Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,41.8392,41.8392,0,0,0,41.8392,52.53794,0,0,0,21.98146,44.04127,41.8392,0,0,0,318.7582,0,22.05981,-22.05981,396.7478,94.46356,0.03896776,46.02312,17.58517,0,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,34.63485,34.63485,0,0,0,34.63485,11.24699,0,7.105427E-15,0,3.895378,36.45773,34.63485,0,0,24.5109,296.6984,0,32.56236,-32.56236,362.424,86.29126,0.03896776,38.09833,3.116303,0,300.5938
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,28.03579,28.03579,0,-1,0,28.03579,0,0,0,0,0,29.51136,28.03579,0,0,60.6913,264.136,0,29.51136,-29.51136,331.3163,78.88468,0.03896776,30.83937,0,0,264.136
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,52.20855,52.20855,0,-1,0,52.20855,0,0,7.105427E-15,0,0,54.95636,52.20855,0,0,93.48169,234.6247,0,54.95636,-54.95636,273.3872,65.09206,0.03896776,57.4294,0,0,234.6247
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,24.56047,24.56047,0,-1,0,24.56047,0,0,3.552714E-15,0,0,25.85313,24.56047,0,0,154.5443,179.6683,0,25.85313,-25.85313,246.1356,58.60361,0.03896776,27.01652,0,0,179.6683
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,6.973868,6.973868,0,-1,0,6.973868,0,0,8.881784E-16,0,0,7.340914,6.973868,0,0,183.27,153.8152,0,7.340914,-7.340914,238.3976,56.76123,0.03896776,7.671255,0,0,153.8152
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,25.94458,25.94458,0,-1,0,25.94458,0,0,3.552714E-15,0,0,27.31009,25.94458,0,0,191.4266,146.4743,0,27.31009,-27.31009,209.6103,49.90711,0.03896776,28.53904,0,0,146.4743
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7711,119.1642,0,0,0,209.6103,49.90711,0.03896776,0,0,0,119.1642
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,14.11649,14.11649,0,-1,0,14.11649,0,0,1.776357E-15,0,0,14.85946,14.11649,0,0,221.7711,119.1642,0,14.85946,-14.85946,193.947,46.17777,0.03896776,15.52814,0,0,119.1642
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2816,104.3048,0,0,0,193.947,46.17777,0.03896776,0,0,0,104.3048
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,15.03023,15.03023,0,-1,0,15.03023,0,0,1.776357E-15,0,0,15.8213,15.03023,0,0,238.2816,104.3048,0,15.8213,-15.8213,177.2699,42.20704,0.03896776,16.53325,0,0,104.3048
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8609,88.48346,0,0,0,177.2699,42.20704,0.03896776,0,0,0,88.48346
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01234704,0.01234704,0,0,0,0.01234704,0,0,1.734723E-18,0,0,0.01299688,0.01234704,0,0,255.8609,88.48346,0,0.01299688,-0.01299688,177.2562,42.20378,0.03896776,0.01358174,0,0,88.48346
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,7.464846,7.464846,0,0,0,7.464846,0,0,8.881784E-16,0,0,7.857732,7.464846,0,0,255.8753,88.47046,0,7.857732,-7.857732,168.9734,40.23169,0.03896776,8.21133,0,0,88.47046
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,6.662258,6.662258,0,0,0,6.662258,93.91759,0,8.881784E-16,0,6.257032,7.012903,6.662258,0,0,264.6061,80.61272,0,0.7558709,-0.7558709,168.1767,40.04199,0.03896776,7.328484,5.005626,0,86.86976
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,265.446,79.85686,31.34589,0,31.34589,197.914,47.12229,0.03891268,0,25.07671,0,111.2027
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,234.1001,108.0682,48.16969,0,48.16969,243.6118,58.00269,0.03882834,0,38.53576,0,156.2379
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,9.161674,9.161674,0,0,0,9.161674,688.8143,0,0,0,63.10692,9.643867,9.161674,0,0,185.9304,151.4209,53.46305,0,53.46305,294.3313,70.07874,0.03873515,10.07784,50.48554,0,214.5278
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,11.40501,11.40501,0,0,0,11.40501,531.601,0,0,0,60.62915,12.00527,11.40501,0,0,132.4673,199.5376,48.62388,0,48.62388,340.46,81.06173,0.03865078,12.54551,48.50332,0,260.1668
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,10.22355,0,0,94.067,0,0,0,0,83.84345,243.2991,83.84345,0,83.84345,420.0009,100,0.03850617,0,75.2536,0,337.3661
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,17.70415,17.70415,0,0,0,17.70415,332.3133,40.1973,0,0,58.83325,18.63595,17.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.03850617,19.47457,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,56.17416,56.17416,0,-1,0,56.17416,130.4949,14.17372,0,0,73.30441,59.1307,56.17416,0,0,0,318.7582,0,0,0,420.0009,100,0.03850617,61.79158,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,28.51488,28.51488,0,0,0,28.51488,130.118,7.08732,0,0,37.10299,30.01567,28.51488,0,0,0,318.7582,0,0,0,420.0009,100,0.03850617,31.36637,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,58.7295,58.7295,0,0,0,58.7295,68.57521,0,0,0,40.27387,61.82052,58.7295,0,0,0,318.7582,0,21.54665,-21.54665,397.2887,94.59235,0.03850617,64.60245,32.2191,0,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,21.732,21.732,0,0,0,21.732,71.09784,0,3.552714E-15,0,15.45098,22.87579,21.732,0,0,23.94072,297.2116,0,7.424809,-7.424809,389.4622,92.72892,0.03850617,23.9052,12.36079,0,312.6626
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,37.69637,37.69637,0,0,0,37.69637,11.23716,0,0,0,4.236003,39.68039,37.69637,0,0,32.19051,289.7868,0,35.44439,-35.44439,352.1006,83.83331,0.03850617,41.46601,3.388802,0,294.0228
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,17.5276,17.5276,0,-1,0,17.5276,0,0,0,0,0,18.4501,17.5276,0,0,71.57316,254.3424,0,18.4501,-18.4501,332.6525,79.20281,0.03850617,19.28035,0,0,254.3424
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,18.27345,18.27345,0,-1,0,18.27345,0,0,3.552714E-15,0,0,19.23521,18.27345,0,0,92.07327,235.8923,0,19.23521,-19.23521,312.3768,74.37527,0.03850617,20.10079,0,0,235.8923
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,3.34556,3.34556,0,-1,0,3.34556,0,0,4.440892E-16,0,0,3.521642,3.34556,0,0,113.4457,216.6571,0,3.521642,-3.521642,308.6646,73.49143,0.03850617,3.680116,0,0,216.6571
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,27.78894,27.78894,0,-1,0,27.78894,0,0,3.552714E-15,0,0,29.25151,27.78894,0,0,117.3587,213.1354,0,29.25151,-29.25151,277.8308,66.15006,0.03850617,30.56783,0,0,213.1354
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,7.01715,7.01715,0,-1,0,7.01715,0,0,8.881784E-16,0,0,7.386474,7.01715,0,0,149.8604,183.8839,0,7.386474,-7.386474,270.0448,64.29626,0.03850617,7.718865,0,0,183.8839
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,31.01389,31.01389,0,-1,0,31.01389,0,0,0,0,0,32.64619,31.01389,0,0,158.0675,176.4974,0,32.64619,-32.64619,235.6327,56.10291,0.03850617,34.11528,0,0,176.4974
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,33.11315,33.11315,0,-1,0,33.11315,0,0,0,0,0,34.85595,33.11315,0,0,194.3411,143.8512,0,34.85595,-34.85595,198.8913,47.35498,0.03850617,36.42447,0,0,143.8512
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,36.40561,36.40561,0,-1,0,36.40561,0,0,0,0,0,38.32169,36.40561,0,0,233.0699,108.9953,0,38.32169,-38.32169,158.4967,37.73723,0.03850617,40.04617,0,0,108.9953
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,17.85744,17.85744,0,-1,0,17.85744,0,0,0,0,0,18.79731,17.85744,0,0,275.6496,70.6736,0,18.79731,-18.79731,138.6826,33.0196,0.03850617,19.64319,0,0,70.6736
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,3.783002,3.783002,0,-1,0,3.783002,0,0,4.440892E-16,0,0,3.982107,3.783002,0,0,296.5355,51.87629,0,3.982107,-3.982107,134.4851,32.02019,0.03850617,4.161303,0,0,51.87629
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,6.703504,6.703504,0,0,0,6.703504,0,0,8.881784E-16,0,0,7.056319,6.703504,0,0,300.9601,47.89418,0,7.056319,-7.056319,127.0471,30.24924,0.03850617,7.373854,0,0,47.89418
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,19.28654,19.28654,0,0,0,19.28654,0,0,3.552714E-15,0,0,20.30163,19.28654,0,0,308.8004,40.83786,0,20.30163,-20.30163,105.6473,25.15406,0.03850617,21.2152,0,0,40.83786
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,33.00875,33.00875,20.25,0,7.39125,33.00875,10.96247,0,0,0,3.618575,13.43026,12.75875,0,0,331.3578,20.53624,0,9.811687,-9.811687,95.30483,22.69158,0.03850617,36.30962,2.89486,81,24.15481
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,44.17056,44.17056,81,0,22.761,44.17056,17.73654,0,0,0,7.834332,0,0,36.82944,34.98796,342.2596,10.72455,42.8223,0,42.8223,135.9296,32.36413,0.03898704,48.58762,6.267465,81,18.55888
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,11.25053,11.25053,0,-1,0,11.25053,202.6792,0,0,0,22.80248,11.84266,11.25053,0,0,299.4373,49.26461,10.95982,0,10.95982,146.327,34.8397,0.03896802,12.37558,18.24199,0,72.0671
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,19.78336,19.78336,0,0,0,19.78336,73.35953,0,0,0,14.51298,20.82459,19.78336,0,0,288.4775,59.12846,0,6.31161,-6.31161,139.674,33.25565,0.03896802,21.7617,11.61038,0,73.64143
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,36.08134,36.08134,0,0,0,36.08134,137.1332,0,0,0,49.47948,37.98036,36.08134,0,0,295.4904,52.81684,11.49912,0,11.49912,150.583,35.85303,0.03894808,39.68948,39.58358,0,102.2963
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,21.36885,21.36885,0,0,0,21.36885,72.18834,0,0,0,15.42582,22.49353,21.36885,0,0,283.9913,63.16606,0,7.067708,-7.067708,143.133,34.07922,0.03894808,23.50574,12.34066,0,78.59187
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,291.8443,56.09835,5.55623,0,5.55623,148.4041,35.33424,0.03893846,0,4.444983,0,61.65458
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,24.87021,24.87021,0,-1,0,24.87021,28.92572,0,0,0,7.193887,26.17917,24.87021,0,0,286.2881,61.09896,0,18.98528,-18.98528,128.3919,30.56943,0.03893846,27.35723,5.75511,0,68.29284
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,11.39097,11.39097,0,0,0,11.39097,29.28146,0,1.776357E-15,0,3.335441,11.99049,11.39097,0,0,307.3828,42.11367,0,8.65505,-8.65505,119.2687,28.39724,0.03893846,12.53006,2.668353,0,45.44912
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,34.433,34.433,20.25,0,7.39125,34.433,21.53869,0,0,0,7.416418,14.92948,14.183,0,0,316.9995,33.45863,0,7.51306,-7.51306,111.3492,26.51166,0.03893846,37.8763,5.933134,81,40.87504
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,325.3474,25.94557,78.59771,0,78.59771,185.9135,44.26504,0.0394516,0,7.918169,81,35.84328
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,22.28376,22.28376,81,0,22.761,22.28376,18.40531,0,0,0,4.101396,0,0,58.71624,55.78043,246.7497,96.6835,59.88182,0,59.88182,242.7224,57.79094,0.04010218,24.51213,3.281116,81,100.7849
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,4.590728,4.590728,0,-1,0,4.590728,0,0,8.881784E-16,0,0,4.832345,4.590728,0,0,186.8679,150.5771,0,4.832345,-4.832345,237.6287,56.57814,0.04010218,5.0498,0,0,150.5771
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,12.70156,12.70156,0,-1,0,12.70156,0,0,1.776357E-15,0,0,13.37006,12.70156,0,0,192.2371,145.7448,0,13.37006,-13.37006,223.5354,53.22261,0.04010218,13.97171,0,0,145.7448
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,31.74161,31.74161,0,-1,0,31.74161,0,0,3.552714E-15,0,0,33.41222,31.74161,0,0,207.0928,132.3747,0,33.41222,-33.41222,188.3158,44.83701,0.04010218,34.91576,0,0,132.3747
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,9.881906,9.881906,0,-1,0,9.881906,0,0,1.776357E-15,0,0,10.40201,9.881906,0,0,244.2174,98.96253,0,10.40201,-10.40201,177.3512,42.22638,0.04010218,10.8701,0,0,98.96253
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,12.93376,12.93376,0,-1,0,12.93376,0,0,1.776357E-15,0,0,13.61448,12.93376,0,0,255.7752,88.56052,0,13.61448,-13.61448,163.0002,38.8095,0.04010218,14.22713,0,0,88.56052
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.9024,74.94604,0,0,0,163.0002,38.8095,0.04010218,0,0,0,74.94604
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,34.97899,34.97899,0,-1,0,34.97899,0,0,0,0,0,36.81999,34.97899,0,0,270.9024,74.94604,0,36.81999,-36.81999,124.1886,29.56864,0.04010218,38.47689,0,0,74.94604
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,10.1789,10.1789,0,-1,0,10.1789,0,0,0,0,0,10.71464,10.1789,0,0,311.8135,38.12605,0,10.71464,-10.71464,112.8943,26.87955,0.04010218,11.1968,0,0,38.12605
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,19.56236,19.56236,0,-1,0,19.56236,0,0,3.552714E-15,0,0,20.59196,19.56236,0,0,323.7187,27.41141,0,20.59196,-20.59196,91.1885,21.7115,0.04010218,21.5186,0,0,27.41141
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,10.78755,6.478478,0,-1,0,6.478478,0,0,4.309074,5.38783,0,6.819451,6.478478,0,0,346.5986,6.819451,0,6.819451,-6.819451,84.00017,20,0.04010218,11.86631,0,0,6.819451
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,15.13771,15.13771,81,0,22.761,15.13771,0,0,0,0,0,0,0,65.86229,62.56917,354.1758,0,62.56917,0,62.56917,143.3585,34.13291,0.04074449,16.65148,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6066,56.31226,68.7,0,68.7,208.533,49.65062,0.04126481,0,0,81,56.31226
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,57.5188,57.5188,81,0,22.761,57.5188,43.98714,0,0,0,25.30087,0,0,23.4812,22.30714,222.9066,118.1423,47.60801,0,47.60801,253.698,60.40416,0.04176456,63.27068,20.2407,81,143.4431
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,71.53477,71.53477,81,0,22.761,71.53477,80.79047,0,0,0,57.79328,0,0,9.465225,8.991963,175.2986,160.9895,66.78525,0,66.78525,317.056,75.48938,0.04238949,78.68826,46.23463,81,218.7827
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,5.646179,5.646179,0,-1,0,5.646179,1257.182,0,0,0,70.98273,5.943347,5.646179,0,0,108.5134,221.0962,65.03938,0,65.03938,378.7578,90.18024,0.04226925,6.210797,56.78619,0,292.0789
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,47.64595,47.64595,0,0,0,47.64595,220.7443,11.54812,0,0,105.1757,50.15363,47.64595,0,0,43.47399,279.6316,43.47399,0,43.47399,420.0009,100,0.04218926,52.41055,84.14059,0,384.8074
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,19.64077,19.64077,0,0,0,19.64077,574.9142,92.24308,0,0,112.9176,20.67449,19.64077,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,21.60485,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,42.80288,42.80288,0,0,0,42.80288,246.92,60.63322,0,0,105.6889,45.05566,42.80288,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,47.08317,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,68.41634,68.41634,20.25,0,7.39125,68.41634,167.7053,64.03638,0,0,114.7378,50.7014,48.16633,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,75.25797,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,14.28393,14.28393,0,-1,0,14.28393,779.364,96.2881,0,0,111.3238,15.03572,14.28393,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,15.71233,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,17.00023,17.00023,0,0,0,17.00023,534.0351,72.8922,0,0,90.78718,17.89498,17.00023,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,18.70025,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,41.45492,41.45492,0,0,0,41.45492,137.1726,13.22803,0,0,56.86479,43.63676,41.45492,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,45.60041,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,7.619668,7.619668,0,0,0,7.619668,337.5598,17.70023,0,0,25.72093,8.020703,7.619668,0,0,0,318.7582,0,0,0,420.0009,100,0.04218926,8.381635,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,11.0301,11.0301,0,0,0,11.0301,28.02278,0,0,0,3.090941,11.61063,11.0301,0,0,0,318.7582,0,8.519691,-8.519691,411.0203,97.86178,0.04218926,12.13311,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,39.67854,39.67854,0,-1,0,39.67854,0,0,0,0,0,41.76689,39.67854,0,0,9.466323,310.2385,0,41.76689,-41.76689,366.9941,87.37938,0.04218926,43.6464,0,0,310.2385
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,40.36132,40.36132,0,-1,0,40.36132,0,0,0,0,0,42.4856,40.36132,0,0,55.87397,268.4716,0,42.4856,-42.4856,322.2104,76.71661,0.04218926,44.39745,0,0,268.4716
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,26.58621,26.58621,0,-1,0,26.58621,0,0,0,0,0,27.98549,26.58621,0,0,103.0802,225.986,0,27.98549,-27.98549,292.7111,69.69298,0.04218926,29.24483,0,0,225.986
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,34.98029,34.98029,0,-1,0,34.98029,0,0,0,0,0,36.82135,34.98029,0,0,134.1752,198.0006,0,36.82135,-36.82135,253.898,60.45177,0.04218926,38.47832,0,0,198.0006
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,26.31831,26.31831,0,-1,0,26.31831,0,0,3.552714E-15,0,0,27.70348,26.31831,0,0,175.0878,161.1792,0,27.70348,-27.70348,224.6959,53.49892,0.04218926,28.95014,0,0,161.1792
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,25.49249,25.49249,0,-1,0,25.49249,0,0,3.552714E-15,0,0,26.8342,25.49249,0,0,205.8694,133.4757,0,26.8342,-26.8342,196.4102,46.76424,0.04218926,28.04174,0,0,133.4757
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.290433,1.290433,0,-1,0,1.290433,0,0,0,0,0,1.35835,1.290433,0,0,235.6852,106.6415,0,1.35835,-1.35835,194.9784,46.42333,0.04218926,1.419476,0,0,106.6415
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,17.2624,17.2624,0,-1,0,17.2624,0,0,3.552714E-15,0,0,18.17094,17.2624,0,0,237.1945,105.2832,0,18.17094,-18.17094,175.8245,41.8629,0.04218926,18.98864,0,0,105.2832
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,7.260749,7.260749,0,-1,0,7.260749,0,0,0,0,0,7.642893,7.260749,0,0,257.3844,87.11223,0,7.642893,-7.642893,167.7682,39.94473,0.04218926,7.986824,0,0,87.11223
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,33.78421,33.78421,0,-1,0,33.78421,0,0,7.105427E-15,0,0,35.56232,33.78421,0,0,265.8766,79.46933,0,35.56232,-35.56232,130.2822,31.01951,0.04218926,37.16262,0,0,79.46933
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,35.38788,35.38788,0,0,0,35.38788,0,0,0,0,0,37.2504,35.38788,0,0,305.3902,43.90701,0,37.2504,-37.2504,91.01685,21.67064,0.04218926,38.92667,0,0,43.90701
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.7796,6.656613,0,0,0,91.01685,21.67064,0.04218926,0,0,0,6.656613
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,1.78636,1.78636,0,0,0,1.78636,1308.389,0,0,0,23.37253,1.880378,1.78636,0,0,346.7796,6.656613,21.49215,0,21.49215,111.4061,26.52521,0.04214982,1.964996,18.69802,0,30.02914
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,25.57525,25.57525,0,0,0,25.57525,191.0681,0,0,0,48.86614,26.92131,25.57525,0,0,325.2874,25.99955,21.94483,0,21.94483,132.2248,31.48203,0.04210963,28.13277,39.09291,0,74.86569
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,303.3426,45.7499,81.59956,0,81.59956,209.6369,49.91346,0.04196087,0,65.27964,0,127.3494
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,31.9183,31.9183,0,0,0,31.9183,313.9358,0,0,0,100.203,33.59821,31.9183,0,0,221.743,119.1895,66.60476,0,66.60476,272.8238,64.95791,0.04184022,35.11013,80.16238,0,219.3925
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,13.30072,13.30072,0,0,0,13.30072,900.8369,0,0,0,119.8178,14.00076,13.30072,0,0,155.1383,179.1338,105.8171,0,105.8171,373.2106,88.8595,0.04164996,14.6308,95.85426,0,298.9516
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,64.87235,0,0,114.1936,0,0,0,0,49.32122,274.3691,49.32122,0,49.32122,420.0009,100,0.04156186,0,91.35485,0,388.5627
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,34.47501,34.47501,0,0,0,34.47501,321.7441,74.63183,0,0,110.9213,36.28948,34.47501,0,0,0,318.7582,0,0,0,420.0009,100,0.04156186,37.92251,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,39.21069,39.21069,0,-1,0,39.21069,265.2936,62.74905,0,0,104.0235,41.27441,39.21069,0,0,0,318.7582,0,0,0,420.0009,100,0.04156186,43.13175,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,21.20261,21.20261,0,0,0,21.20261,377.5765,57.73755,0,0,80.05609,22.31854,21.20261,0,0,0,318.7582,0,0,0,420.0009,100,0.04156186,23.32287,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04156186,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04156186,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,19.91742,19.91742,0,0,0,19.91742,25.10418,0,0,0,5.000105,20.9657,19.91742,0,0,0,318.7582,0,15.9656,-15.9656,403.1716,95.99305,0.04156186,21.90916,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,29.24109,29.24109,0,-1,0,29.24109,0,0,3.552714E-15,0,0,30.78009,29.24109,0,0,17.73956,302.7926,0,30.78009,-30.78009,370.7266,88.26805,0.04156186,32.1652,0,0,302.7926
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,47.24093,47.24093,0,-1,0,47.24093,0,0,0,0,0,49.72729,47.24093,0,0,51.93966,272.0125,0,49.72729,-49.72729,318.3094,75.7878,0.04156186,51.96502,0,0,272.0125
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,29.58065,29.58065,0,-1,0,29.58065,0,0,3.552714E-15,0,0,31.13752,29.58065,0,0,107.1922,222.2852,0,31.13752,-31.13752,285.4875,67.97309,0.04156186,32.53871,0,0,222.2852
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.7895,191.1477,0,0,0,285.4875,67.97309,0.04156186,0,0,0,191.1477
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,40.69143,40.69143,0,-1,0,40.69143,0,0,0,0,0,42.83308,40.69143,0,0,141.7895,191.1477,0,42.83308,-42.83308,240.3375,57.2231,0.04156186,44.76057,0,0,191.1477
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,14.83984,14.83984,0,-1,0,14.83984,0,0,1.776357E-15,0,0,15.62088,14.83984,0,0,189.3818,148.3146,0,15.62088,-15.62088,223.8717,53.30267,0.04156186,16.32382,0,0,148.3146
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,15.34055,15.34055,0,-1,0,15.34055,0,0,0,0,0,16.14795,15.34055,0,0,206.7383,132.6937,0,16.14795,-16.14795,206.8502,49.24995,0.04156186,16.87461,0,0,132.6937
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,29.89289,29.89289,0,-1,0,29.89289,0,0,3.552714E-15,0,0,31.4662,29.89289,0,0,224.6805,116.5458,0,31.4662,-31.4662,173.6819,41.35276,0.04156186,32.88218,0,0,116.5458
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6429,85.0796,0,0,0,173.6819,41.35276,0.04156186,0,0,0,85.0796
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6429,85.0796,0,0,0,173.6819,41.35276,0.04156186,0,0,0,85.0796
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,13.98137,13.98137,0,0,0,13.98137,0,0,1.776357E-15,0,0,14.71723,13.98137,0,0,259.6429,85.0796,0,14.71723,-14.71723,158.1686,37.65912,0.04156186,15.3795,0,0,85.0796
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,14.50823,14.50823,0,0,0,14.50823,0,0,1.776357E-15,0,0,15.27183,14.50823,0,0,275.9954,70.36237,0,15.27183,-15.27183,142.0707,33.82629,0.04156186,15.95906,0,0,70.36237
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,21.50007,21.50007,0,0,0,21.50007,117.3539,0,0,0,25.23118,22.63166,21.50007,0,0,292.9641,55.09055,2.599522,0,2.599522,144.5368,34.41346,0.04155723,23.65008,20.18494,0,80.32172
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,67.10608,67.10608,81,0,22.761,67.10608,88.15038,0,0,0,59.15426,0,0,13.89392,13.19923,290.3646,57.43011,72.35349,0,72.35349,213.1774,50.75642,0.04215869,73.81669,47.32341,81,116.5844
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,28.10227,28.10227,0,-1,0,28.10227,302.3628,0,0,0,84.97079,29.58133,28.10227,0,0,218.0111,122.5483,55.38946,0,55.38946,265.7244,63.26759,0.04205911,30.91249,67.97663,0,207.519
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,12.35869,12.35869,0,0,0,12.35869,768.7479,0,0,0,95.00718,13.00915,12.35869,0,0,162.6216,172.3988,81.99803,0,81.99803,343.5146,81.78902,0.04191255,13.59456,76.00574,0,267.4059
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,41.38451,41.38451,0,0,0,41.38451,251.1339,0,0,0,103.9305,43.56264,41.38451,0,0,80.62359,246.197,60.36787,0,60.36787,400.7846,95.42471,0.0418053,45.52296,83.14442,0,350.1275
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,7.589144,7.589144,0,0,0,7.589144,1353.491,74.47413,0,0,102.7184,7.988573,7.589144,0,0,20.25571,300.5281,20.25571,0,20.25571,420.0009,100,0.04176944,8.348059,82.17473,0,403.2465
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,79.36788,79.36788,20.25,0,7.39125,79.36788,119.5659,32.66755,0,0,94.8969,62.22935,59.11788,0,0,0,318.7582,0,0,0,420.0009,100,0.04176944,87.30467,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,8.143534,8.143534,0,-1,0,8.143534,1239.542,92.37033,0,0,100.9425,8.572141,8.143534,0,0,0,318.7582,0,0,0,420.0009,100,0.04176944,8.957887,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04176944,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,21.15236,21.15236,0,0,0,21.15236,248.9198,30.38676,0,0,52.6524,22.26564,21.15236,0,0,0,318.7582,0,0,0,420.0009,100,0.04176944,23.2676,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,26.60141,26.60141,0,0,0,26.60141,124.7979,5.196509,0,0,33.19799,28.00149,26.60141,0,0,0,318.7582,0,0,0,420.0009,100,0.04176944,29.26155,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,40.21147,40.21147,0,0,0,40.21147,10.76728,0,7.105427E-15,0,4.32968,42.32787,40.21147,0,0,0,318.7582,0,37.99818,-37.99818,379.9472,90.46345,0.04176944,44.23262,3.463744,0,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.2202,280.76,0,0,0,379.9472,90.46345,0.04176944,0,0,0,280.76
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,22.68312,22.68312,0,-1,0,22.68312,0,0,3.552714E-15,0,0,23.87697,22.68312,0,0,42.2202,280.76,0,23.87697,-23.87697,354.7787,84.47095,0.04176944,24.95143,0,0,280.76
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,26.67499,26.67499,0,-1,0,26.67499,0,0,3.552714E-15,0,0,28.07894,26.67499,0,0,68.75017,256.8831,0,28.07894,-28.07894,325.1809,77.42387,0.04176944,29.34249,0,0,256.8831
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,19.7329,19.7329,0,-1,0,19.7329,0,0,3.552714E-15,0,0,20.77147,19.7329,0,0,99.94899,228.8041,0,20.77147,-20.77147,303.2859,72.21077,0.04176944,21.70619,0,0,228.8041
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,28.71273,28.71273,0,-1,0,28.71273,0,0,3.552714E-15,0,0,30.22392,28.71273,0,0,123.0284,208.0327,0,30.22392,-30.22392,271.427,64.62536,0.04176944,31.584,0,0,208.0327
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,7.692352,7.692352,0,-1,0,7.692352,0,0,1.776357E-15,0,0,8.097213,7.692352,0,0,156.6105,177.8087,0,8.097213,-8.097213,262.8918,62.59317,0.04176944,8.461588,0,0,177.8087
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,25.50817,25.50817,0,-1,0,25.50817,0,0,3.552714E-15,0,0,26.85071,25.50817,0,0,165.6074,169.7115,0,26.85071,-26.85071,234.5887,55.85434,0.04176944,28.05899,0,0,169.7115
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,27.05803,27.05803,0,-1,0,27.05803,0,0,3.552714E-15,0,0,28.48213,27.05803,0,0,195.4416,142.8608,0,28.48213,-28.48213,204.5659,48.70607,0.04176944,29.76383,0,0,142.8608
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0884,114.3787,0,0,0,204.5659,48.70607,0.04176944,0,0,0,114.3787
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,23.74455,23.74455,0,-1,0,23.74455,0,0,3.552714E-15,0,0,24.99426,23.74455,0,0,227.0884,114.3787,0,24.99426,-24.99426,178.2196,42.43316,0.04176944,26.119,0,0,114.3787
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,17.53432,17.53432,0,0,0,17.53432,0,0,0,0,0,18.45718,17.53432,0,0,254.8598,89.38442,0,18.45718,-18.45718,158.7641,37.80089,0.04176944,19.28775,0,0,89.38442
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,2.52848,2.52848,0,0,0,2.52848,0,0,4.440892E-16,0,0,2.661558,2.52848,0,0,275.3678,70.92725,0,2.661558,-2.661558,155.9585,37.13291,0.04176944,2.781328,0,0,70.92725
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,34.50348,34.50348,0,0,0,34.50348,58.09494,7.105427E-15,0,0,20.04478,36.31945,34.50348,0,0,278.325,68.26569,0,16.27468,-16.27468,138.8035,33.04839,0.04176944,37.95383,16.03582,0,88.31047
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,25.16839,25.16839,0,0,0,25.16839,187.122,0,0,0,47.09559,26.49304,25.16839,0,0,296.408,51.99101,20.60255,0,20.60255,158.3488,37.70202,0.04173303,27.68522,37.67648,0,99.08661
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,39.22378,39.22378,0,-1,0,39.22378,204.0753,0,0,0,80.04606,41.28819,39.22378,0,0,275.8055,70.53332,38.75787,0,38.75787,195.1178,46.45652,0.0416647,43.14616,64.03685,0,150.5794
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,38.43329,38.43329,0,0,0,38.43329,251.5337,0,0,0,96.67268,40.45609,38.43329,0,0,237.0476,105.4154,56.21659,0,56.21659,248.4495,59.15452,0.04156598,42.27662,77.33815,0,202.0881
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,36.33015,36.33015,0,0,0,36.33015,307.466,0,0,0,111.7029,38.24227,36.33015,0,0,180.831,156.0103,73.4606,0,73.4606,318.1404,75.74755,0.0414377,39.96317,89.3623,0,267.7132
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,0.9335083,0.9335083,0,0,0,0.9335083,9908.379,0,0,0,92.49554,0.9826403,0.9335083,0,0,107.3704,222.1249,91.51289,0,91.51289,404.9571,96.41817,0.04127898,1.026859,73.99643,0,314.6204
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,27.48836,27.48836,0,0,0,27.48836,302.6226,38.39339,0,0,83.186,28.93512,27.48836,0,0,15.85749,304.4865,15.85749,0,15.85749,420.0009,100,0.04125161,30.2372,66.5488,0,387.6725
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,51.65908,51.65908,0,-1,0,51.65908,207.192,52.65549,0,0,107.0335,54.37798,51.65908,0,0,0,318.7582,0,0,0,420.0009,100,0.04125161,56.82499,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,41.99106,41.99106,0,0,0,41.99106,189.406,35.33248,0,0,79.53359,44.20111,41.99106,0,0,0,318.7582,0,0,0,420.0009,100,0.04125161,46.19016,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,25.93107,25.93107,0,0,0,25.93107,171.0135,17.04976,0,0,44.34563,27.29586,25.93107,0,0,0,318.7582,0,0,0,420.0009,100,0.04125161,28.52418,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,22.73228,22.73228,0,0,0,22.73228,88.13321,0,3.552714E-15,0,20.03469,23.92871,22.73228,0,0,0,318.7582,0,3.894028,-3.894028,415.8962,99.0227,0.04125161,25.00551,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,67.66956,67.66956,20.25,0,7.39125,67.66956,5.97097,0,0,0,4.040529,49.91532,47.41956,0,0,4.326698,314.8642,0,45.87479,-45.87479,367.5399,87.50932,0.04125161,74.43652,3.232423,81,318.9047
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,42.87608,42.87608,0,-1,0,42.87608,0,0,7.105427E-15,0,0,45.13272,42.87608,0,0,55.29869,268.9894,0,45.13272,-45.13272,319.9658,76.18219,0.04125161,47.16369,0,0,268.9894
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,33.73411,33.73411,0,-1,0,33.73411,0,0,0,0,0,35.50959,33.73411,0,0,105.4462,223.8567,0,35.50959,-35.50959,282.5354,67.27021,0.04125161,37.10752,0,0,223.8567
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.9013,188.3471,0,0,0,282.5354,67.27021,0.04125161,0,0,0,188.3471
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,15.04035,15.04035,0,-1,0,15.04035,0,0,1.776357E-15,0,0,15.83195,15.04035,0,0,144.9013,188.3471,0,15.83195,-15.83195,265.8471,63.2968,0.04125161,16.54439,0,0,188.3471
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,7.804169,7.804169,0,-1,0,7.804169,0,0,8.881784E-16,0,0,8.214914,7.804169,0,0,162.4923,172.5152,0,8.214914,-8.214914,257.1878,61.23507,0.04125161,8.584586,0,0,172.5152
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,18.06836,18.06836,0,-1,0,18.06836,0,0,3.552714E-15,0,0,19.01933,18.06836,0,0,171.62,164.3002,0,19.01933,-19.01933,237.1397,56.46172,0.04125161,19.8752,0,0,164.3002
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,22.44993,22.44993,0,-1,0,22.44993,0,0,0,0,0,23.6315,22.44993,0,0,192.7526,145.2809,0,23.6315,-23.6315,212.2299,50.53083,0.04125161,24.69492,0,0,145.2809
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.0098,121.6494,0,0,0,212.2299,50.53083,0.04125161,0,0,0,121.6494
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,22.12969,22.12969,0,-1,0,22.12969,0,0,0,0,0,23.29441,22.12969,0,0,219.0098,121.6494,0,23.29441,-23.29441,187.6754,44.68454,0.04125161,24.34266,0,0,121.6494
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,13.79918,13.79918,0,-1,0,13.79918,0,0,1.776357E-15,0,0,14.52545,13.79918,0,0,244.8925,98.35499,0,14.52545,-14.52545,172.3643,41.03903,0.04125161,15.1791,0,0,98.35499
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,10.07969,10.07969,0,0,0,10.07969,0,0,0,0,0,10.6102,10.07969,0,0,261.0319,83.82954,0,10.6102,-10.6102,161.1801,38.37614,0.04125161,11.08765,0,0,83.82954
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,49.99138,49.99138,0,0,0,49.99138,0,0,7.105427E-15,0,0,52.6225,49.99138,0,0,272.821,73.21934,0,52.6225,-52.6225,105.7111,25.16927,0.04125161,54.99052,0,0,73.21934
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,36.58368,36.58368,20.25,0,7.39125,36.58368,45.22274,3.552714E-15,0,0,16.54414,17.19335,16.33368,0,0,331.2904,20.59684,0,0.6492056,-0.6492056,105.0268,25.00633,0.04125161,40.24205,13.23532,81,37.14098
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,38.67643,38.67643,81,0,22.761,38.67643,59.77612,0,0,0,23.11927,0,0,42.32357,40.2074,332.0118,19.94763,63.32666,0,63.32666,165.1038,39.31034,0.04185502,42.54407,18.49541,81,43.0669
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,33.03137,33.03137,0,-1,0,33.03137,120.6047,0,0,0,39.83738,34.76986,33.03137,0,0,268.6851,76.94163,5.067513,0,5.067513,169.9112,40.45498,0.04184618,36.33451,31.8699,0,116.779
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.3714471,0.3714471,0,0,0,0.3714471,10317.15,0,0,0,38.32276,0.390997,0.3714471,0,0,263.6176,81.50239,37.93176,0,37.93176,205.8965,49.02287,0.04178008,0.4085918,30.65821,0,119.8251
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,17.49617,17.49617,0,0,0,17.49617,357.1206,0,0,0,62.48241,18.41702,17.49617,0,0,225.6858,115.641,44.0654,0,44.0654,247.7006,58.97621,0.04170356,19.24578,49.98593,0,178.1234
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,9.896968,9.896968,0,0,0,9.896968,786.5485,0,0,0,77.84444,10.41786,9.896968,0,0,181.6204,155.2998,67.42659,0,67.42659,311.6671,74.20629,0.04158701,10.88667,62.27556,0,233.1443
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,30.14525,30.14525,0,0,0,30.14525,301.2786,0,0,0,90.82119,31.73184,30.14525,0,0,114.1938,215.9838,59.08935,0,59.08935,367.7241,87.55318,0.04148541,33.15977,72.65695,0,306.805
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,6.831028,6.831028,0,-1,0,6.831028,1003.689,6.267244,0,0,68.5623,7.190556,6.831028,0,0,55.1045,269.1642,55.1045,0,55.1045,420.0009,100,0.0413911,7.514131,54.84984,0,337.7265
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,22.70818,22.70818,0,0,0,22.70818,80.08422,0,0,0,18.18567,23.90335,22.70818,0,0,0,318.7582,0,5.717679,-5.717679,413.9739,98.56501,0.0413911,24.979,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,10.64506,10.64506,0,0,0,10.64506,98.93027,0,0,0,10.53118,11.20532,10.64506,0,0,6.352977,313.0406,0,0.6741397,-0.6741397,413.2633,98.39582,0.0413911,11.70956,8.424947,0,323.5717
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,24.76516,24.76516,0,0,0,24.76516,51.06044,0,3.552714E-15,0,12.6452,26.06859,24.76516,0,0,7.102021,312.3664,0,13.42339,-13.42339,399.1138,95.0269,0.0413911,27.24168,10.11616,0,325.0116
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,45.20223,45.20223,0,0,0,45.20223,9.410245,0,0,0,4.253641,47.58129,45.20223,0,0,22.0169,298.943,0,43.32765,-43.32765,353.4424,84.15279,0.0413911,49.72245,3.402912,0,303.1967
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15874,255.6154,0,0,0,353.4424,84.15279,0.0413911,0,0,0,255.6154
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15874,255.6154,0,0,0,353.4424,84.15279,0.0413911,0,0,0,255.6154
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,8.704765,8.704765,0,-1,0,8.704765,0,0,1.776357E-15,0,0,9.162911,8.704765,0,0,70.15874,255.6154,0,9.162911,-9.162911,343.7839,81.85313,0.0413911,9.575242,0,0,255.6154
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,6.299982,6.299982,0,-1,0,6.299982,0,0,8.881784E-16,0,0,6.631559,6.299982,0,0,80.33974,246.4525,0,6.631559,-6.631559,336.7936,80.18879,0.0413911,6.92998,0,0,246.4525
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,9.257174,9.257174,0,-1,0,9.257174,0,0,1.776357E-15,0,0,9.744393,9.257174,0,0,87.70815,239.8209,0,9.744393,-9.744393,326.5221,77.7432,0.0413911,10.18289,0,0,239.8209
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.53525,230.0765,0,0,0,326.5221,77.7432,0.0413911,0,0,0,230.0765
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,32.1331,32.1331,0,-1,0,32.1331,0,0,7.105427E-15,0,0,33.82431,32.1331,0,0,98.53525,230.0765,0,33.82431,-33.82431,290.8681,69.25418,0.0413911,35.34641,0,0,230.0765
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,2.447443,2.447443,0,-1,0,2.447443,0,0,0,0,0,2.576256,2.447443,0,0,136.1178,196.2522,0,2.576256,-2.576256,288.1525,68.6076,0.0413911,2.692187,0,0,196.2522
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.9803,193.6759,0,0,0,288.1525,68.6076,0.0413911,0,0,0,193.6759
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,31.57831,31.57831,0,-1,0,31.57831,0,0,7.105427E-15,0,0,33.24033,31.57831,0,0,138.9803,193.6759,0,33.24033,-33.24033,253.1141,60.26515,0.0413911,34.73615,0,0,193.6759
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,8.77129,8.77129,0,0,0,8.77129,0,0,0,0,0,9.232936,8.77129,0,0,175.914,160.4356,0,9.232936,-9.232936,243.3818,57.94793,0.0413911,9.648418,0,0,160.4356
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,8.451185,8.451185,0,0,0,8.451185,0,0,0,0,0,8.895984,8.451185,0,0,186.1729,151.2027,0,8.895984,-8.895984,234.0046,55.71526,0.0413911,9.296304,0,0,151.2027
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,7.248957,7.248957,0,0,0,7.248957,202.9068,0,0,0,14.70863,7.630481,7.248957,0,0,196.0573,142.3067,7.078148,0,7.078148,240.7195,57.31405,0.04137902,7.973853,11.7669,0,157.0153
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,188.9791,148.677,36.05668,0,36.05668,274.9259,65.45841,0.04131758,0,28.84534,0,184.7337
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,4.81213,4.81213,0,-1,0,4.81213,1067.049,0,0,0,51.34778,5.0654,4.81213,0,0,152.9224,181.128,46.28238,0,46.28238,318.8332,75.91251,0.04123898,5.293343,41.07822,0,232.4758
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,11.79654,11.79654,0,0,0,11.79654,628.259,0,0,0,74.1128,12.41741,11.79654,0,0,106.6401,222.7822,61.69539,0,61.69539,377.3626,89.84805,0.04113467,12.97619,59.29024,0,296.895
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,48.48998,0,0,93.43465,0,0,0,0,44.94467,278.308,44.94467,0,44.94467,420.0009,100,0.04105902,0,74.74772,0,371.7427
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,4.290151,4.290151,0,0,0,4.290151,2376.356,97.4333,0,0,101.9493,4.515948,4.290151,0,0,0,318.7582,0,0,0,420.0009,100,0.04105902,4.719166,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,33.44542,33.44542,0,0,0,33.44542,178.7712,24.58507,0,0,59.79077,35.2057,33.44542,0,0,0,318.7582,0,0,0,420.0009,100,0.04105902,36.78996,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,60.051,60.051,0,-1,0,60.051,83.21825,0,0,0,49.97339,63.21158,60.051,0,0,0,318.7582,0,13.23818,-13.23818,406.0466,96.67756,0.04105902,66.0561,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,7.966228,7.966228,0,0,0,7.966228,814.2199,41.76802,0,0,64.86262,8.385504,7.966228,0,0,14.70909,305.5201,14.70909,0,14.70909,420.0009,100,0.04103432,8.762852,51.89009,0,370.3827
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,19.43401,19.43401,0,0,0,19.43401,225.65,23.39598,0,0,43.85283,20.45685,19.43401,0,0,0,318.7582,0,0,0,420.0009,100,0.04103432,21.37741,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,2.609998,2.609998,0,0,0,2.609998,352.0754,6.441795,0,0,9.18916,2.747366,2.609998,0,0,0,318.7582,0,0,0,420.0009,100,0.04103432,2.870997,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,21.13805,21.13805,0,0,0,21.13805,16.84778,0,0,0,3.561292,22.25058,21.13805,0,0,0,318.7582,0,18.68929,-18.68929,400.3006,95.30948,0.04103432,23.25185,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,42.06087,42.06087,0,-1,0,42.06087,0,0,7.105427E-15,0,0,44.2746,42.06087,0,0,20.76587,300.0689,0,44.2746,-44.2746,353.6311,84.19771,0.04103432,46.26696,0,0,300.0689
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.95988,255.7943,0,0,0,353.6311,84.19771,0.04103432,0,0,0,255.7943
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,32.27359,32.27359,0,-1,0,32.27359,0,0,0,0,0,33.97219,32.27359,0,0,69.95988,255.7943,0,33.97219,-33.97219,317.8212,75.67157,0.04103432,35.50094,0,0,255.7943
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,27.16388,27.16388,0,-1,0,27.16388,0,0,3.552714E-15,0,0,28.59355,27.16388,0,0,107.7068,221.8221,0,28.59355,-28.59355,287.681,68.49534,0.04103432,29.88026,0,0,221.8221
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,10.4572,10.4572,0,-1,0,10.4572,0,0,1.776357E-15,0,0,11.00758,10.4572,0,0,139.4774,193.2286,0,11.00758,-11.00758,276.078,65.73272,0.04103432,11.50292,0,0,193.2286
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,5.361128,5.361128,0,-1,0,5.361128,0,0,8.881784E-16,0,0,5.643293,5.361128,0,0,151.708,182.221,0,5.643293,-5.643293,270.1294,64.3164,0.04103432,5.897241,0,0,182.221
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,17.98907,17.98907,0,-1,0,17.98907,0,0,0,0,0,18.93586,17.98907,0,0,157.9783,176.5777,0,18.93586,-18.93586,250.1693,59.564,0.04103432,19.78797,0,0,176.5777
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,36.86613,36.86613,0,-1,0,36.86613,0,0,0,0,0,38.80645,36.86613,0,0,179.0182,157.6419,0,38.80645,-38.80645,209.2637,49.82459,0.04103432,40.55275,0,0,157.6419
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,23.24939,23.24939,0,-1,0,23.24939,0,0,3.552714E-15,0,0,24.47304,23.24939,0,0,222.1365,118.8354,0,24.47304,-24.47304,183.4668,43.68249,0.04103432,25.57433,0,0,118.8354
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,13.21325,13.21325,0,-1,0,13.21325,0,0,1.776357E-15,0,0,13.90868,13.21325,0,0,249.3287,94.36237,0,13.90868,-13.90868,168.8058,40.19178,0.04103432,14.53458,0,0,94.36237
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.7828,80.45368,0,0,0,168.8058,40.19178,0.04103432,0,0,0,80.45368
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,30.75344,30.75344,0,0,0,30.75344,0,0,7.105427E-15,0,0,32.37204,30.75344,0,0,264.7828,80.45368,0,32.37204,-32.37204,134.6827,32.06724,0.04103432,33.82878,0,0,80.45368
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,24.70343,24.70343,0,0,0,24.70343,87.11756,0,0,0,21.52102,26.00361,24.70343,0,0,300.7518,48.08165,0,4.482584,-4.482584,129.9576,30.94223,0.04103432,27.17377,17.21682,0,69.60267
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,305.7324,43.59906,38.14099,0,38.14099,166.1413,39.55738,0.04097041,0,30.51279,0,81.74005
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,4.886485,4.886485,0,-1,0,4.886485,1597.088,0,0,0,78.04147,5.143669,4.886485,0,0,267.5914,77.92595,72.8978,0,72.8978,235.2983,56.02328,0.04084882,5.375134,62.43318,0,155.9674
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,194.6936,143.534,96.14759,0,96.14759,326.5119,77.74077,0.04068954,0,76.91807,0,239.6816
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,22.51847,22.51847,0,0,0,22.51847,413.0611,0,0,0,93.01506,23.70366,22.51847,0,0,98.54602,230.0668,69.31141,0,69.31141,392.2664,93.39658,0.04057549,24.77032,74.41205,0,323.0819
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,14.68489,14.68489,0,0,0,14.68489,695.7188,57.47313,0,0,102.1655,15.45778,14.68489,0,0,29.23462,292.4471,29.23462,0,29.23462,420.0009,100,0.04052758,16.15338,81.73242,0,394.6126
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,13.17715,13.17715,0,0,0,13.17715,857.8448,99.16881,0,0,113.0395,13.87068,13.17715,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,14.49487,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.6901373,0.6901373,0,-1,0,0.6901373,13384.16,91.64265,0,0,92.3691,0.7264603,0.6901373,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,0.7591511,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,21.10615,21.10615,0,0,0,21.10615,228.2723,25.96251,0,0,48.17951,22.217,21.10615,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,23.21677,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,11.03303,11.03303,0,0,0,11.03303,175.8491,7.78777,0,0,19.40149,11.61372,11.03303,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,12.13633,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04052758,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,3.874627,3.874627,0,-1,0,3.874627,0,0,0,0,0,4.078555,3.874627,0,0,0,318.7582,0,4.078555,-4.078555,415.7017,98.97639,0.04052758,4.262089,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.3458349,0.3458349,0,-1,0,0.3458349,0,0,5.551115E-17,0,0,0.3640367,0.3458349,0,0,4.531727,314.6797,0,0.3640367,-0.3640367,415.3179,98.88503,0.04052758,0.3804184,0,0,314.6797
