Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,11.8204,11.8204,0,-1,0,11.8204,0,0,1.776357E-15,0,0,12.44253,11.8204,0,0,4.936213,314.3156,0,12.44253,-12.44253,402.2024,95.76228,0.04052758,13.00244,0,0,314.3156
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,34.2294,34.2294,0,-1,0,34.2294,0,0,0,0,0,36.03094,34.2294,0,0,18.76125,301.8731,0,36.03094,-36.03094,364.2224,86.71945,0.04052758,37.65234,0,0,301.8731
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.79563,265.8422,0,0,0,364.2224,86.71945,0.04052758,0,0,0,265.8422
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,4.979456,4.979456,0,-1,0,4.979456,0,0,8.881784E-16,0,0,5.241533,4.979456,0,0,58.79563,265.8422,0,5.241533,-5.241533,358.6974,85.40396,0.04052758,5.477402,0,0,265.8422
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,5.560044,5.560044,0,-1,0,5.560044,0,0,8.881784E-16,0,0,5.852678,5.560044,0,0,64.61955,260.6006,0,5.852678,-5.852678,352.5281,83.93509,0.04052758,6.116048,0,0,260.6006
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,13.23253,13.23253,0,-1,0,13.23253,0,0,1.776357E-15,0,0,13.92897,13.23253,0,0,71.12253,254.748,0,13.92897,-13.92897,337.8457,80.43929,0.04052758,14.55578,0,0,254.748
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,16.49982,16.49982,0,-1,0,16.49982,0,0,3.552714E-15,0,0,17.36823,16.49982,0,0,86.59917,240.819,0,17.36823,-17.36823,319.5379,76.08031,0.04052758,18.1498,0,0,240.819
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,19.74512,19.74512,0,0,0,19.74512,0,0,3.552714E-15,0,0,20.78434,19.74512,0,0,105.8972,223.4507,0,20.78434,-20.78434,297.6293,70.86398,0.04052758,21.71963,0,0,223.4507
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,36.32605,36.32605,0,0,0,36.32605,0,0,7.105427E-15,0,0,38.23794,36.32605,0,0,128.9909,202.6664,0,38.23794,-38.23794,257.323,61.26726,0.04052758,39.95865,0,0,202.6664
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,17.24324,17.24324,0,0,0,17.24324,82.50527,0,0,0,14.22658,18.15078,17.24324,0,0,171.4775,164.4285,0,3.924197,-3.924197,253.1865,60.28239,0.04052758,18.96756,11.38126,0,178.655
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,26.72412,26.72412,0,0,0,26.72412,131.2607,0,0,0,35.07826,28.13065,26.72412,0,0,175.8377,160.5043,6.947605,0,6.947605,259.7776,61.85168,0.04051621,29.39653,28.06261,0,195.5825
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,48.49285,48.49285,0,-1,0,48.49285,119.9812,0,0,0,58.18228,51.0451,48.49285,0,0,168.8901,166.7571,7.137175,0,7.137175,266.5485,63.46381,0.04050454,53.34213,46.54582,0,224.9394
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,36.71822,36.71822,0,0,0,36.71822,160.2457,0,0,0,58.83936,38.65076,36.71822,0,0,161.7529,173.1806,20.18861,0,20.18861,285.7011,68.02394,0.04047155,40.39004,47.07149,0,232.0199
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,0,0,0,63.46505,0,0,0,0,141.5643,191.3503,63.46505,0,63.46505,345.9093,82.3592,0.04036821,0,50.77204,0,254.8154
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,10.81602,10.81602,0,0,0,10.81602,1009.21,19.6718,0,0,109.1564,11.38528,10.81602,0,0,78.0993,248.4689,78.0993,0,78.0993,420.0009,100,0.04024176,11.89762,87.3251,0,357.6252
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04024176,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,12.62529,12.62529,0,-1,0,12.62529,772.4804,84.2381,0,0,97.52787,13.28978,12.62529,0,0,0,318.7582,0,0,0,420.0009,100,0.04024176,13.88782,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,18.06652,18.06652,0,0,0,18.06652,283.625,32.22378,0,0,51.24117,19.01739,18.06652,0,0,0,318.7582,0,0,0,420.0009,100,0.04024176,19.87317,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,20.79602,20.79602,0,0,0,20.79602,135.692,6.327997,0,0,28.21854,21.89054,20.79602,0,0,0,318.7582,0,0,0,420.0009,100,0.04024176,22.87562,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,44.90269,44.90269,0,0,0,44.90269,55.91131,0,7.105427E-15,0,25.10568,47.26599,44.90269,0,0,0,318.7582,0,22.16031,-22.16031,396.6418,94.43834,0.04024176,49.39296,20.08455,0,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,58.19265,58.19265,0,0,0,58.19265,7.341866,0,7.105427E-15,0,4.272427,61.25542,58.19265,0,0,24.62257,296.5979,0,56.98299,-56.98299,336.5765,80.13709,0.04024176,64.01192,3.417941,0,300.8703
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,33.63191,33.63191,0,-1,0,33.63191,0,0,7.105427E-15,0,0,35.40201,33.63191,0,0,87.937,239.6149,0,35.40201,-35.40201,299.2595,71.25211,0.04024176,36.99511,0,0,239.6149
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,37.5288,37.5288,0,-1,0,37.5288,0,0,0,0,0,39.504,37.5288,0,0,127.2726,204.2129,0,39.504,-39.504,257.6186,61.33764,0.04024176,41.28168,0,0,204.2129
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,27.70853,27.70853,0,-1,0,27.70853,0,0,3.552714E-15,0,0,29.16688,27.70853,0,0,171.1659,164.7089,0,29.16688,-29.16688,226.874,54.01751,0.04024176,30.47939,0,0,164.7089
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,26.72557,26.72557,0,-1,0,26.72557,0,0,3.552714E-15,0,0,28.13218,26.72557,0,0,203.5736,135.542,0,28.13218,-28.13218,197.2201,46.95707,0.04024176,29.39813,0,0,135.542
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.804719,0.804719,0,-1,0,0.804719,0,0,0,0,0,0.8470727,0.804719,0,0,234.8315,107.4098,0,0.8470727,-0.8470727,196.3272,46.74448,0.04024176,0.8851909,0,0,107.4098
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,12.55434,12.55434,0,-1,0,12.55434,0,0,1.776357E-15,0,0,13.2151,12.55434,0,0,235.7727,106.5628,0,13.2151,-13.2151,182.3973,43.42783,0.04024176,13.80978,0,0,106.5628
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,13.97139,13.97139,0,-1,0,13.97139,0,0,1.776357E-15,0,0,14.70673,13.97139,0,0,250.4562,93.34767,0,14.70673,-14.70673,166.895,39.73682,0.04024176,15.36853,0,0,93.34767
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,15.2066,15.2066,0,-1,0,15.2066,0,0,0,0,0,16.00694,15.2066,0,0,266.797,78.64095,0,16.00694,-16.00694,150.0222,35.7195,0.04024176,16.72726,0,0,78.64095
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,22.60628,22.60628,0,-1,0,22.60628,0,0,3.552714E-15,0,0,23.79609,22.60628,0,0,284.5825,62.634,0,23.79609,-23.79609,124.9389,29.7473,0.04024176,24.86691,0,0,62.634
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.0226,38.83791,0,0,0,124.9389,29.7473,0.04024176,0,0,0,38.83791
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,30.40564,30.40564,0,0,0,30.40564,0,0,3.552714E-15,0,0,32.00594,30.40564,0,0,311.0226,38.83791,0,32.00594,-32.00594,91.20171,21.71465,0.04024176,33.4462,0,0,38.83791
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.2683,30.2683,23.77792,0,8.283813,30.2683,0,0,0,0,0,6.831979,6.49038,0,0,346.5847,6.831979,0,6.831979,-6.831979,84.00017,20,0.04024176,33.29513,0,81,6.831979
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,18.83824,18.83824,81,0,22.761,18.83824,110.3066,0,0,0,20.77983,0,0,62.16176,59.05368,354.1758,0,79.8335,0,79.8335,159.7369,38.03251,0.04079607,20.72206,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,274.3423,71.85015,120.821,0,120.821,274.3577,65.32314,0.04118229,0,41.69677,81,123.9711
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,39.00565,39.00565,0,-1,0,39.00565,194.9047,0,0,0,76.02383,41.05858,39.00565,0,0,153.5213,180.589,34.96525,0,34.96525,307.5287,73.22096,0.04112508,42.90622,60.81907,0,256.6129
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,43.8554,43.8554,0,0,0,43.8554,219.4967,0,0,0,96.26117,46.16359,43.8554,0,0,118.5561,212.0578,50.09758,0,50.09758,355.0554,84.53683,0.04104339,48.24094,77.00893,0,308.3189
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,5.348766,5.348766,0,0,0,5.348766,1630.74,13.13572,0,0,87.22449,5.63028,5.348766,0,0,68.4585,257.1456,68.4585,0,68.4585,420.0009,100,0.04093227,5.883643,69.77959,0,344.3701
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,16.66176,16.66176,0,0,0,16.66176,519.6409,69.04261,0,0,86.5813,17.53869,16.66176,0,0,0,318.7582,0,0,0,420.0009,100,0.04093227,18.32793,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,22.58213,22.58213,0,0,0,22.58213,458.4618,79.75976,0,0,103.5304,23.77066,22.58213,0,0,0,318.7582,0,0,0,420.0009,100,0.04093227,24.84034,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04093227,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,13.10046,13.10046,0,0,0,13.10046,570.5175,60.95045,0,0,74.7404,13.78996,13.10046,0,0,0,318.7582,0,0,0,420.0009,100,0.04093227,14.4105,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04093227,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,35.64948,35.64948,0,0,0,35.64948,70.15852,0,0,0,25.01114,37.52576,35.64948,0,0,0,318.7582,0,12.51462,-12.51462,406.8093,96.85915,0.04093227,39.21442,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,8.55771,8.55771,0,0,0,8.55771,48.50599,0,0,0,4.151001,9.008116,8.55771,0,0,13.90513,306.2436,0,4.857114,-4.857114,401.6894,95.64015,0.04093227,9.413481,3.320801,0,310.3946
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30193,301.3865,0,0,0,401.6894,95.64015,0.04093227,0,0,0,301.3865
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,38.39812,38.39812,0,-1,0,38.39812,0,0,7.105427E-15,0,0,40.41908,38.39812,0,0,19.30193,301.3865,0,40.41908,-40.41908,359.084,85.49602,0.04093227,42.23793,0,0,301.3865
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,34.35374,34.35374,0,-1,0,34.35374,0,0,7.105427E-15,0,0,36.16183,34.35374,0,0,64.21201,260.9674,0,36.16183,-36.16183,320.9661,76.42034,0.04093227,37.78911,0,0,260.9674
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,3.979415,3.979415,0,-1,0,3.979415,0,0,4.440892E-16,0,0,4.188858,3.979415,0,0,104.3918,224.8056,0,4.188858,-4.188858,316.5506,75.36904,0.04093227,4.377357,0,0,224.8056
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,18.83096,18.83096,0,-1,0,18.83096,0,0,3.552714E-15,0,0,19.82206,18.83096,0,0,109.0461,220.6167,0,19.82206,-19.82206,295.6563,70.39423,0.04093227,20.71406,0,0,220.6167
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,4.865224,4.865224,0,-1,0,4.865224,0,0,0,0,0,5.121288,4.865224,0,0,131.0706,200.7947,0,5.121288,-5.121288,290.258,69.10892,0.04093227,5.351746,0,0,200.7947
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,41.75394,41.75394,0,-1,0,41.75394,0,0,0,0,0,43.95152,41.75394,0,0,136.7609,195.6734,0,43.95152,-43.95152,243.929,58.07823,0.04093227,45.92934,0,0,195.6734
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,25.6152,25.6152,0,-1,0,25.6152,0,0,3.552714E-15,0,0,26.96337,25.6152,0,0,185.596,151.7219,0,26.96337,-26.96337,215.5072,51.31113,0.04093227,28.17672,0,0,151.7219
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,13.85704,13.85704,0,-1,0,13.85704,0,0,1.776357E-15,0,0,14.58636,13.85704,0,0,215.5553,124.7585,0,14.58636,-14.58636,200.1318,47.65033,0.04093227,15.24274,0,0,124.7585
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,18.03512,18.03512,0,-1,0,18.03512,0,0,0,0,0,18.98434,18.03512,0,0,231.7623,110.1721,0,18.98434,-18.98434,180.1205,42.88576,0.04093227,19.83863,0,0,110.1721
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,18.21313,18.21313,0,0,0,18.21313,0,0,3.552714E-15,0,0,19.17171,18.21313,0,0,252.856,91.1878,0,19.17171,-19.17171,159.9118,38.07416,0.04093227,20.03444,0,0,91.1878
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,20.86652,20.86652,0,0,0,20.86652,0,0,3.552714E-15,0,0,21.96476,20.86652,0,0,274.1579,72.01609,0,21.96476,-21.96476,136.7589,32.56158,0.04093227,22.95317,0,0,72.01609
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,39.36334,39.36334,0,0,0,39.36334,56.59832,0,0,0,22.27899,41.43509,39.36334,0,0,298.5632,50.05133,0,19.15611,-19.15611,116.5666,27.75389,0.04093227,43.29967,17.82319,0,72.33031
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,14.4513,14.4513,0,0,0,14.4513,290.6458,0,0,0,42.0021,15.21189,14.4513,0,0,319.8478,30.89522,26.79021,0,26.79021,141.982,33.80518,0.04088895,15.89643,33.60168,0,72.89732
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,14.31419,14.31419,0,-1,0,14.31419,410.0381,0,0,0,58.69363,15.06756,14.31419,0,0,293.0576,55.00641,43.62606,0,43.62606,183.3693,43.65928,0.04081861,15.74561,46.9549,0,113.7
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.517466,0.517466,0,0,0,0.517466,9315.357,0,0,0,48.2038,0.544701,0.517466,0,0,249.4315,94.26987,47.6591,0,47.6591,228.5827,54.42435,0.04074203,0.5692126,38.56304,0,142.4737
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,12.18488,12.18488,0,0,0,12.18488,343.448,0,0,0,41.84872,12.82619,12.18488,0,0,201.7724,137.1631,29.02253,0,29.02253,256.1159,60.97986,0.04069554,13.40336,33.47897,0,179.0118
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,10.49853,10.49853,0,0,0,10.49853,344.4623,0,0,0,36.16347,11.05108,10.49853,0,0,172.7499,163.2833,25.11239,0,25.11239,279.9396,66.65215,0.0406554,11.54838,28.93077,0,199.4468
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,47.55358,47.55358,0,0,0,47.55358,91.16016,0,0,0,43.34992,50.0564,47.55358,0,0,147.6375,185.8845,0,6.706477,-6.706477,272.8704,64.96901,0.0406554,52.30894,34.67994,0,229.2344
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,6.029878,6.029878,0,-1,0,6.029878,558.2188,0,0,0,33.65991,6.347239,6.029878,0,0,155.0891,179.178,27.31267,0,27.31267,298.7814,71.1383,0.04061184,6.632865,26.92793,0,212.8379
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,127.7765,203.7594,62.86414,0,62.86414,358.4196,85.33783,0.04051191,0,50.29131,0,266.6236
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,32.24707,32.24707,0,0,0,32.24707,132.6451,0,0,0,42.77414,33.94428,32.24707,0,0,64.91232,260.3371,8.829859,0,8.829859,366.7964,87.33229,0.04049791,35.47177,34.21931,0,303.1113
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,16.3431,16.3431,0,0,0,16.3431,102.4881,0,0,0,16.74973,17.20326,16.3431,0,0,56.08246,268.284,0,0.4535307,-0.4535307,366.3183,87.21847,0.04049791,17.97741,13.39978,0,285.0338
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,22.71433,22.71433,0,0,0,22.71433,12.17944,0,0,0,2.766478,23.90982,22.71433,0,0,56.58638,267.8305,0,21.14334,-21.14334,344.0312,81.91204,0.04049791,24.98576,2.213182,0,270.597
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.07899,246.6871,0,0,0,344.0312,81.91204,0.04049791,0,0,0,246.6871
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,31.97836,31.97836,0,-1,0,31.97836,0,0,3.552714E-15,0,0,33.66143,31.97836,0,0,80.07899,246.6871,0,33.66143,-33.66143,308.549,73.4639,0.04049791,35.1762,0,0,246.6871
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,43.03629,43.03629,0,-1,0,43.03629,0,0,7.105427E-15,0,0,45.30136,43.03629,0,0,117.4806,213.0257,0,45.30136,-45.30136,260.7971,62.09444,0.04049791,47.33992,0,0,213.0257
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,28.02374,28.02374,0,-1,0,28.02374,0,0,3.552714E-15,0,0,29.49867,28.02374,0,0,167.8154,167.7243,0,29.49867,-29.49867,229.7028,54.69104,0.04049791,30.82611,0,0,167.7243
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,33.19938,33.19938,0,-1,0,33.19938,0,0,7.105427E-15,0,0,34.94671,33.19938,0,0,200.5917,138.2257,0,34.94671,-34.94671,192.8658,45.92033,0.04049791,36.51931,0,0,138.2257
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,17.05232,17.05232,0,-1,0,17.05232,0,0,0,0,0,17.94981,17.05232,0,0,239.4214,103.279,0,17.94981,-17.94981,173.945,41.41539,0.04049791,18.75755,0,0,103.279
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,22.75902,22.75902,0,-1,0,22.75902,0,0,3.552714E-15,0,0,23.95687,22.75902,0,0,259.3656,85.32916,0,23.95687,-23.95687,148.6922,35.40284,0.04049791,25.03492,0,0,85.32916
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,10.52407,10.52407,0,-1,0,10.52407,0,0,0,0,0,11.07797,10.52407,0,0,285.9844,61.3723,0,11.07797,-11.07797,137.015,32.62256,0.04049791,11.57648,0,0,61.3723
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,21.30055,21.30055,0,-1,0,21.30055,0,0,0,0,0,22.42163,21.30055,0,0,298.2932,50.29433,0,22.42163,-22.42163,113.3806,26.99532,0.04049791,23.43061,0,0,50.29433
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.14726,26.47906,0,-1,0,26.47906,0,0,2.6682,5.582925,0,27.87269,26.47906,0,0,323.2061,27.87269,0,27.87269,-27.87269,84.00017,20,0.04049791,32.06199,0,0,27.87269
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,25.40003,25.40003,81,0,22.761,25.40003,0,0,0,0,0,0,0,55.59997,52.81997,354.1758,0,52.81997,0,52.81997,134.1096,31.93079,0.04102466,27.94003,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,8.919133,8.919133,81,0,22.761,8.919133,0,0,0,0,0,0,0,72.08086,68.47682,301.3558,47.53798,68.47682,0,68.47682,199.0724,47.3981,0.04158028,9.811047,0,81,47.53798
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,31.20659,31.20659,81,0,22.761,31.20659,49.73169,0,0,0,15.51957,0,0,49.7934,47.30373,232.879,109.1671,62.8233,0,62.8233,258.6718,61.58841,0.0421422,34.32726,12.41565,81,124.6867
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,48.73423,48.73423,81,0,22.761,48.73423,99.8107,0,0,0,48.64198,0,0,32.26577,30.65248,170.0557,165.7081,79.29446,0,79.29446,333.8972,79.49916,0.04267415,53.60765,38.91358,81,214.3501
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,8.366476,8.366476,0,-1,0,8.366476,707.1782,0,0,0,59.16589,8.806817,8.366476,0,0,90.76125,237.0731,50.35907,0,50.35907,381.672,90.87409,0.04259109,9.203124,47.33271,0,296.239
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,48.30695,48.30695,0,0,0,48.30695,181.1557,0,0,0,87.51082,50.84942,48.30695,0,0,40.40218,282.3963,36.6614,0,36.6614,416.452,99.15504,0.04253082,53.13765,70.00865,0,369.9071
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,24.67429,24.67429,0,0,0,24.67429,364.6687,60.2657,0,0,89.97942,25.97294,24.67429,0,0,3.740786,315.3915,3.740786,0,3.740786,420.0009,100,0.04252468,27.14172,71.98354,0,405.3709
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,24.87716,24.87716,0,0,0,24.87716,263.3701,39.33251,0,0,65.51899,26.18649,24.87716,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,27.36488,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,28.96429,28.96429,0,0,0,28.96429,245.2554,40.54777,0,0,71.0365,30.48873,28.96429,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,31.86072,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,14.92205,14.92205,0,-1,0,14.92205,476.0161,55.32395,0,0,71.03138,15.70743,14.92205,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,16.41426,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,13.79808,13.79808,0,0,0,13.79808,529.8449,58.58413,0,0,73.10842,14.52429,13.79808,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,15.17789,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,33.2857,33.2857,0,0,0,33.2857,112.1832,2.303372,0,0,37.34095,35.03758,33.2857,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,36.61427,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,5.681243,5.681243,0,0,0,5.681243,307.8091,11.50713,0,0,17.48738,5.980256,5.681243,0,0,0,318.7582,0,0,0,420.0009,100,0.04252468,6.249367,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,51.33326,51.33326,0,0,0,51.33326,7.402059,0,0,0,3.799718,54.03501,51.33326,0,0,0,318.7582,0,50.23529,-50.23529,367.0482,87.39225,0.04252468,56.46658,3.039774,0,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,43.83559,43.83559,0,-1,0,43.83559,0,0,0,0,0,46.14273,43.83559,0,0,55.81699,268.5229,0,46.14273,-46.14273,318.4095,75.81163,0.04252468,48.21915,0,0,268.5229
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,16.69223,16.69223,0,-1,0,16.69223,0,0,3.552714E-15,0,0,17.57076,16.69223,0,0,107.0867,222.3802,0,17.57076,-17.57076,299.8883,71.40182,0.04252468,18.36145,0,0,222.3802
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,11.59462,11.59462,0,-1,0,11.59462,0,0,1.776357E-15,0,0,12.20486,11.59462,0,0,126.6098,204.8094,0,12.20486,-12.20486,287.0232,68.33873,0.04252468,12.75408,0,0,204.8094
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,13.90089,13.90089,0,-1,0,13.90089,0,0,0,0,0,14.63251,13.90089,0,0,140.1707,192.6046,0,14.63251,-14.63251,271.5992,64.66634,0.04252468,15.29098,0,0,192.6046
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,16.65916,16.65916,0,-1,0,16.65916,0,0,0,0,0,17.53595,16.65916,0,0,156.4291,177.9721,0,17.53595,-17.53595,253.1147,60.26528,0.04252468,18.32507,0,0,177.9721
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,6.373256,6.373256,0,-1,0,6.373256,0,0,8.881784E-16,0,0,6.708691,6.373256,0,0,175.9135,160.4361,0,6.708691,-6.708691,246.0431,58.58157,0.04252468,7.010582,0,0,160.4361
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,6.691985,6.691985,0,-1,0,6.691985,0,0,8.881784E-16,0,0,7.044195,6.691985,0,0,183.3676,153.7274,0,7.044195,-7.044195,238.6179,56.81366,0.04252468,7.361183,0,0,153.7274
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,8.088233,8.088233,0,-1,0,8.088233,0,0,0,0,0,8.513929,8.088233,0,0,191.1944,146.6832,0,8.513929,-8.513929,229.6434,54.67689,0.04252468,8.897056,0,0,146.6832
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,15.47297,15.47297,0,-1,0,15.47297,0,0,1.776357E-15,0,0,16.28733,15.47297,0,0,200.6544,138.1693,0,16.28733,-16.28733,212.475,50.5892,0.04252468,17.02026,0,0,138.1693
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,17.33371,17.33371,0,-1,0,17.33371,0,0,3.552714E-15,0,0,18.24601,17.33371,0,0,218.7514,121.882,0,18.24601,-18.24601,193.2421,46.00992,0.04252468,19.06709,0,0,121.882
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,5.638019,5.638019,0,0,0,5.638019,0,0,8.881784E-16,0,0,5.934757,5.638019,0,0,239.0247,103.636,0,5.934757,-5.934757,186.9863,44.52045,0.04252468,6.201821,0,0,103.636
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6189,97.70119,0,0,0,186.9863,44.52045,0.04252468,0,0,0,97.70119
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,4.880026,4.880026,0,0,0,4.880026,149.7312,0,0,0,7.306921,5.136869,4.880026,0,0,245.6189,97.70119,2.170052,0,2.170052,189.045,45.01062,0.04252112,5.368029,5.845537,0,105.0081
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,243.4489,99.65424,6.745849,0,6.745849,195.4446,46.53434,0.04251005,0,5.396679,0,106.4001
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,20.97166,20.97166,0,-1,0,20.97166,30.85864,0,0,0,6.47157,22.07543,20.97166,0,0,236.703,105.7255,0,15.60386,-15.60386,178.9967,42.61818,0.04251005,23.06883,5.177256,0,112.1971
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,254.0406,90.12164,26.87277,0,26.87277,204.4905,48.68811,0.04246603,0,21.49822,0,116.9944
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,22.3574,22.3574,0,0,0,22.3574,38.13892,0,0,0,8.526872,23.53411,22.3574,0,0,227.1679,114.3071,0,15.00723,-15.00723,188.6715,44.92169,0.04246603,24.59314,6.821497,0,122.834
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,50.93859,50.93859,0,0,0,50.93859,23.27529,0,7.105427E-15,0,11.8561,53.61957,50.93859,0,0,243.8426,99.2999,0,41.76347,-41.76347,144.6489,34.44014,0.04246603,56.03245,9.484882,0,111.156
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,51.10027,51.10027,0,0,0,51.10027,71.83022,0,7.105427E-15,0,36.70543,53.78975,51.10027,0,0,290.2464,57.53644,0,17.08432,-17.08432,126.6404,30.15243,0.04246603,56.21029,29.36435,0,94.24187
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,11.44251,11.44251,0,-1,0,11.44251,628.6005,0,0,0,71.92768,12.04475,11.44251,0,0,309.229,40.45212,59.88293,0,59.88293,183.4504,43.67858,0.04236825,12.58676,57.54215,0,112.3798
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,249.3461,94.34676,46.32049,0,46.32049,227.3939,54.14128,0.04229293,0,37.05639,0,140.6673
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,33.97549,33.97549,0,0,0,33.97549,27.24508,0,7.105427E-15,0,9.256651,35.76367,33.97549,0,0,203.0256,136.0352,0,26.50702,-26.50702,199.453,47.48872,0.04229293,37.37304,7.405321,0,145.2919
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,21.7362,21.7362,0,0,0,21.7362,43.17515,0,3.552714E-15,0,9.384639,22.88021,21.7362,0,0,232.4778,109.5282,0,13.49558,-13.49558,185.2274,44.10168,0.04229293,23.90982,7.507711,0,118.9128
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,43.50057,43.50057,0,0,0,43.50057,8.17181,0,0,0,3.554784,45.79007,43.50057,0,0,247.4729,96.0326,0,42.23529,-42.23529,140.7075,33.50172,0.04229293,47.85062,2.843827,0,99.58739
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,9.559981,9.559981,0,-1,0,9.559981,0,0,0,0,0,10.06314,9.559981,0,0,294.401,53.79731,0,10.06314,-10.06314,130.1,30.97614,0.04229293,10.51598,0,0,53.79731
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,40.43022,40.43022,0,-1,0,40.43022,0,0,7.105427E-15,2.925777,0,42.55813,40.43022,0,0,305.5823,43.73418,0,42.55813,-42.55813,85.23983,20.29516,0.04229293,44.47324,0,0,43.73418
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,25.68587,1.117245,0,-1,0,1.117245,0,0,24.56863,27.13721,0,1.176047,1.117245,0,0,352.8691,1.176047,0,1.176047,-1.176047,84.00017,20,0.04229293,28.25446,0,0,1.176047
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,15.19419,0,0,-1,0,0,0,0,15.19419,16.7136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,16.7136,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,6.129093,0,0,-1,0,0,0,0,6.129093,6.742002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,6.742002,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,5.331659,0,0,-1,0,0,0,0,5.331659,5.864825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,5.864825,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,7.647954,0,0,-1,0,0,0,0,7.647954,8.412749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,8.412749,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,7.832385,0,0,-1,0,0,0,0,7.832385,8.615623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,8.615623,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,2.651077,0,0,-1,0,0,0,0,2.651077,2.916184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04229293,2.916184,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.6005898,0.6005898,72.91638,0,20.71584,0.6005898,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.04274844,0.6606488,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,10.4045,10.4045,81,0,22.761,10.4045,0,0,0,0,0,0,0,70.5955,67.06573,285.4758,61.83,67.06573,0,67.06573,212.7988,50.66629,0.04329103,11.44495,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,218.4101,122.1892,88.94007,0,88.94007,297.1748,70.75576,0.04370147,0,16.19205,81,142.4292
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,17.36537,17.36537,81,0,22.761,17.36537,209.5876,0,0,0,36.39567,0,0,63.63463,60.4529,129.47,202.2352,96.84856,0,96.84856,389.0534,92.63158,0.04418846,19.10191,29.11654,81,238.6309
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,31.51391,31.51391,0,-1,0,31.51391,150.398,0,0,0,47.39628,33.17253,31.51391,0,0,32.62145,289.3989,14.22374,0,14.22374,402.5472,95.84439,0.04416464,34.6653,37.91702,0,336.7952
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,39.49545,39.49545,0,0,0,39.49545,149.0465,0,0,0,58.86658,41.57416,39.49545,0,0,18.39771,302.2003,17.29242,0,17.29242,418.9523,99.75034,0.04413572,43.44499,47.09326,0,361.0669
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,12.30719,12.30719,0,0,0,12.30719,729.3961,75.70792,0,0,89.76814,12.95493,12.30719,0,0,1.105287,317.7635,1.105287,0,1.105287,420.0009,100,0.04413388,13.5379,71.81451,0,407.5316
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,7.280657,7.280657,0,0,0,7.280657,1376.008,92.51858,0,0,100.1824,7.663849,7.280657,0,0,0,318.7582,0,0,0,420.0009,100,0.04413388,8.008722,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,27.0989,27.0989,0,0,0,27.0989,320.435,58.3092,0,0,86.83436,28.52516,27.0989,0,0,0,318.7582,0,0,0,420.0009,100,0.04413388,29.80879,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,16.04452,16.04452,0,-1,0,16.04452,359.0878,40.72495,0,0,57.61392,16.88897,16.04452,0,0,0,318.7582,0,0,0,420.0009,100,0.04413388,17.64897,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,7.203797,7.203797,0,0,0,7.203797,885.8904,56.23481,0,0,63.81775,7.582944,7.203797,0,0,0,318.7582,0,0,0,420.0009,100,0.04413388,7.924177,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,9.967515,9.967515,0,0,0,9.967515,563.4666,45.6715,0,0,56.16362,10.49212,9.967515,0,0,0,318.7582,0,0,0,420.0009,100,0.04413388,10.96427,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,61.22686,61.22686,0,0,0,61.22686,19.9173,0,0,0,12.19474,64.44933,61.22686,0,0,0,318.7582,0,52.25459,-52.25459,364.9197,86.88546,0.04413388,67.34954,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,19.8233,19.8233,0,0,0,19.8233,17.99119,0,0,0,3.566448,20.86663,19.8233,0,0,58.06065,266.5036,0,17.30018,-17.30018,346.6837,82.54357,0.04413388,21.80563,2.853158,0,270.0701
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,37.20255,37.20255,0,-1,0,37.20255,0,0,7.105427E-15,0,0,39.16058,37.20255,0,0,77.28307,249.2035,0,39.16058,-39.16058,305.4048,72.71529,0.04413388,40.92281,0,0,249.2035
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7948,210.0429,0,0,0,305.4048,72.71529,0.04413388,0,0,0,210.0429
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,24.42131,24.42131,0,-1,0,24.42131,0,0,3.552714E-15,0,0,25.70664,24.42131,0,0,120.7948,210.0429,0,25.70664,-25.70664,278.3076,66.26359,0.04413388,26.86344,0,0,210.0429
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,32.58964,32.58964,0,-1,0,32.58964,0,0,0,0,0,34.30489,32.58964,0,0,149.3578,184.3362,0,34.30489,-34.30489,242.1471,57.65395,0.04413388,35.84861,0,0,184.3362
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,1.793712,1.793712,0,-1,0,1.793712,0,0,2.220446E-16,0,0,1.888118,1.793712,0,0,187.4743,150.0313,0,1.888118,-1.888118,240.1568,57.18009,0.04413388,1.973083,0,0,150.0313
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,35.32943,35.32943,0,-1,0,35.32943,0,0,0,0,0,37.18887,35.32943,0,0,189.5722,148.1432,0,37.18887,-37.18887,200.9563,47.84665,0.04413388,38.86237,0,0,148.1432
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,7.428176,7.428176,0,-1,0,7.428176,0,0,0,0,0,7.819132,7.428176,0,0,230.8932,110.9544,0,7.819132,-7.819132,192.7142,45.88425,0.04413388,8.170993,0,0,110.9544
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,21.07639,21.07639,0,-1,0,21.07639,0,0,0,0,0,22.18567,21.07639,0,0,239.5811,103.1352,0,22.18567,-22.18567,169.3285,40.31623,0.04413388,23.18403,0,0,103.1352
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,39.95894,39.95894,0,-1,0,39.95894,0,0,0,0,0,42.06205,39.95894,0,0,264.2318,80.94955,0,42.06205,-42.06205,124.9912,29.75975,0.04413388,43.95484,0,0,80.94955
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,30.4597,30.4597,0,-1,0,30.4597,0,0,0,0,0,32.06284,30.4597,0,0,310.9675,38.88751,0,32.06284,-32.06284,91.194,21.71281,0.04413388,33.50567,0,0,38.88751
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,18.5816,18.5816,81,0,22.761,18.5816,0,0,0,0,0,0,0,62.4184,59.29748,346.5928,6.82467,59.29748,0,59.29748,147.4485,35.10672,0.04468021,20.43976,0,81,6.82467
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,15.04594,15.04594,81,0,22.761,15.04594,0,0,0,0,0,0,0,65.95406,62.65636,287.2953,60.1924,62.65636,0,62.65636,206.8896,49.25932,0.04521838,16.55053,0,81,60.1924
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,21.91287,21.91287,81,0,22.761,21.91287,111.1961,0,0,0,24.36627,0,0,59.08713,56.13277,224.639,116.5831,80.49904,0,80.49904,283.2577,67.44217,0.04572333,24.10416,19.49301,81,140.9494
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,144.14,189.0323,97.1968,0,97.1968,375.4666,89.39664,0.04610494,0,22.79744,81,217.5291
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,46.94316,276.5094,24.38292,0,24.38292,398.5983,94.90417,0.04606288,0,19.50633,0,300.8923
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,32.2916,32.2916,0,0,0,32.2916,270.513,30.80157,0,0,87.35296,33.99115,32.2916,0,0,22.56024,298.454,22.56024,0,22.56024,420.0009,100,0.04602404,35.52075,69.88237,0,385.807
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,24.00032,24.00032,0,0,0,24.00032,375.424,64.83948,0,0,90.10297,25.2635,24.00032,0,0,0,318.7582,0,0,0,420.0009,100,0.04602404,26.40036,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,39.466,39.466,0,0,0,39.466,266.8712,63.78025,0,0,105.3234,41.54316,39.466,0,0,0,318.7582,0,0,0,420.0009,100,0.04602404,43.4126,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,22.017,22.017,0,0,0,22.017,307.0875,44.43567,0,0,67.61146,23.17579,22.017,0,0,0,318.7582,0,0,0,420.0009,100,0.04602404,24.2187,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,44.71132,44.71132,0,-1,0,44.71132,74.59178,0,0,0,33.35097,47.06454,44.71132,0,0,0,318.7582,0,13.71358,-13.71358,405.5455,96.55825,0.04602404,49.18245,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,22.5367,22.5367,0,0,0,22.5367,77.34286,0,3.552714E-15,0,17.43052,23.72284,22.5367,0,0,15.23731,305.0446,0,6.292314,-6.292314,398.9128,94.97904,0.04602404,24.79037,13.94442,0,322.4752
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,41.2165,41.2165,0,0,0,41.2165,110.6064,0,0,0,45.5881,43.38579,41.2165,0,0,22.22877,298.7523,2.202304,0,2.202304,401.0021,95.47649,0.04602025,45.33815,36.47048,0,344.3404
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,11.03733,11.03733,0,0,0,11.03733,191.6192,0,0,0,21.14965,11.61825,11.03733,0,0,20.02646,300.7344,9.531408,0,9.531408,410.0443,97.62941,0.04600387,12.14107,16.91972,0,321.8841
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,58.09755,58.09755,0,0,0,58.09755,6.216901,0,7.105427E-15,0,3.611867,61.15531,58.09755,0,0,10.49506,309.3127,0,57.54345,-57.54345,349.3882,83.18751,0.04600387,63.9073,2.889494,0,312.9245
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,53.48017,53.48017,0,-1,0,53.48017,0,0,7.105427E-15,0,0,56.29491,53.48017,0,0,74.43221,251.7692,0,56.29491,-56.29491,290.0482,69.05895,0.04600387,58.82819,0,0,251.7692
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,32.95353,32.95353,0,-1,0,32.95353,0,0,7.105427E-15,0,0,34.68792,32.95353,0,0,136.9821,195.4743,0,34.68792,-34.68792,253.4839,60.35319,0.04600387,36.24888,0,0,195.4743
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,21.85808,21.85808,0,-1,0,21.85808,0,0,0,0,0,23.0085,21.85808,0,0,175.5243,160.7864,0,23.0085,-23.0085,229.2308,54.57866,0.04600387,24.04389,0,0,160.7864
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,22.62428,22.62428,0,-1,0,22.62428,0,0,3.552714E-15,0,0,23.81503,22.62428,0,0,201.0893,137.7779,0,23.81503,-23.81503,204.1276,48.6017,0.04600387,24.88671,0,0,137.7779
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,23.53432,23.53432,0,-1,0,23.53432,0,0,3.552714E-15,0,0,24.77297,23.53432,0,0,227.5504,113.9629,0,24.77297,-24.77297,178.0146,42.38433,0.04600387,25.88775,0,0,113.9629
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,10.24347,10.24347,0,-1,0,10.24347,0,0,0,0,0,10.7826,10.24347,0,0,255.0759,89.18989,0,10.7826,-10.7826,166.6487,39.67818,0.04600387,11.26782,0,0,89.18989
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,14.78516,14.78516,0,-1,0,14.78516,0,0,1.776357E-15,0,0,15.56332,14.78516,0,0,267.0566,78.40729,0,15.56332,-15.56332,150.2435,35.7722,0.04600387,16.26367,0,0,78.40729
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,20.29091,20.29091,0,-1,0,20.29091,0,0,3.552714E-15,0,0,21.35885,20.29091,0,0,284.3492,62.84397,0,21.35885,-21.35885,127.7293,30.41168,0.04600387,22.32,0,0,62.84397
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,4.47841,4.47841,0,-1,0,4.47841,0,0,8.881784E-16,0,0,4.714116,4.47841,0,0,308.0812,41.48512,0,4.714116,-4.714116,122.7602,29.22856,0.04600387,4.926251,0,0,41.48512
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,2.415847,2.415847,0,-1,0,2.415847,0,0,4.440892E-16,0,0,2.542997,2.415847,0,0,313.3192,36.771,0,2.542997,-2.542997,120.0797,28.59034,0.04600387,2.657432,0,0,36.771
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,20.80796,20.80796,0,0,0,20.80796,0,0,0,0,0,21.90311,20.80796,0,0,316.1447,34.228,0,21.90311,-21.90311,96.99174,23.09323,0.04600387,22.88875,0,0,34.228
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,23.25444,23.25444,20.25,0,7.39125,23.25444,0,0,0,0,0,3.162567,3.004439,0,0,340.4815,12.32489,0,3.162567,-3.162567,93.6581,22.29951,0.04600387,25.57988,0,81,12.32489
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,1.837044,1.837044,74.15283,0,21.02867,1.837044,1174.217,0,0,0,21.57088,0,0,72.31579,68.7,343.9955,9.162324,90.27087,0,90.27087,179.2966,42.68958,0.04641343,2.020749,17.2567,81,30.7332
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,45.74216,45.74216,81,0,22.761,45.74216,102.4948,0,0,0,46.88335,0,0,35.25784,33.49495,253.7246,90.40611,80.3783,0,80.3783,255.5501,60.84515,0.0469089,50.31638,37.50668,81,137.2895
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,2.412199,2.412199,0,-1,0,2.412199,3224.57,0,0,0,77.78306,2.539157,2.412199,0,0,173.3463,162.7466,75.2439,0,75.2439,326.9328,77.84098,0.04677824,2.653419,62.22645,0,240.5296
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,16.07351,16.07351,0,0,0,16.07351,627.1863,0,0,0,100.8108,16.91948,16.07351,0,0,98.10236,230.4661,83.89134,0,83.89134,406.5191,96.79006,0.04663341,17.68086,80.64866,0,331.2769
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,32.67611,32.67611,0,0,0,32.67611,314.6735,54.21611,0,0,102.823,34.3959,32.67611,0,0,14.21102,305.9683,14.21102,0,14.21102,420.0009,100,0.04660897,35.94372,82.25843,0,408.7914
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,1.564584,1.564584,0,0,0,1.564584,6729.735,103.6454,0,0,105.2924,1.646931,1.564584,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,1.721043,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,14.66753,14.66753,0,0,0,14.66753,720.3439,90.21714,0,0,105.6566,15.4395,14.66753,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,16.13428,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,7.390902,7.390902,0,-1,0,7.390902,1207.813,81.48839,0,0,89.26829,7.779897,7.390902,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,8.129992,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,1.922644,1.922644,0,0,0,1.922644,4144.306,77.65643,0,0,79.68027,2.023836,1.922644,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,2.114909,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.041486,2.041486,0,0,0,2.041486,2968.93,58.46135,0,0,60.61028,2.148932,2.041486,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,2.245634,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,3.857981,3.857981,0,0,0,3.857981,828.2367,27.89218,0,0,31.95321,4.061033,3.857981,0,0,0,318.7582,0,0,0,420.0009,100,0.04660897,4.243779,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,16.77765,16.77765,0,0,0,16.77765,22.04992,0,3.552714E-15,0,3.699459,17.66068,16.77765,0,0,0,318.7582,0,13.96122,-13.96122,405.2844,96.49609,0.04660897,18.45541,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,42.87725,42.87725,0,-1,0,42.87725,0,0,7.105427E-15,0,0,45.13395,42.87725,0,0,15.51247,304.797,0,45.13395,-45.13395,357.7091,85.16866,0.04660897,47.16497,0,0,304.797
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.6613,259.6631,0,0,0,357.7091,85.16866,0.04660897,0,0,0,259.6631
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,77.35295,68.7,0,-1,0,68.7,0,0,8.652949,16.38824,0,72.31579,68.7,0,0,65.6613,259.6631,0,72.31579,-72.31579,281.4815,67.01928,0.04660897,85.08824,0,0,259.6631
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,5.884575,5.884575,0,-1,0,5.884575,0,0,8.881784E-16,0,0,6.19429,5.884575,0,0,146.0122,187.3473,0,6.19429,-6.19429,274.9522,65.46467,0.04660897,6.473033,0,0,187.3473
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,7.134804,7.134804,0,-1,0,7.134804,0,0,0,0,0,7.51032,7.134804,0,0,152.8947,181.153,0,7.51032,-7.51032,267.0356,63.57978,0.04660897,7.848285,0,0,181.153
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,36.04654,36.04654,0,-1,0,36.04654,0,0,7.105427E-15,0,0,37.94373,36.04654,0,0,161.2395,173.6427,0,37.94373,-37.94373,227.0394,54.05689,0.04660897,39.65119,0,0,173.6427
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,8.424605,8.424605,0,-1,0,8.424605,0,0,0,0,0,8.868006,8.424605,0,0,203.3992,135.6989,0,8.868006,-8.868006,217.6917,51.83125,0.04660897,9.267066,0,0,135.6989
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,28.11055,28.11055,0,-1,0,28.11055,0,0,3.552714E-15,0,0,29.59005,28.11055,0,0,213.2526,126.8309,0,29.59005,-29.59005,186.5011,44.40492,0.04660897,30.9216,0,0,126.8309
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,29.55868,29.55868,0,-1,0,29.55868,0,0,3.552714E-15,0,0,31.1144,29.55868,0,0,246.1304,97.24088,0,31.1144,-31.1144,153.7036,36.59602,0.04660897,32.51455,0,0,97.24088
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.96246,28.96246,0,-1,0,28.96246,0,0,3.552714E-15,0,0,30.4868,28.96246,0,0,280.7019,66.12647,0,30.4868,-30.4868,121.5677,28.94463,0.04660897,31.85871,0,0,66.12647
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,23.03646,23.03646,0,0,0,23.03646,0,0,3.552714E-15,0,0,24.24891,23.03646,0,0,314.5762,35.63968,0,24.24891,-24.24891,96.00709,22.85878,0.04660897,25.34011,0,0,35.63968
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,10.46098,10.46098,81,0,22.761,10.46098,0,0,0,0,0,0,0,70.53902,67.01207,341.5194,11.39076,67.01207,0,67.01207,159.5803,37.99524,0.0471224,11.50707,0,81,11.39076
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,7.4963,7.4963,79.81209,0,22.46046,7.4963,307.2766,0,0,0,23.03438,0,0,72.31579,68.7,274.5073,71.70163,91.73438,0,91.73438,246.6072,58.71588,0.04757788,8.245931,18.4275,81,94.73601
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,16.48313,16.48313,81,0,22.761,16.48313,258.4649,0,0,0,42.60311,0,0,64.51687,61.29103,182.7729,154.2626,103.8941,0,103.8941,345.1698,82.18313,0.04802117,18.13144,34.08249,81,196.8657
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,45.03953,45.03953,0,-1,0,45.03953,130.6131,0,0,0,58.82754,47.41003,45.03953,0,0,78.87881,247.7673,11.41751,0,11.41751,356.0014,84.76208,0.04800114,49.54349,47.06203,0,306.5948
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,44.25493,44.25493,0,0,0,44.25493,169.7083,0,0,0,75.1043,46.58413,44.25493,0,0,67.46131,258.0431,28.52017,0,28.52017,383.058,91.20411,0.04795121,48.68042,60.08344,0,333.1473
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,71.2047,71.2047,20.25,0,7.39125,71.2047,136.7931,4.825444,0,0,97.40311,53.63653,50.9547,0,0,38.94114,283.7112,38.94114,0,38.94114,420.0009,100,0.04788319,78.32517,77.92249,81,381.1143
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.2743681,0.2743681,0,0,0,0.2743681,37657.69,103.0319,0,0,103.3207,0.2888086,0.2743681,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,0.301805,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,6.487024,6.487024,0,0,0,6.487024,1415.401,84.98893,0,0,91.81738,6.828446,6.487024,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,7.135726,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,18.30124,18.30124,0,-1,0,18.30124,384.4842,51.10092,0,0,70.36539,19.26447,18.30124,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,20.13137,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,31.43431,31.43431,0,0,0,31.43431,223.6529,37.215,0,0,70.30376,33.08875,31.43431,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,34.57775,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,21.41617,21.41617,0,0,0,21.41617,237.0509,28.22388,0,0,50.76722,22.54334,21.41617,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,23.55779,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,1.836699,1.836699,0,0,0,1.836699,1405.053,23.87322,0,0,25.80659,1.933367,1.836699,0,0,0,318.7582,0,0,0,420.0009,100,0.04788319,2.020369,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,28.23222,28.23222,0,0,0,28.23222,12.02188,0,0,0,3.394044,29.71813,28.23222,0,0,0,318.7582,0,26.32409,-26.32409,392.2528,93.39334,0.04788319,31.05545,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24899,292.4341,0,0,0,392.2528,93.39334,0.04788319,0,0,0,292.4341
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,38.86178,38.86178,0,-1,0,38.86178,0,0,7.105427E-15,0,0,40.90714,38.86178,0,0,29.24899,292.4341,0,40.90714,-40.90714,349.1329,83.12672,0.04788319,42.74796,0,0,292.4341
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.92297,42.92297,0,-1,0,42.92297,0,0,0,0,0,45.18208,42.92297,0,0,74.70135,251.527,0,45.18208,-45.18208,301.5068,71.78719,0.04788319,47.21527,0,0,251.527
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,17.13236,17.13236,0,-1,0,17.13236,0,0,3.552714E-15,0,0,18.03406,17.13236,0,0,124.9037,206.3449,0,18.03406,-18.03406,282.4973,67.26112,0.04788319,18.8456,0,0,206.3449
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,31.89091,31.89091,0,-1,0,31.89091,0,0,0,0,0,33.56938,31.89091,0,0,144.9415,188.3109,0,33.56938,-33.56938,247.112,58.83607,0.04788319,35.08,0,0,188.3109
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2408,154.7415,0,0,0,247.112,58.83607,0.04788319,0,0,0,154.7415
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,19.19905,19.19905,0,-1,0,19.19905,0,0,3.552714E-15,0,0,20.20953,19.19905,0,0,182.2408,154.7415,0,20.20953,-20.20953,225.8093,53.76401,0.04788319,21.11896,0,0,154.7415
