Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6958,134.532,0,0,0,225.8093,53.76401,0.04788319,0,0,0,134.532
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,4.351044,4.351044,0,-1,0,4.351044,0,0,0,0,0,4.580047,4.351044,0,0,204.6958,134.532,0,4.580047,-4.580047,220.9815,52.61454,0.04788319,4.786149,0,0,134.532
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,5.738029,5.738029,0,-1,0,5.738029,0,0,8.881784E-16,0,0,6.04003,5.738029,0,0,209.7848,129.9519,0,6.04003,-6.04003,214.6148,51.09865,0.04788319,6.311832,0,0,129.9519
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,5.777052,5.777052,0,0,0,5.777052,0,0,8.881784E-16,0,0,6.081108,5.777052,0,0,216.4959,123.9119,0,6.081108,-6.081108,208.2047,49.57245,0.04788319,6.354757,0,0,123.9119
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,11.00261,11.00261,0,0,0,11.00261,0,0,0,0,0,11.5817,11.00261,0,0,223.2527,117.8308,0,11.5817,-11.5817,195.9965,46.66575,0.04788319,12.10287,0,0,117.8308
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,236.1213,106.2491,22.35889,0,22.35889,217.208,51.71609,0.04784422,0,17.88711,0,128.608
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,22.63936,22.63936,0,0,0,22.63936,224.1059,0,0,0,50.73614,23.8309,22.63936,0,0,213.7624,126.3721,26.90524,0,26.90524,242.7326,57.79336,0.04779742,24.90329,40.58891,0,177.1082
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,12.03469,12.03469,0,-1,0,12.03469,547.9076,0,0,0,65.939,12.6681,12.03469,0,0,186.8571,150.5868,53.2709,0,53.2709,293.2698,69.826,0.04770501,13.23816,52.7512,0,216.5258
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,24.34806,24.34806,0,0,0,24.34806,426.3653,0,0,0,103.8117,25.62953,24.34806,0,0,133.5862,198.5306,78.18214,0,78.18214,367.4399,87.48551,0.04757004,26.78286,83.04934,0,302.3423
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,34.60059,34.60059,0,0,0,34.60059,319.5761,18.74942,0,0,110.5752,36.42167,34.60059,0,0,55.40411,268.8945,55.40411,0,55.40411,420.0009,100,0.04747486,38.06065,88.46015,0,379.4697
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,21.04137,21.04137,0,0,0,21.04137,509.7753,85.11491,0,0,107.2637,22.14882,21.04137,0,0,0,318.7582,0,0,0,420.0009,100,0.04747486,23.14551,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,37.30349,37.30349,0,0,0,37.30349,257.2511,56.6968,0,0,95.96362,39.26683,37.30349,0,0,0,318.7582,0,0,0,420.0009,100,0.04747486,41.03383,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,45.756,45.756,0,-1,0,45.756,170.116,29.67408,0,0,77.83829,48.1642,45.756,0,0,0,318.7582,0,0,0,420.0009,100,0.04747486,50.3316,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04747486,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,14.13097,14.13097,0,0,0,14.13097,326.1267,31.21015,0,0,46.08485,14.8747,14.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.04747486,15.54406,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,48.52027,48.52027,0,0,0,48.52027,53.44252,0,7.105427E-15,0,25.93045,51.07396,48.52027,0,0,0,318.7582,0,25.14351,-25.14351,393.4973,93.68964,0.04747486,53.37229,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,34.25348,34.25348,0,0,0,34.25348,9.8873,0,0,0,3.386744,36.05629,34.25348,0,0,27.93723,293.6147,0,32.66955,-32.66955,359.0605,85.49043,0.04747486,37.67883,2.709395,0,297.0015
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,58.45527,58.45527,0,-1,0,58.45527,0,0,0,0,0,61.53186,58.45527,0,0,64.23673,260.9452,0,61.53186,-61.53186,294.2003,70.04754,0.04747486,64.3008,0,0,260.9452
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,20.72972,20.72972,0,-1,0,20.72972,0,0,0,0,0,21.82076,20.72972,0,0,132.6055,199.4133,0,21.82076,-21.82076,271.1992,64.5711,0.04747486,22.80269,0,0,199.4133
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8508,177.5925,0,0,0,271.1992,64.5711,0.04747486,0,0,0,177.5925
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,2.708893,2.708893,0,-1,0,2.708893,0,0,0,0,0,2.851466,2.708893,0,0,156.8508,177.5925,0,2.851466,-2.851466,268.1935,63.85545,0.04747486,2.979782,0,0,177.5925
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,23.69667,23.69667,0,-1,0,23.69667,0,0,3.552714E-15,0,0,24.94386,23.69667,0,0,160.0191,174.7411,0,24.94386,-24.94386,241.9003,57.59519,0.04747486,26.06634,0,0,174.7411
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,6.800873,6.800873,0,-1,0,6.800873,0,0,8.881784E-16,0,0,7.158814,6.800873,0,0,187.7345,149.7972,0,7.158814,-7.158814,234.3542,55.79852,0.04747486,7.480961,0,0,149.7972
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,23.53381,23.53381,0,-1,0,23.53381,0,0,3.552714E-15,0,0,24.77243,23.53381,0,0,195.6887,142.6384,0,24.77243,-24.77243,208.2418,49.58128,0.04747486,25.88719,0,0,142.6384
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,16.85557,16.85557,0,-1,0,16.85557,0,0,0,0,0,17.74271,16.85557,0,0,223.2136,117.866,0,17.74271,-17.74271,189.5394,45.12833,0.04747486,18.54113,0,0,117.866
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.30273,45.30273,0,-1,0,45.30273,0,0,7.105427E-15,0,0,47.68708,45.30273,0,0,242.9277,100.1233,0,47.68708,-47.68708,139.2728,33.16011,0.04747486,49.833,0,0,100.1233
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,18.86301,18.86301,0,-1,0,18.86301,0,0,0,0,0,19.8558,18.86301,0,0,295.9134,52.43618,0,19.8558,-19.8558,118.3429,28.17682,0.04747486,20.74932,0,0,52.43618
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.9754,32.58038,0,0,0,118.3429,28.17682,0.04747486,0,0,0,32.58038
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,317.9754,32.58038,0.5557102,0,0.5557102,118.8701,28.30235,0.0474739,0,0.4445682,0,33.13609
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,317.4197,33.08052,23.05186,0,23.05186,140.739,33.50922,0.04743442,0,18.44149,0,56.13238
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,14.52411,14.52411,0,0,0,14.52411,332.04,0,0,0,48.22586,15.28854,14.52411,0,0,294.3678,53.82719,32.93733,0,32.93733,171.9861,40.94899,0.0473781,15.97652,38.58069,0,102.0531
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,18.76242,18.76242,0,-1,0,18.76242,417.5582,0,0,0,78.34402,19.74992,18.76242,0,0,261.4305,83.47079,58.59411,0,58.59411,227.5734,54.18402,0.04727826,20.63866,62.67522,0,161.8148
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,26.18296,26.18296,0,0,0,26.18296,348.9758,0,0,0,91.3722,27.56101,26.18296,0,0,202.8364,136.2055,63.81119,0,63.81119,288.11,68.59747,0.04717,28.80126,73.09776,0,227.5777
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,26.65343,26.65343,0,0,0,26.65343,329.2441,0,0,0,87.75484,28.05624,26.65343,0,0,139.0252,193.6356,59.6986,0,59.6986,344.745,82.08199,0.04706917,29.31878,70.20387,0,281.3904
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,28.61177,0,0,107.9384,0,0,0,0,79.32658,247.3643,79.32658,0,79.32658,420.0009,100,0.04693585,0,86.35069,0,355.3027
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,42.19186,42.19186,0,0,0,42.19186,251.3734,61.64662,0,0,106.0591,44.41248,42.19186,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,46.41104,84.84728,0,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,23.60812,23.60812,0,-1,0,23.60812,350.5059,57.89718,0,0,82.74783,24.85065,23.60812,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,25.96893,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,22.68307,22.68307,0,0,0,22.68307,277.3472,39.03393,0,0,62.91084,23.87691,22.68307,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,24.95137,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,21.07685,21.07685,0,0,0,21.07685,242.6813,28.96343,0,0,51.14959,22.18616,21.07685,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,23.18454,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04693585,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,13.25962,13.25962,0,-1,0,13.25962,0,0,1.776357E-15,0,0,13.9575,13.25962,0,0,0,318.7582,0,13.9575,-13.9575,405.2883,96.49703,0.04693585,14.58559,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,87.98324,68.7,0,-1,0,68.7,0,0,19.28324,28.08156,0,72.31579,68.7,0,0,15.50833,304.8007,0,72.31579,-72.31579,329.0608,78.34766,0.04693585,96.78156,0,0,304.8007
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,30.19873,30.19873,0,-1,0,30.19873,0,0,3.552714E-15,0,0,31.78814,30.19873,0,0,95.85921,232.4849,0,31.78814,-31.78814,295.5532,70.36966,0.04693585,33.21861,0,0,232.4849
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,41.37892,41.37892,0,-1,0,41.37892,0,0,7.105427E-15,0,0,43.55676,41.37892,0,0,131.1794,200.6968,0,43.55676,-43.55676,249.6403,59.43805,0.04693585,45.51682,0,0,200.6968
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,15.91113,15.91113,0,-1,0,15.91113,0,0,3.552714E-15,0,0,16.74856,15.91113,0,0,179.5758,157.14,0,16.74856,-16.74856,231.9858,55.2346,0.04693585,17.50224,0,0,157.14
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,27.98833,27.98833,0,-1,0,27.98833,0,0,3.552714E-15,0,0,29.4614,27.98833,0,0,198.1853,140.3915,0,29.4614,-29.4614,200.9307,47.84056,0.04693585,30.78716,0,0,140.3915
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.9202,110.9301,0,0,0,200.9307,47.84056,0.04693585,0,0,0,110.9301
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,14.8336,14.8336,0,-1,0,14.8336,0,0,1.776357E-15,0,0,15.61431,14.8336,0,0,230.9202,110.9301,0,15.61431,-15.61431,184.4718,43.92177,0.04693585,16.31696,0,0,110.9301
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,25.21452,25.21452,0,-1,0,25.21452,0,0,3.552714E-15,0,0,26.5416,25.21452,0,0,248.2694,95.31577,0,26.5416,-26.5416,156.4945,37.26052,0.04693585,27.73597,0,0,95.31577
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.7601,68.77417,0,0,0,156.4945,37.26052,0.04693585,0,0,0,68.77417
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.7601,68.77417,0,0,0,156.4945,37.26052,0.04693585,0,0,0,68.77417
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,277.7601,68.77417,0.2599776,0,0.2599776,156.7411,37.31924,0.04693542,0,0.2079821,0,69.03414
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,17.28058,17.28058,0,0,0,17.28058,162.6615,0,0,0,28.10886,18.19009,17.28058,0,0,277.5001,69.00815,9.918777,0,9.918777,166.1509,39.55966,0.0469188,19.00864,22.48709,0,97.11701
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,27.247,27.247,0,0,0,27.247,183.7339,0,0,0,50.06198,28.68105,27.247,0,0,267.5813,77.93504,21.38092,0,21.38092,186.4346,44.38911,0.04688302,29.9717,40.04958,0,127.997
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,31.15818,31.15818,0,-1,0,31.15818,254.2041,0,0,0,79.20537,32.79808,31.15818,0,0,246.2004,97.17788,46.40729,0,46.40729,230.4605,54.87143,0.04680555,34.27399,63.3643,0,176.3833
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,14.29265,14.29265,0,0,0,14.29265,547.2495,0,0,0,78.21648,15.0449,14.29265,0,0,199.7931,138.9444,63.17157,0,63.17157,290.3903,69.1404,0.04670051,15.72192,62.57318,0,217.1609
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,16.7691,16.7691,0,0,0,16.7691,568.3655,0,0,0,95.30977,17.65168,16.7691,0,0,136.6215,195.7989,77.65808,0,77.65808,364.0632,86.68154,0.04657202,18.44601,76.24781,0,291.1086
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,25.01742,25.01742,0,0,0,25.01742,440.2891,24.85139,0,0,110.149,26.33413,25.01742,0,0,58.96344,265.6911,58.96344,0,58.96344,420.0009,100,0.04647493,27.51916,88.11916,0,375.8401
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,20.62591,20.62591,0,0,0,20.62591,510.4123,83.56569,0,0,105.2772,21.71148,20.62591,0,0,0,318.7582,0,0,0,420.0009,100,0.04647493,22.6885,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,3.000021,3.000021,0,-1,0,3.000021,3058.234,88.58975,0,0,91.74767,3.157917,3.000021,0,0,0,318.7582,0,0,0,420.0009,100,0.04647493,3.300023,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,28.05149,28.05149,0,0,0,28.05149,257.6722,42.75302,0,0,72.2809,29.52789,28.05149,0,0,0,318.7582,0,0,0,420.0009,100,0.04647493,30.85664,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,9.066136,9.066136,0,0,0,9.066136,603.6925,45.18829,0,0,54.73159,9.543301,9.066136,0,0,0,318.7582,0,0,0,420.0009,100,0.04647493,9.97275,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04647493,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,18.11237,18.11237,0,0,0,18.11237,17.97794,0,0,0,3.25623,19.06565,18.11237,0,0,0,318.7582,0,15.80942,-15.80942,403.3362,96.03225,0.04647493,19.9236,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,3.568159,3.568159,0,-1,0,3.568159,0,0,4.440892E-16,0,0,3.755957,3.568159,0,0,17.56602,302.9488,0,3.755957,-3.755957,399.3771,95.0896,0.04647493,3.924975,0,0,302.9488
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,8.929112,8.929112,0,-1,0,8.929112,0,0,1.776357E-15,0,0,9.399065,8.929112,0,0,21.73931,299.1928,0,9.399065,-9.399065,389.4696,92.73068,0.04647493,9.822023,0,0,299.1928
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,14.70185,14.70185,0,-1,0,14.70185,0,0,1.776357E-15,0,0,15.47563,14.70185,0,0,32.18271,289.7938,0,15.47563,-15.47563,373.1569,88.8467,0.04647493,16.17204,0,0,289.7938
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,10.49257,10.49257,0,-1,0,10.49257,0,0,1.776357E-15,0,0,11.04481,10.49257,0,0,49.37786,274.3181,0,11.04481,-11.04481,361.5146,86.07475,0.04647493,11.54182,0,0,274.3181
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,14.35293,14.35293,0,-1,0,14.35293,0,0,1.776357E-15,0,0,15.10835,14.35293,0,0,61.64987,263.2733,0,15.10835,-15.10835,345.5891,82.28294,0.04647493,15.78823,0,0,263.2733
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,21.06068,21.06068,0,-1,0,21.06068,0,0,0,0,0,22.16914,21.06068,0,0,78.43693,248.165,0,22.16914,-22.16914,322.2207,76.71906,0.04647493,23.16675,0,0,248.165
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,14.7455,14.7455,0,-1,0,14.7455,0,0,1.776357E-15,0,0,15.52158,14.7455,0,0,103.0693,225.9958,0,15.52158,-15.52158,305.8595,72.82355,0.04647493,16.22005,0,0,225.9958
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,8.21035,8.21035,0,-1,0,8.21035,0,0,0,0,0,8.642474,8.21035,0,0,120.3155,210.4743,0,8.642474,-8.642474,296.7496,70.65452,0.04647493,9.031385,0,0,210.4743
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,9.693834,9.693834,0,-1,0,9.693834,0,0,1.776357E-15,0,0,10.20404,9.693834,0,0,129.9182,201.8318,0,10.20404,-10.20404,285.9936,68.09357,0.04647493,10.66322,0,0,201.8318
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,15.65315,15.65315,0,-1,0,15.65315,0,0,1.776357E-15,0,0,16.477,15.65315,0,0,141.2561,191.6278,0,16.477,-16.477,268.6253,63.95827,0.04647493,17.21846,0,0,191.6278
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,18.37146,18.37146,0,0,0,18.37146,0,0,0,0,0,19.33838,18.37146,0,0,159.5638,175.1508,0,19.33838,-19.33838,248.2408,59.10485,0.04647493,20.2086,0,0,175.1508
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,17.85149,17.85149,0,0,0,17.85149,6.746537,0,3.552714E-15,0,1.204357,18.79104,17.85149,0,0,181.0509,155.8124,0,17.58668,-17.58668,229.7029,54.69105,0.04647493,19.63664,0.9634857,0,157.0167
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,16.50814,16.50814,0,0,0,16.50814,93.14411,0,0,0,15.37636,17.37699,16.50814,0,0,200.5917,138.2257,0,2.000628,-2.000628,227.594,54.18894,0.04647493,18.15895,12.30109,0,153.6021
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,13.42958,13.42958,0,0,0,13.42958,314.3735,0,0,0,42.21905,14.1364,13.42958,0,0,202.8146,136.2251,28.08265,0,28.08265,254.2355,60.53215,0.04642883,14.77254,33.77524,0,178.4441
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,174.732,161.4995,49.3412,0,49.3412,301.0447,71.67717,0.04634806,0,39.47296,0,210.8407
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,25.34285,25.34285,0,0,0,25.34285,289.2082,0,0,0,73.2936,26.67669,25.34285,0,0,125.3908,205.9065,46.61692,0,46.61692,345.2694,82.20684,0.04627201,27.87714,58.63488,0,279.2001
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,35.705,35.705,0,0,0,35.705,201.5344,0,0,0,71.95786,37.58421,35.705,0,0,78.77385,247.8618,34.37365,0,34.37365,377.8791,89.97104,0.04621609,39.27551,57.56629,0,319.8196
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,22.7996,22.7996,0,0,0,22.7996,235.9105,0,0,0,53.78667,23.99958,22.7996,0,0,44.4002,278.798,29.78708,0,29.78708,406.1376,96.69924,0.04616774,25.07956,43.02933,0,332.5847
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,38.71395,38.71395,0,0,0,38.71395,203.847,23.55258,0,0,78.91722,40.75153,38.71395,0,0,14.61312,305.6064,14.61312,0,14.61312,420.0009,100,0.04614405,42.58534,63.13378,0,384.5237
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,6.287935,6.287935,0,-1,0,6.287935,1390.364,80.80632,0,0,87.42519,6.618879,6.287935,0,0,0,318.7582,0,0,0,420.0009,100,0.04614405,6.916728,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04614405,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,27.50999,27.50999,0,0,0,27.50999,153.9637,13.3975,0,0,42.35538,28.95788,27.50999,0,0,0,318.7582,0,0,0,420.0009,100,0.04614405,30.26099,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,23.30429,23.30429,0,0,0,23.30429,98.49918,0,0,0,22.95454,24.53084,23.30429,0,0,0,318.7582,0,1.576298,-1.576298,418.3393,99.60439,0.04614405,25.63472,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,14.67811,14.67811,0,0,0,14.67811,20.49669,0,1.776357E-15,0,3.008526,15.45064,14.67811,0,0,1.751443,317.1819,0,12.44211,-12.44211,405.2241,96.48174,0.04614405,16.14592,2.406821,0,320.1905
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,49.23042,49.23042,0,-1,0,49.23042,0,0,7.105427E-15,0,0,51.82149,49.23042,0,0,15.57601,304.7398,0,51.82149,-51.82149,350.5995,83.4759,0.04614405,54.15346,0,0,304.7398
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,34.84933,34.84933,0,-1,0,34.84933,0,0,7.105427E-15,0,0,36.68351,34.84933,0,0,73.15545,252.9183,0,36.68351,-36.68351,311.9317,74.26929,0.04614405,38.33426,0,0,252.9183
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,36.07278,36.07278,0,-1,0,36.07278,0,0,0,0,0,37.97135,36.07278,0,0,113.9149,216.2348,0,37.97135,-37.97135,271.9064,64.73948,0.04614405,39.68007,0,0,216.2348
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.1053,178.2635,0,0,0,271.9064,64.73948,0.04614405,0,0,0,178.2635
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,13.97067,13.97067,0,-1,0,13.97067,0,0,1.776357E-15,0,0,14.70597,13.97067,0,0,156.1053,178.2635,0,14.70597,-14.70597,256.4049,61.04866,0.04614405,15.36773,0,0,178.2635
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,4.489892,4.489892,0,-1,0,4.489892,0,0,8.881784E-16,0,0,4.726202,4.489892,0,0,172.4453,163.5575,0,4.726202,-4.726202,251.423,59.86251,0.04614405,4.938881,0,0,163.5575
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,2.718793,2.718793,0,-1,0,2.718793,0,0,0,0,0,2.861888,2.718793,0,0,177.6966,158.8313,0,2.861888,-2.861888,248.4064,59.14425,0.04614405,2.990673,0,0,158.8313
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,1.894163,1.894163,0,-1,0,1.894163,0,0,2.220446E-16,0,0,1.993855,1.894163,0,0,180.8765,155.9694,0,1.993855,-1.993855,246.3047,58.64385,0.04614405,2.083579,0,0,155.9694
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0919,153.9756,0,0,0,246.3047,58.64385,0.04614405,0,0,0,153.9756
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,6.75821,6.75821,0,-1,0,6.75821,0,0,0,0,0,7.113905,6.75821,0,0,183.0919,153.9756,0,7.113905,-7.113905,238.8059,56.85844,0.04614405,7.434031,0,0,153.9756
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,20.89173,20.89173,0,0,0,20.89173,0,0,3.552714E-15,0,0,21.99129,20.89173,0,0,190.9962,146.8616,0,21.99129,-21.99129,215.6251,51.3392,0.04614405,22.9809,0,0,146.8616
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,32.50058,32.50058,0,0,0,32.50058,4.787354,0,0,0,1.555918,34.21114,32.50058,0,0,215.431,124.8704,0,32.65522,-32.65522,181.2035,43.14359,0.04614405,35.75064,1.244735,0,126.4263
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,18.84587,18.84587,0,0,0,18.84587,59.37869,0,0,0,11.19043,19.83776,18.84587,0,0,251.7146,92.21513,0,8.647327,-8.647327,172.0884,40.97334,0.04614405,20.73046,8.952344,0,103.4056
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,19.17512,19.17512,0,0,0,19.17512,116.293,0,0,0,22.29932,20.18434,19.17512,0,0,261.3227,83.56781,2.114983,0,2.114983,174.0948,41.45107,0.04614063,21.09264,17.83946,0,105.8671
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,2.275607,2.275607,0,-1,0,2.275607,2540.88,0,0,0,57.82042,2.395375,2.275607,0,0,259.2077,85.47129,55.42505,0,55.42505,226.6756,53.97028,0.04605104,2.503167,46.25634,0,143.2917
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,10.93391,10.93391,0,0,0,10.93391,887.368,0,0,0,97.02406,11.50938,10.93391,0,0,203.7827,135.3538,85.51468,0,85.51468,307.802,73.28604,0.04591349,12.0273,77.61925,0,232.3779
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,118.268,212.317,108.0225,0,108.0225,410.2811,97.68579,0.04574091,0,86.41801,0,320.3396
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,37.68266,37.68266,0,0,0,37.68266,317.8298,69.85529,0,0,119.7667,39.66596,37.68266,0,0,10.24547,309.5373,10.24547,0,10.24547,420.0009,100,0.04572461,41.45093,95.81338,0,429.304
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,15.14471,15.14471,0,0,0,15.14471,486.4878,57.73536,0,0,73.67715,15.9418,15.14471,0,0,0,318.7582,0,0,0,420.0009,100,0.04572461,16.65918,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,59.38076,59.38076,0,-1,0,59.38076,112.692,4.411285,0,0,66.91735,62.50607,59.38076,0,0,0,318.7582,0,0,0,420.0009,100,0.04572461,65.31884,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,14.5857,14.5857,0,0,0,14.5857,318.5126,31.10391,0,0,46.45728,15.35336,14.5857,0,0,0,318.7582,0,0,0,420.0009,100,0.04572461,16.04427,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,37.06016,37.06016,0,0,0,37.06016,105.3273,0.02378825,0,0,39.03448,39.0107,37.06016,0,0,0,318.7582,0,0,0,420.0009,100,0.04572461,40.76618,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04572461,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,11.42524,11.42524,0,0,0,11.42524,26.98232,0,1.776357E-15,0,3.082796,12.02657,11.42524,0,0,0,318.7582,0,8.943774,-8.943774,410.5733,97.75535,0.04572461,12.56777,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,29.20205,29.20205,0,-1,0,29.20205,0,0,3.552714E-15,0,0,30.739,29.20205,0,0,9.937527,309.8145,0,30.739,-30.739,378.1715,90.04066,0.04572461,32.12226,0,0,309.8145
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,8.882234,8.882234,0,-1,0,8.882234,0,0,0,0,0,9.34972,8.882234,0,0,44.09198,279.0754,0,9.34972,-9.34972,368.316,87.69412,0.04572461,9.770457,0,0,279.0754
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,46.38701,46.38701,0,-1,0,46.38701,0,0,7.105427E-15,0,0,48.82843,46.38701,0,0,54.48055,269.7257,0,48.82843,-48.82843,316.8464,75.43946,0.04572461,51.02571,0,0,269.7257
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,14.87624,14.87624,0,-1,0,14.87624,0,0,1.776357E-15,0,0,15.6592,14.87624,0,0,108.7344,220.8973,0,15.6592,-15.6592,300.3401,71.50941,0.04572461,16.36387,0,0,220.8973
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,8.095319,8.095319,0,-1,0,8.095319,0,0,0,0,0,8.521389,8.095319,0,0,126.1335,205.2381,0,8.521389,-8.521389,291.3578,69.37076,0.04572461,8.904851,0,0,205.2381
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.6017,196.7167,0,0,0,291.3578,69.37076,0.04572461,0,0,0,196.7167
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,25.20424,25.20424,0,-1,0,25.20424,0,0,3.552714E-15,0,0,26.53078,25.20424,0,0,135.6017,196.7167,0,26.53078,-26.53078,263.3919,62.71223,0.04572461,27.72467,0,0,196.7167
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,24.5567,24.5567,0,-1,0,24.5567,0,0,3.552714E-15,0,0,25.84915,24.5567,0,0,165.0803,170.1859,0,25.84915,-25.84915,236.1445,56.22477,0.04572461,27.01237,0,0,170.1859
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,11.90624,11.90624,0,-1,0,11.90624,0,0,1.776357E-15,0,0,12.53288,11.90624,0,0,193.8016,144.3368,0,12.53288,-12.53288,222.9337,53.07934,0.04572461,13.09686,0,0,144.3368
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,23.45637,23.45637,0,-1,0,23.45637,0,0,3.552714E-15,0,0,24.69091,23.45637,0,0,207.7271,131.8039,0,24.69091,-24.69091,196.9072,46.88256,0.04572461,25.802,0,0,131.8039
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.1614,107.113,0,0,0,196.9072,46.88256,0.04572461,0,0,0,107.113
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,11.9958,11.9958,0,0,0,11.9958,13.82994,0,1.776357E-15,0,1.659012,12.62716,11.9958,0,0,235.1614,107.113,0,10.96815,-10.96815,185.3457,44.12984,0.04572461,13.19538,1.327209,0,108.772
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,20.13447,20.13447,0,0,0,20.13447,102.6404,0,0,0,20.6661,21.19418,20.13447,0,0,247.3482,96.14483,0,0.5280818,-0.5280818,184.7891,43.99731,0.04572461,22.14792,16.53288,0,116.8109
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,19.68513,19.68513,0,0,0,19.68513,257.9162,0,0,0,50.77114,20.72119,19.68513,0,0,247.935,95.61674,30.04995,0,30.04995,213.297,50.78489,0.04567686,21.65365,40.61691,0,146.3879
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,3.714079,3.714079,0,-1,0,3.714079,2272.996,0,0,0,84.42088,3.909557,3.714079,0,0,217.885,122.6617,80.51131,0,80.51131,289.6767,68.9705,0.04554944,4.085487,67.5367,0,207.0826
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,38.15606,38.15606,0,0,0,38.15606,262.1496,0,0,0,100.0259,40.16427,38.15606,0,0,137.3737,195.1219,59.86168,0,59.86168,346.4665,82.49185,0.04545515,41.97166,80.02076,0,295.1478
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,12.81267,12.81267,0,0,0,12.81267,844.886,17.2534,0,0,108.2525,13.48702,12.81267,0,0,77.51204,248.9974,77.51204,0,77.51204,420.0009,100,0.04533364,14.09394,86.60197,0,357.2498
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,14.86659,14.86659,0,0,0,14.86659,759.8176,97.30994,0,0,112.959,15.64904,14.86659,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,16.35325,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,20.14782,20.14782,0,0,0,20.14782,472.5396,73.9982,0,0,95.20643,21.20823,20.14782,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,22.1626,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,18.54425,18.54425,0,-1,0,18.54425,509.8738,75.03203,0,0,94.5523,19.52027,18.54425,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,20.39868,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,29.90401,29.90401,0,0,0,29.90401,148.8402,13.03127,0,0,44.50917,31.4779,29.90401,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,32.89441,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04533364,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,10.4311,10.4311,0,0,0,10.4311,29.46983,0,0,0,3.074027,10.9801,10.4311,0,0,0,318.7582,0,7.906076,-7.906076,411.6671,98.01578,0.04533364,11.47421,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,14.35371,14.35371,0,-1,0,14.35371,0,0,1.776357E-15,0,0,15.10917,14.35371,0,0,8.78453,310.8521,0,15.10917,-15.10917,395.7406,94.22378,0.04533364,15.78908,0,0,310.8521
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,35.17009,35.17009,0,-1,0,35.17009,0,0,0,0,0,37.02115,35.17009,0,0,25.57249,295.743,0,37.02115,-37.02115,356.7169,84.93243,0.04533364,38.6871,0,0,295.743
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.7071,258.7218,0,0,0,356.7169,84.93243,0.04533364,0,0,0,258.7218
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,26.13539,26.13539,0,-1,0,26.13539,0,0,0,0,0,27.51093,26.13539,0,0,66.7071,258.7218,0,27.51093,-27.51093,327.7179,78.02791,0.04533364,28.74893,0,0,258.7218
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,11.387,11.387,0,-1,0,11.387,0,0,0,0,0,11.98631,11.387,0,0,97.2748,231.2109,0,11.98631,-11.98631,315.0832,75.01965,0.04533364,12.5257,0,0,231.2109
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,41.76947,41.76947,0,-1,0,41.76947,0,0,7.105427E-15,0,0,43.96786,41.76947,0,0,110.5929,219.2246,0,43.96786,-43.96786,268.737,63.98487,0.04533364,45.94641,0,0,219.2246
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,4.019091,4.019091,0,-1,0,4.019091,0,0,0,0,0,4.230622,4.019091,0,0,159.4461,175.2567,0,4.230622,-4.230622,264.2775,62.92309,0.04533364,4.421,0,0,175.2567
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,16.23736,16.23736,0,-1,0,16.23736,0,0,3.552714E-15,0,0,17.09195,16.23736,0,0,164.1468,171.0261,0,17.09195,-17.09195,246.261,58.63346,0.04533364,17.86109,0,0,171.0261
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1379,153.9342,0,0,0,246.261,58.63346,0.04533364,0,0,0,153.9342
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,46.41367,46.41367,0,-1,0,46.41367,0,0,7.105427E-15,0,0,48.8565,46.41367,0,0,183.1379,153.9342,0,48.8565,-48.8565,194.7617,46.37175,0.04533364,51.05504,0,0,153.9342
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,5.751387,5.751387,0,0,0,5.751387,0,0,0,0,0,6.054091,5.751387,0,0,237.4229,105.0777,0,6.054091,-6.054091,188.3802,44.85233,0.04533364,6.326525,0,0,105.0777
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,10.16025,10.16025,0,0,0,10.16025,5.176793,0,1.776357E-15,0,0.5259752,10.695,10.16025,0,0,244.1496,99.02357,0,10.16903,-10.16903,177.6611,42.30017,0.04533364,11.17628,0.4207801,0,99.54954
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,41.17171,41.17171,0,0,0,41.17171,64.28944,0,0,0,26.46906,43.33864,41.17171,0,0,255.4485,88.85454,0,16.86958,-16.86958,159.879,38.06635,0.04533364,45.28888,21.17525,0,115.3236
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,29.55911,29.55911,0,0,0,29.55911,185.9615,0,0,0,54.96857,31.11485,29.55911,0,0,274.1925,71.98496,23.85372,0,23.85372,182.5086,43.45434,0.04529638,32.51502,43.97486,0,126.9535
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,7.762123,7.762123,0,-1,0,7.762123,980.9808,0,0,0,76.14494,8.170656,7.762123,0,0,250.3388,93.45331,67.97428,0,67.97428,246.9947,58.80814,0.04519053,8.538336,60.91595,0,169.5983
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,22.94779,22.94779,0,0,0,22.94779,423.478,0,0,0,97.17884,24.15557,22.94779,0,0,182.3645,154.6302,73.02328,0,73.02328,316.2706,75.30238,0.04507737,25.24257,77.74307,0,251.809
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,28.28867,28.28867,0,0,0,28.28867,328.3421,0,0,0,92.88361,29.77755,28.28867,0,0,109.3412,220.3511,63.10607,0,63.10607,376.1383,89.55656,0.04498003,31.11754,74.30689,0,313.2347
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,30.2352,30.2352,0,0,0,30.2352,320.3626,18.80058,0,0,96.86227,31.82653,30.2352,0,0,46.23517,277.1466,46.23517,0,46.23517,420.0009,100,0.04490898,33.25872,77.48982,0,374.0089
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,16.72317,16.72317,0,0,0,16.72317,582.175,79.75478,0,0,97.35812,17.60334,16.72317,0,0,0,318.7582,0,0,0,420.0009,100,0.04490898,18.39549,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,4.903925,4.903925,0,-1,0,4.903925,1966.727,91.2848,0,0,96.44682,5.162026,4.903925,0,0,0,318.7582,0,0,0,420.0009,100,0.04490898,5.394318,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,2.566841,2.566841,0,0,0,2.566841,2726.555,67.28441,0,0,69.98634,2.701938,2.566841,0,0,0,318.7582,0,0,0,420.0009,100,0.04490898,2.823525,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,23.67561,23.67561,0,0,0,23.67561,178.1561,17.25784,0,0,42.17953,24.92169,23.67561,0,0,0,318.7582,0,0,0,420.0009,100,0.04490898,26.04317,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,16.84317,16.84317,0,0,0,16.84317,160.2261,9.257502,0,0,26.98715,17.72965,16.84317,0,0,0,318.7582,0,0,0,420.0009,100,0.04490898,18.52748,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,23.71661,23.71661,0,0,0,23.71661,12.74758,0,3.552714E-15,0,3.023294,24.96486,23.71661,0,0,0,318.7582,0,21.94156,-21.94156,396.8724,94.49324,0.04490898,26.08827,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,3.846369,3.846369,0,-1,0,3.846369,0,0,4.440892E-16,0,0,4.048809,3.846369,0,0,24.37951,296.8167,0,4.048809,-4.048809,392.6046,93.4771,0.04490898,4.231005,0,0,296.8167
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,16.62518,16.62518,0,-1,0,16.62518,0,0,3.552714E-15,0,0,17.50019,16.62518,0,0,28.87819,292.7679,0,17.50019,-17.50019,374.1578,89.08501,0.04490898,18.28769,0,0,292.7679
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,22.18176,22.18176,0,-1,0,22.18176,0,0,3.552714E-15,0,0,23.34921,22.18176,0,0,48.32284,275.2677,0,23.34921,-23.34921,349.5455,83.22496,0.04490898,24.39993,0,0,275.2677
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,26.98404,26.98404,0,-1,0,26.98404,0,0,3.552714E-15,0,0,28.40425,26.98404,0,0,74.26641,251.9185,0,28.40425,-28.40425,319.6048,76.09624,0.04490898,29.68244,0,0,251.9185
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,30.58958,30.58958,0,-1,0,30.58958,0,0,3.552714E-15,0,0,32.19956,30.58958,0,0,105.8267,223.5142,0,32.19956,-32.19956,285.6635,68.01498,0.04490898,33.64854,0,0,223.5142
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,13.0408,13.0408,0,-1,0,13.0408,0,0,1.776357E-15,0,0,13.72715,13.0408,0,0,141.604,191.3147,0,13.72715,-13.72715,271.1938,64.56983,0.04490898,14.34487,0,0,191.3147
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8564,177.5875,0,0,0,271.1938,64.56983,0.04490898,0,0,0,177.5875
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,27.5087,27.5087,0,-1,0,27.5087,0,0,0,0,0,28.95652,27.5087,0,0,156.8564,177.5875,0,28.95652,-28.95652,240.671,57.3025,0.04490898,30.25957,0,0,177.5875
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,28.17615,28.17615,0,-1,0,28.17615,0,0,3.552714E-15,0,0,29.6591,28.17615,0,0,189.0303,148.631,0,29.6591,-29.6591,209.4075,49.85884,0.04490898,30.99376,0,0,148.631
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,9.498613,9.498613,0,-1,0,9.498613,0,0,0,0,0,9.998541,9.498613,0,0,221.9848,118.9719,0,9.998541,-9.998541,198.8681,47.34946,0.04490898,10.44847,0,0,118.9719
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.0943,108.9733,0,0,0,198.8681,47.34946,0.04490898,0,0,0,108.9733
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,28.05903,28.05903,0,0,0,28.05903,6.539904,0,3.552714E-15,0,1.835034,29.53582,28.05903,0,0,233.0943,108.9733,0,27.70078,-27.70078,169.669,40.39729,0.04490898,30.86493,1.468027,0,110.8084
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,14.57759,14.57759,0,0,0,14.57759,147.4005,0,0,0,21.48744,15.34483,14.57759,0,0,263.873,81.27254,6.142604,0,6.142604,175.4963,41.78476,0.04489956,16.03535,17.18995,0,102.76
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,38.47596,38.47596,0,0,0,38.47596,134.7363,0,0,0,51.84109,40.50101,38.47596,0,0,257.7304,86.80089,11.34009,0,11.34009,186.2545,44.34622,0.04488217,42.32355,41.47288,0,138.642
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,12.69899,12.69899,0,-1,0,12.69899,612.3024,0,0,0,77.75623,13.36736,12.69899,0,0,246.3903,97.00697,64.38888,0,64.38888,247.3391,58.89016,0.04478372,13.96889,62.20499,0,174.7632
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,30.4531,30.4531,0,0,0,30.4531,297.1668,0,0,0,90.49651,32.05589,30.4531,0,0,182.0014,154.957,58.44061,0,58.44061,302.7808,72.09052,0.04469473,33.49841,72.3972,0,245.4535
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,58.19325,58.19325,0,0,0,58.19325,173.4439,0,0,0,100.9326,61.25605,58.19325,0,0,123.5608,207.5535,39.67659,0,39.67659,340.4213,81.05253,0.04463452,64.01257,80.74612,0,308.4861
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,29.37348,29.37348,0,0,0,29.37348,333.0081,0,0,0,97.81609,30.91946,29.37348,0,0,83.88421,243.2624,66.89663,0,66.89663,403.885,96.1629,0.04453336,32.31083,78.25287,0,341.0785
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,4.924325,4.924325,0,0,0,4.924325,1728.726,62.95699,0,0,85.12807,5.183499,4.924325,0,0,16.98758,303.4694,16.98758,0,16.98758,420.0009,100,0.04450775,5.416757,68.10246,0,388.5975
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,20.30588,20.30588,0,-1,0,20.30588,443.8599,68.75504,0,0,90.12965,21.37461,20.30588,0,0,0,318.7582,0,0,0,420.0009,100,0.04450775,22.33647,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,25.90516,25.90516,0,0,0,25.90516,240.7201,35.09034,0,0,62.35893,27.26859,25.90516,0,0,0,318.7582,0,0,0,420.0009,100,0.04450775,28.49568,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,46.25283,46.25283,0,0,0,46.25283,111.1148,2.706536,0,0,51.39372,48.68719,46.25283,0,0,0,318.7582,0,0,0,420.0009,100,0.04450775,50.87811,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,18.16353,18.16353,0,0,0,18.16353,113.8375,1.557402,0,0,20.6769,19.1195,18.16353,0,0,0,318.7582,0,0,0,420.0009,100,0.04450775,19.97988,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,50.309,50.309,0,0,0,50.309,5.92619,0,7.105427E-15,0,2.981407,52.95684,50.309,0,0,0,318.7582,0,49.97543,-49.97543,367.3221,87.45747,0.04450775,55.3399,2.385125,0,321.7396
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,17.20634,17.20634,0,-1,0,17.20634,0,0,0,0,0,18.11194,17.20634,0,0,55.52826,268.7828,0,18.11194,-18.11194,348.2304,82.91184,0.04450775,18.92698,0,0,268.7828
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,49.11098,49.11098,0,-1,0,49.11098,0,0,0,0,0,51.69577,49.11098,0,0,75.65263,250.6709,0,51.69577,-51.69577,293.7383,69.93755,0.04450775,54.02208,0,0,250.6709
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.0924,198.9751,0,0,0,293.7383,69.93755,0.04450775,0,0,0,198.9751
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,10.14807,10.14807,0,-1,0,10.14807,0,0,1.776357E-15,0,0,10.68218,10.14807,0,0,133.0924,198.9751,0,10.68218,-10.68218,282.4783,67.25661,0.04450775,11.16288,0,0,198.9751
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,2.380748,2.380748,0,-1,0,2.380748,0,0,4.440892E-16,0,0,2.50605,2.380748,0,0,144.9615,188.2929,0,2.50605,-2.50605,279.8367,66.62766,0.04450775,2.618823,0,0,188.2929
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,18.68806,18.68806,0,-1,0,18.68806,0,0,3.552714E-15,0,0,19.67164,18.68806,0,0,147.746,185.7868,0,19.67164,-19.67164,259.101,61.69059,0.04450775,20.55686,0,0,185.7868
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,12.31878,12.31878,0,-1,0,12.31878,0,0,0,0,0,12.96713,12.31878,0,0,169.6033,166.1152,0,12.96713,-12.96713,245.4324,58.43617,0.04450775,13.55065,0,0,166.1152
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,12.90214,12.90214,0,-1,0,12.90214,0,0,0,0,0,13.5812,12.90214,0,0,184.0113,153.1481,0,13.5812,-13.5812,231.1166,55.02765,0.04450775,14.19235,0,0,153.1481
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,8.116944,8.116944,0,-1,0,8.116944,0,0,0,0,0,8.544151,8.116944,0,0,199.1015,139.5669,0,8.544151,-8.544151,222.1103,52.88329,0.04450775,8.928638,0,0,139.5669
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,8.441273,8.441273,0,-1,0,8.441273,0,0,0,0,0,8.88555,8.441273,0,0,208.595,131.0227,0,8.88555,-8.88555,212.7441,50.65325,0.04450775,9.2854,0,0,131.0227
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,33.99644,33.99644,0,0,0,33.99644,0,0,0,0,0,35.78573,33.99644,0,0,218.4678,122.1372,0,35.78573,-35.78573,175.0226,41.67196,0.04450775,37.39609,0,0,122.1372
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,18.95788,18.95788,0,0,0,18.95788,9.93224,0,0,0,1.882942,19.95567,18.95788,0,0,258.2297,86.35145,0,18.07272,-18.07272,155.9723,37.13618,0.04450775,20.85367,1.506354,0,88.23439
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,28.47081,28.47081,0,0,0,28.47081,70.42735,0,3.552714E-15,0,20.05124,29.96928,28.47081,0,0,278.3105,68.27872,0,9.918039,-9.918039,145.5177,34.64701,0.04450775,31.31789,16.04099,0,88.32996
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,33.43838,33.43838,0,0,0,33.43838,167.7439,0,0,0,56.09085,35.1983,33.43838,0,0,289.3306,58.36069,20.89256,0,20.89256,165.3382,39.36615,0.04447629,36.78222,44.87268,0,114.4515
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,15.36007,15.36007,0,-1,0,15.36007,499.8254,0,0,0,76.77351,16.16849,15.36007,0,0,268.438,77.16399,60.60502,0,60.60502,222.8331,53.0554,0.04438527,16.89607,61.41881,0,153.9375
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,23.52412,23.52412,0,0,0,23.52412,421.2856,0,0,0,99.10372,24.76223,23.52412,0,0,207.833,131.7085,74.34149,0,74.34149,293.3596,69.8474,0.04427414,25.87653,79.28297,0,230.8122
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,25.4562,25.4562,0,0,0,25.4562,358.2767,0,0,0,91.20362,26.796,25.4562,0,0,133.4915,198.6158,64.40762,0,64.40762,354.4621,84.39557,0.0441783,28.00182,72.9629,0,289.8195
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,22.72269,22.72269,0,0,0,22.72269,466.2849,12.94997,0,0,105.9525,23.91863,22.72269,0,0,69.08391,256.5827,69.08391,0,69.08391,420.0009,100,0.04407597,24.99496,84.762,0,362.5352
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,22.61177,22.61177,0,0,0,22.61177,466.471,81.67548,0,0,105.4773,23.80186,22.61177,0,0,0,318.7582,0,0,0,420.0009,100,0.04407597,24.87295,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,39.76277,39.76277,0,-1,0,39.76277,217.8401,44.76372,0,0,86.61927,41.85555,39.76277,0,0,0,318.7582,0,0,0,420.0009,100,0.04407597,43.73905,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,37.78959,37.78959,0,0,0,37.78959,187.9502,31.2471,0,0,71.02561,39.77851,37.78959,0,0,0,318.7582,0,0,0,420.0009,100,0.04407597,41.56855,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,27.74787,27.74787,0,0,0,27.74787,163.7635,16.23261,0,0,45.4409,29.20829,27.74787,0,0,0,318.7582,0,0,0,420.0009,100,0.04407597,30.52266,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04407597,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,73.32689,73.32689,20.25,0,7.39125,73.32689,4.046861,0,0,0,2.967437,55.87041,53.07689,0,0,0,318.7582,0,52.90297,-52.90297,364.2362,86.72273,0.04407597,80.65958,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,19.94735,19.94735,0,-1,0,19.94735,0,0,0,0,0,20.99721,19.94735,0,0,58.78108,265.8553,0,20.99721,-20.99721,342.1032,81.45298,0.04407597,21.94209,0,0,265.8553
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,3.189908,3.189908,0,-1,0,3.189908,0,0,4.440892E-16,0,0,3.357798,3.189908,0,0,82.11131,244.858,0,3.357798,-3.357798,338.5638,80.61026,0.04407597,3.508899,0,0,244.858
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,45.34606,45.34606,0,-1,0,45.34606,0,0,7.105427E-15,0,0,47.73269,45.34606,0,0,85.84219,241.5002,0,47.73269,-47.73269,288.2491,68.6306,0.04407597,49.88066,0,0,241.5002
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,14.31919,14.31919,0,-1,0,14.31919,0,0,1.776357E-15,0,0,15.07283,14.31919,0,0,138.8785,193.7675,0,15.07283,-15.07283,272.3609,64.84772,0.04407597,15.75111,0,0,193.7675
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,7.720971,7.720971,0,-1,0,7.720971,0,0,8.881784E-16,0,0,8.127337,7.720971,0,0,155.6261,178.6947,0,8.127337,-8.127337,263.794,62.80796,0.04407597,8.493068,0,0,178.6947
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,36.44849,36.44849,0,-1,0,36.44849,0,0,0,0,0,38.36683,36.44849,0,0,164.6565,170.5674,0,38.36683,-38.36683,223.3518,53.17889,0.04407597,40.09334,0,0,170.5674
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2863,132.2005,0,0,0,223.3518,53.17889,0.04407597,0,0,0,132.2005
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2863,132.2005,0,0,0,223.3518,53.17889,0.04407597,0,0,0,132.2005
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2863,132.2005,0,0,0,223.3518,53.17889,0.04407597,0,0,0,132.2005
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,19.23507,19.23507,0,-1,0,19.23507,0,0,3.552714E-15,0,0,20.24745,19.23507,0,0,207.2863,132.2005,0,20.24745,-20.24745,202.0091,48.09731,0.04407597,21.15858,0,0,132.2005
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,10.44718,10.44718,0,0,0,10.44718,0,0,1.776357E-15,0,0,10.99703,10.44718,0,0,229.7835,111.9531,0,10.99703,-10.99703,190.4172,45.33734,0.04407597,11.4919,0,0,111.9531
