Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,17.654,17.654,0,0,0,17.654,6.181699,0,0,0,1.091317,18.58316,17.654,0,0,242.0024,100.9561,0,17.49184,-17.49184,171.9792,40.94734,0.04407597,19.4194,0.8730538,0,102.0474
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,27.01953,27.01953,0,0,0,27.01953,86.69351,0,0,0,23.42418,28.44161,27.01953,0,0,261.4378,83.46423,0,5.017432,-5.017432,166.6904,39.6881,0.04407597,29.72149,18.73934,0,106.8884
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,267.0127,78.44679,49.58364,0,49.58364,213.7295,50.88788,0.04400281,0,39.66692,0,128.0304
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,30.01086,30.01086,0,-1,0,30.01086,215.2372,0,0,0,64.59454,31.59038,30.01086,0,0,217.4291,123.0721,33.00415,0,33.00415,245.04,58.34274,0.04395425,33.01194,51.67562,0,187.6666
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,21.50519,21.50519,0,0,0,21.50519,336.045,0,0,0,72.2671,22.63704,21.50519,0,0,184.4249,152.7758,49.63006,0,49.63006,292.1232,69.55301,0.04388143,23.65571,57.81368,0,225.0429
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,0,0,0,91.84639,0,0,0,0,134.7948,197.4429,91.84639,0,91.84639,379.2563,90.29895,0.0437473,0,73.47711,0,289.2892
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.3759406,0.3759406,0,0,0,0.3759406,24056.46,47.09382,0,0,90.43801,0.3957269,0.3759406,0,0,42.94846,280.1046,42.94846,0,42.94846,420.0009,100,0.04368486,0.4135346,72.35041,0,370.5426
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,71.79575,71.79575,20.25,0,7.39125,71.79575,134.243,42.12207,0,0,96.38075,54.25868,51.54575,0,0,0,318.7582,0,0,0,420.0009,100,0.04368486,78.97533,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,32.26662,32.26662,0,-1,0,32.26662,282.6124,57.22459,0,0,91.18945,33.96486,32.26662,0,0,0,318.7582,0,0,0,420.0009,100,0.04368486,35.49328,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,39.23436,39.23436,0,0,0,39.23436,172.7113,26.46283,0,0,67.76215,41.29932,39.23436,0,0,0,318.7582,0,0,0,420.0009,100,0.04368486,43.15779,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,10.06963,10.06963,0,0,0,10.06963,394.5261,29.12771,0,0,39.72733,10.59961,10.06963,0,0,0,318.7582,0,0,0,420.0009,100,0.04368486,11.0766,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04368486,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,37.22639,37.22639,0,0,0,37.22639,7.486639,0,7.105427E-15,0,2.787005,39.18567,37.22639,0,0,0,318.7582,0,36.39866,-36.39866,381.6333,90.86488,0.04368486,40.94902,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.44296,282.3596,0,0,0,381.6333,90.86488,0.04368486,0,0,0,282.3596
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,11.7618,11.7618,0,-1,0,11.7618,0,0,1.776357E-15,0,0,12.38084,11.7618,0,0,40.44296,282.3596,0,12.38084,-12.38084,368.5827,87.75761,0.04368486,12.93798,0,0,282.3596
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,24.19626,24.19626,0,-1,0,24.19626,0,0,3.552714E-15,0,0,25.46975,24.19626,0,0,54.19945,269.9787,0,25.46975,-25.46975,341.7353,81.36537,0.04368486,26.61589,0,0,269.9787
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,27.35825,27.35825,0,-1,0,27.35825,0,0,3.552714E-15,0,0,28.79816,27.35825,0,0,82.49918,244.509,0,28.79816,-28.79816,311.3793,74.13779,0.04368486,30.09408,0,0,244.509
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4971,215.7108,0,0,0,311.3793,74.13779,0.04368486,0,0,0,215.7108
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,18.65928,18.65928,0,-1,0,18.65928,0,0,0,0,0,19.64135,18.65928,0,0,114.4971,215.7108,0,19.64135,-19.64135,290.6755,69.20832,0.04368486,20.52521,0,0,215.7108
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,21.09398,21.09398,0,-1,0,21.09398,0,0,0,0,0,22.20418,21.09398,0,0,136.3208,196.0695,0,22.20418,-22.20418,267.2703,63.63565,0.04368486,23.20337,0,0,196.0695
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,9.457741,9.457741,0,-1,0,9.457741,0,0,0,0,0,9.955517,9.457741,0,0,160.9922,173.8653,0,9.955517,-9.955517,256.7762,61.13707,0.04368486,10.40351,0,0,173.8653
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,19.20267,19.20267,0,-1,0,19.20267,0,0,3.552714E-15,0,0,20.21333,19.20267,0,0,172.0538,163.9098,0,20.21333,-20.21333,235.4695,56.06406,0.04368486,21.12293,0,0,163.9098
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,19.02854,19.02854,0,-1,0,19.02854,0,0,3.552714E-15,0,0,20.03004,19.02854,0,0,194.5131,143.6964,0,20.03004,-20.03004,214.356,51.03704,0.04368486,20.93139,0,0,143.6964
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,37.5914,37.5914,0,0,0,37.5914,0,0,0,0,0,39.5699,37.5914,0,0,216.7687,123.6664,0,39.5699,-39.5699,172.6456,41.10603,0.04368486,41.35055,0,0,123.6664
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,23.59645,23.59645,0,0,0,23.59645,5.660775,0,3.552714E-15,0,1.335742,24.83837,23.59645,0,0,260.7353,84.09649,0,23.50263,-23.50263,147.8717,35.20748,0.04368486,25.9561,1.068594,0,85.43223
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,49.42683,49.42683,0,0,0,49.42683,45.58659,0,0,0,22.53201,52.02825,49.42683,0,0,286.8493,60.59386,0,29.49624,-29.49624,116.7799,27.80469,0.04368486,54.36952,18.02561,0,83.12586
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,34.01659,34.01659,0,0,0,34.01659,157.2532,0,0,0,53.49218,35.80693,34.01659,0,0,319.6229,31.09762,17.68525,0,17.68525,133.5576,31.79937,0.0436592,37.41824,42.79374,0,84.5898
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,17.49587,17.49587,0,-1,0,17.49587,329.3484,0,0,0,57.62235,18.4167,17.49587,0,0,301.9377,47.01434,39.20565,0,39.20565,170.7514,40.65501,0.04360243,19.24545,46.09788,0,104.6367
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,43.67553,43.67553,0,0,0,43.67553,171.4776,0,0,0,74.89376,45.97424,43.67553,0,0,262.732,82.29942,28.91952,0,28.91952,198.1868,47.18725,0.04356064,48.04308,59.91501,0,157.1932
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,0,0,0,72.43428,0,0,0,0,233.8125,108.327,72.43428,0,72.43428,266.904,63.54845,0.04345633,0,57.94742,0,180.7613
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,7.414877,7.414877,0,0,0,7.414877,1323.362,0,0,0,98.12569,7.805134,7.414877,0,0,161.3782,173.5178,90.32056,0,90.32056,352.5896,83.94975,0.04332696,8.156365,78.50056,0,271.6436
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,9.582367,9.582367,0,0,0,9.582367,1082.99,22.63178,0,0,103.7761,10.0867,9.582367,0,0,71.05764,254.8064,71.05764,0,71.05764,420.0009,100,0.04322572,10.5406,83.0209,0,358.5825
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,20.34193,20.34193,0,-1,0,20.34193,510.4904,82.43103,0,0,103.8436,21.41255,20.34193,0,0,0,318.7582,0,0,0,420.0009,100,0.04322572,22.37612,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.3072003,0.3072003,0,0,0,0.3072003,26813.88,82.04896,0,0,82.37232,0.3233687,0.3072003,0,0,0,318.7582,0,0,0,420.0009,100,0.04322572,0.3379203,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,25.97742,25.97742,0,0,0,25.97742,148.4559,11.22037,0,0,38.56503,27.34465,25.97742,0,0,0,318.7582,0,0,0,420.0009,100,0.04322572,28.57516,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,40.8457,40.8457,0,0,0,40.8457,56.84622,0,0,0,23.21924,42.99548,40.8457,0,0,0,318.7582,0,19.77624,-19.77624,399.1548,95.03668,0.04322572,44.93027,18.57539,0,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,47.81819,47.81819,0,0,0,47.81819,5.828968,0,0,0,2.787307,50.33493,47.81819,0,0,21.9736,298.982,0,47.54763,-47.54763,349.0352,83.10346,0.04322572,52.60001,2.229846,0,301.7693
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,24.62132,24.62132,0,-1,0,24.62132,0,0,0,0,0,25.91718,24.62132,0,0,74.8043,251.4344,0,25.91718,-25.91718,321.7162,76.59893,0.04322572,27.08346,0,0,251.4344
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,11.77255,11.77255,0,-1,0,11.77255,0,0,1.776357E-15,0,0,12.39216,11.77255,0,0,103.6012,225.5172,0,12.39216,-12.39216,308.6537,73.48882,0.04322572,12.9498,0,0,225.5172
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,7.26519,7.26519,0,-1,0,7.26519,0,0,8.881784E-16,0,0,7.647569,7.26519,0,0,117.3702,213.125,0,7.647569,-7.647569,300.5924,71.56948,0.04322572,7.991709,0,0,213.125
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.7343596,0.7343596,0,-1,0,0.7343596,0,0,1.110223E-16,0,0,0.77301,0.7343596,0,0,125.8675,205.4774,0,0.77301,-0.77301,299.7776,71.37547,0.04322572,0.8077955,0,0,205.4774
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,12.2811,12.2811,0,-1,0,12.2811,0,0,1.776357E-15,0,0,12.92748,12.2811,0,0,126.7264,204.7044,0,12.92748,-12.92748,286.1508,68.13101,0.04322572,13.50921,0,0,204.7044
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,12.38874,12.38874,0,-1,0,12.38874,0,0,0,0,0,13.04078,12.38874,0,0,141.0903,191.777,0,13.04078,-13.04078,272.4046,64.85812,0.04322572,13.62762,0,0,191.777
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,7.192981,7.192981,0,-1,0,7.192981,0,0,8.881784E-16,0,0,7.571559,7.192981,0,0,155.58,178.7362,0,7.571559,-7.571559,264.4235,62.95786,0.04322572,7.912279,0,0,178.7362
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,8.926776,8.926776,0,-1,0,8.926776,0,0,0,0,0,9.396605,8.926776,0,0,163.9929,171.1646,0,9.396605,-9.396605,254.5186,60.59955,0.04322572,9.819453,0,0,171.1646
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,18.4724,18.4724,0,-1,0,18.4724,0,0,0,0,0,19.44464,18.4724,0,0,174.4336,161.768,0,19.44464,-19.44464,234.0222,55.71946,0.04322572,20.31964,0,0,161.768
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,15.35047,15.35047,0,-1,0,15.35047,0,0,1.776357E-15,0,0,16.15839,15.35047,0,0,196.0387,142.3234,0,16.15839,-16.15839,216.9897,51.66412,0.04322572,16.88552,0,0,142.3234
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,8.831965,8.831965,0,0,0,8.831965,0,0,1.776357E-15,0,0,9.296805,8.831965,0,0,213.9925,126.165,0,9.296805,-9.296805,207.19,49.33086,0.04322572,9.715162,0,0,126.165
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,18.41993,18.41993,0,0,0,18.41993,10.98378,0,0,0,2.023204,19.3894,18.41993,0,0,224.3223,116.8682,0,17.3662,-17.3662,188.8845,44.9724,0.04322572,20.26192,1.618563,0,118.8914
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,14.17612,14.17612,0,0,0,14.17612,104.3515,0,1.776357E-15,0,14.79298,14.92223,14.17612,0,0,243.618,99.50198,0,0.1292424,-0.1292424,188.7482,44.93997,0.04322572,15.59373,11.83439,0,114.295
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,243.7616,99.37274,45.70911,0,45.70911,232.1117,55.26458,0.04316085,0,36.56729,0,145.0818
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,13.56486,13.56486,0,-1,0,13.56486,317.6377,0,0,0,43.08712,14.2788,13.56486,0,0,198.0525,140.5109,28.80832,0,28.80832,259.4417,61.7717,0.04312006,14.92135,34.46969,0,183.5981
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,30.67994,30.67994,0,0,0,30.67994,192.5964,0,0,0,59.08846,32.29468,30.67994,0,0,169.2442,166.4384,26.79378,0,26.79378,284.8605,67.82379,0.0430822,33.74794,47.27077,0,225.5269
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,6.649981,6.649981,0,0,0,6.649981,1342.768,0,0,0,89.29379,6.999979,6.649981,0,0,142.4504,190.5528,82.29381,0,82.29381,362.9312,86.41203,0.04296631,7.314979,71.43503,0,279.8466
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,7.63537,7.63537,0,0,0,7.63537,1194.459,23.0075,0,0,91.20137,8.037231,7.63537,0,0,60.15664,264.6172,60.15664,0,60.15664,420.0009,100,0.042882,8.398907,72.9611,0,355.8186
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,4.859231,4.859231,0,0,0,4.859231,2139.549,98.85062,0,0,103.9656,5.11498,4.859231,0,0,0,318.7582,0,0,0,420.0009,100,0.042882,5.345154,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.042882,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,9.412325,9.412325,0,0,0,9.412325,596.4865,46.23553,0,0,56.14324,9.90771,9.412325,0,0,0,318.7582,0,0,0,420.0009,100,0.042882,10.35356,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,5.992208,5.992208,0,0,0,5.992208,495.9943,23.41342,0,0,29.72101,6.307587,5.992208,0,0,0,318.7582,0,0,0,420.0009,100,0.042882,6.591429,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,13.00072,13.00072,0,0,0,13.00072,105.1238,0,0,0,13.66684,13.68496,13.00072,0,0,0,318.7582,0,0.01812198,-0.01812198,419.9818,99.99545,0.042882,14.30079,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,23.47556,23.47556,0,0,0,23.47556,12.10895,0,3.552714E-15,0,2.842643,24.71111,23.47556,0,0,0.02013553,318.7401,0,21.86847,-21.86847,396.9304,94.50703,0.042882,25.82312,2.274114,0,321.5827
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,32.61375,32.61375,0,-1,0,32.61375,0,0,0,0,0,34.33027,32.61375,0,0,24.31844,296.8716,0,34.33027,-34.33027,360.7431,85.89104,0.042882,35.87513,0,0,296.8716
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.46318,262.5414,0,0,0,360.7431,85.89104,0.042882,0,0,0,262.5414
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,44.05228,44.05228,0,-1,0,44.05228,0,0,7.105427E-15,0,0,46.37083,44.05228,0,0,62.46318,262.5414,0,46.37083,-46.37083,311.8639,74.25317,0.042882,48.45752,0,0,262.5414
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,25.36861,25.36861,0,-1,0,25.36861,0,0,3.552714E-15,0,0,26.7038,25.36861,0,0,113.9863,216.1705,0,26.7038,-26.7038,283.7156,67.55121,0.042882,27.90547,0,0,216.1705
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,24.63195,24.63195,0,-1,0,24.63195,0,0,3.552714E-15,0,0,25.92837,24.63195,0,0,143.6572,189.4667,0,25.92837,-25.92837,256.3847,61.04387,0.042882,27.09515,0,0,189.4667
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,4.949426,4.949426,0,-1,0,4.949426,0,0,0,0,0,5.209922,4.949426,0,0,172.4665,163.5384,0,5.209922,-5.209922,250.893,59.73631,0.042882,5.444369,0,0,163.5384
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2553,158.3284,0,0,0,250.893,59.73631,0.042882,0,0,0,158.3284
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,42.57911,42.57911,0,-1,0,42.57911,0,0,7.105427E-15,0,0,44.82012,42.57911,0,0,178.2553,158.3284,0,44.82012,-44.82012,203.6485,48.48763,0.042882,46.83702,0,0,158.3284
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,12.69577,12.69577,0,-1,0,12.69577,0,0,0,0,0,13.36397,12.69577,0,0,228.0555,113.5083,0,13.36397,-13.36397,189.5616,45.13362,0.042882,13.96535,0,0,113.5083
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,12.06284,12.06284,0,-1,0,12.06284,0,0,1.776357E-15,0,0,12.69772,12.06284,0,0,242.9043,100.1444,0,12.69772,-12.69772,176.177,41.94682,0.042882,13.26912,0,0,100.1444
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,6.524391,6.524391,0,0,0,6.524391,0,0,8.881784E-16,0,0,6.86778,6.524391,0,0,257.0129,87.44663,0,6.86778,-6.86778,168.9377,40.22319,0.042882,7.17683,0,0,87.44663
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,264.6437,80.57885,2.024669,0,2.024669,170.8585,40.68052,0.04287916,0,1.619735,0,82.60352
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,17.61709,17.61709,0,0,0,17.61709,74.58501,0,0,0,13.13971,18.54431,17.61709,0,0,262.6191,82.40105,0,5.404597,-5.404597,165.1616,39.3241,0.04287916,19.3788,10.51177,0,95.54076
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,14.06185,14.06185,0,0,0,14.06185,292.9704,0,0,0,41.19705,14.80194,14.06185,0,0,268.6242,76.99645,26.39511,0,26.39511,190.2022,45.28614,0.04284228,15.46803,32.95764,0,118.1935
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,21.71218,21.71218,0,-1,0,21.71218,273.2831,0,0,0,59.33574,22.85493,21.71218,0,0,242.2291,100.7521,36.4808,0,36.4808,224.8109,53.52629,0.0427914,23.8834,47.46859,0,160.0878
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,35.32,35.32,0,0,0,35.32,238.9438,0,0,0,84.39494,37.17894,35.32,0,0,205.7483,133.5848,47.216,0,47.216,269.6039,64.19128,0.04272573,38.852,67.51596,0,217.9797
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,0,0,0,101.5735,0,0,0,0,158.5323,176.0792,101.5735,0,101.5735,365.965,87.13436,0.04258513,0,81.25883,0,277.6527
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,46.5827,0,0,103.5414,0,0,0,0,56.95874,267.4954,56.95874,0,56.95874,420.0009,100,0.0425067,0,82.83315,0,371.0368
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,14.74883,14.74883,0,-1,0,14.74883,568.0659,68.258,0,0,83.78308,15.52509,14.74883,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,16.22371,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,17.47955,17.47955,0,0,0,17.47955,271.9594,29.13774,0,0,47.53727,18.39952,17.47955,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,19.2275,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,19.48331,19.48331,0,0,0,19.48331,116.0435,2.100363,0,0,22.60911,20.50874,19.48331,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,21.43164,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,16.26163,0,0,16.26163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,0,13.0093,0,335.0198
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.5676018,0.5676018,0,0,0,0.5676018,446.15,1.93488,0,0,2.532355,0.5974755,0.5676018,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,0.6243619,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0425067,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,25.062,25.062,0,-1,0,25.062,0,0,3.552714E-15,0,0,26.38106,25.062,0,0,0,318.7582,0,26.38106,-26.38106,392.1928,93.37904,0.0425067,27.5682,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,13.61789,13.61789,0,-1,0,13.61789,0,0,0,0,0,14.33463,13.61789,0,0,29.31228,292.3772,0,14.33463,-14.33463,377.0827,89.78143,0.0425067,14.97968,0,0,292.3772
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.23964,278.0425,0,0,0,377.0827,89.78143,0.0425067,0,0,0,278.0425
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.23964,278.0425,0,0,0,377.0827,89.78143,0.0425067,0,0,0,278.0425
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.23964,278.0425,0,0,0,377.0827,89.78143,0.0425067,0,0,0,278.0425
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.23964,278.0425,0,0,0,377.0827,89.78143,0.0425067,0,0,0,278.0425
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,18.81362,18.81362,0,-1,0,18.81362,0,0,3.552714E-15,0,0,19.80381,18.81362,0,0,45.23964,278.0425,0,19.80381,-19.80381,356.2077,84.81119,0.0425067,20.69498,0,0,278.0425
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,23.244,23.244,0,-1,0,23.244,0,0,3.552714E-15,0,0,24.46736,23.244,0,0,67.24387,258.2387,0,24.46736,-24.46736,330.4168,78.67052,0.0425067,25.5684,0,0,258.2387
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,19.96164,19.96164,0,0,0,19.96164,0,0,0,0,0,21.01225,19.96164,0,0,94.42983,233.7714,0,21.01225,-21.01225,308.268,73.39699,0.0425067,21.9578,0,0,233.7714
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,4.207173,4.207173,0,0,0,4.207173,47.06841,0,0,0,1.980249,4.428603,4.207173,0,0,117.7768,212.7591,0,2.448354,-2.448354,305.6872,72.78252,0.0425067,4.62789,1.5842,0,214.7394
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,120.4972,210.3108,20.94731,0,20.94731,325.5595,77.51402,0.04247793,0,16.75784,0,231.2581
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,99.54987,229.1633,42.96818,0,42.96818,366.3227,87.21953,0.04241903,0,34.37455,0,272.1315
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,27.27105,27.27105,0,-1,0,27.27105,274.6289,0,0,0,74.89417,28.70637,27.27105,0,0,56.58169,267.8347,46.18781,0,46.18781,410.1404,97.65227,0.0423559,29.99815,59.91534,0,342.7289
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,16.99436,16.99436,0,0,0,16.99436,458.9077,49.70575,0,0,77.98843,17.8888,16.99436,0,0,10.39388,309.4037,10.39388,0,10.39388,420.0009,100,0.04234172,18.6938,62.39074,0,387.3922
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,4.5436,4.5436,0,0,0,4.5436,2100.044,90.63487,0,0,95.41761,4.782736,4.5436,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,4.99796,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,51.07526,51.07526,0,0,0,51.07526,179.832,38.08624,0,0,91.84968,53.76344,51.07526,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,56.18279,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,20.02528,20.02528,0,-1,0,20.02528,397.3822,58.49766,0,0,79.5769,21.07924,20.02528,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,22.02781,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,9.960362,9.960362,0,0,0,9.960362,496.6182,38.98038,0,0,49.46497,10.48459,9.960362,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,10.9564,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,20.18838,20.18838,0,0,0,20.18838,139.3096,6.873433,0,0,28.12436,21.25092,20.18838,0,0,0,318.7582,0,0,0,420.0009,100,0.04234172,22.20721,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,17.67841,17.67841,0,0,0,17.67841,10.64832,0,0,0,1.882453,18.60885,17.67841,0,0,0,318.7582,0,16.7264,-16.7264,402.3697,95.80211,0.04234172,19.44625,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,24.37831,24.37831,0,-1,0,24.37831,0,0,3.552714E-15,0,0,25.66138,24.37831,0,0,18.58489,302.0318,0,25.66138,-25.66138,375.3202,89.36177,0.04234172,26.81614,0,0,302.0318
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,47.02934,47.02934,0,-1,0,47.02934,0,0,0,0,0,49.50457,47.02934,0,0,47.09753,276.3705,0,49.50457,-49.50457,323.1378,76.93742,0.04234172,51.73228,0,0,276.3705
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,8.092026,8.092026,0,-1,0,8.092026,0,0,0,0,0,8.517921,8.092026,0,0,102.1026,226.8659,0,8.517921,-8.517921,314.1591,74.79964,0.04234172,8.901228,0,0,226.8659
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,9.195073,9.195073,0,-1,0,9.195073,0,0,1.776357E-15,0,0,9.679025,9.195073,0,0,111.567,218.3479,0,9.679025,-9.679025,303.9565,72.37046,0.04234172,10.11458,0,0,218.3479
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,39.51569,39.51569,0,-1,0,39.51569,0,0,7.105427E-15,0,0,41.59546,39.51569,0,0,122.3214,208.6689,0,41.59546,-41.59546,260.1111,61.93108,0.04234172,43.46726,0,0,208.6689
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,16.5112,16.5112,0,-1,0,16.5112,0,0,3.552714E-15,0,0,17.38021,16.5112,0,0,168.5386,167.0735,0,17.38021,-17.38021,241.7907,57.5691,0.04234172,18.16232,0,0,167.0735
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,17.98477,17.98477,0,-1,0,17.98477,0,0,0,0,0,18.93134,17.98477,0,0,187.85,149.6933,0,18.93134,-18.93134,221.8353,52.81783,0.04234172,19.78325,0,0,149.6933
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,8.428297,8.428297,0,-1,0,8.428297,0,0,0,0,0,8.871892,8.428297,0,0,208.8848,130.7619,0,8.871892,-8.871892,212.4835,50.59122,0.04234172,9.271127,0,0,130.7619
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,18.285,18.285,0,-1,0,18.285,0,0,3.552714E-15,0,0,19.24737,18.285,0,0,218.7424,121.89,0,19.24737,-19.24737,192.195,45.76063,0.04234172,20.1135,0,0,121.89
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,10.43324,10.43324,0,-1,0,10.43324,0,0,0,0,0,10.98236,10.43324,0,0,240.1284,102.6427,0,10.98236,-10.98236,180.6186,43.00434,0.04234172,11.47656,0,0,102.6427
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.331,91.6603,0,0,0,180.6186,43.00434,0.04234172,0,0,0,91.6603
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,11.59828,11.59828,0,0,0,11.59828,15.78167,0,1.776357E-15,0,1.830402,12.20871,11.59828,0,0,252.331,91.6603,0,10.37831,-10.37831,169.6789,40.39966,0.04234172,12.75811,1.464322,0,93.49071
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,2.274849,2.274849,0,0,0,2.274849,959.4639,0,0,0,21.82636,2.394578,2.274849,0,0,263.8625,81.28199,19.43178,0,19.43178,188.1135,44.78884,0.04231523,2.502334,17.46109,0,103.1084
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,16.60683,16.60683,0,0,0,16.60683,187.1512,0,0,0,31.07987,17.48087,16.60683,0,0,244.4307,98.77059,13.599,0,13.599,201.0147,47.86054,0.04229672,18.26751,24.8639,0,129.8505
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,18.94111,18.94111,0,-1,0,18.94111,232.7911,0,0,0,44.09322,19.93801,18.94111,0,0,230.8317,111.0097,24.15521,0,24.15521,223.9303,53.31663,0.04226387,20.83522,35.27457,0,155.1029
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,206.6765,132.7494,84.69548,0,84.69548,304.2795,72.44735,0.04214909,0,67.75639,0,217.4449
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,25.63492,25.63492,0,0,0,25.63492,309.5049,0,0,0,79.34134,26.98413,25.63492,0,0,121.981,208.9753,52.35722,0,52.35722,353.9499,84.27362,0.04207845,28.19841,63.47307,0,288.3167
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,39.83808,39.83808,0,0,0,39.83808,219.0308,0,0,0,87.25766,41.93482,39.83808,0,0,69.6238,256.0968,45.32285,0,45.32285,396.9469,94.51099,0.04201749,43.82188,69.80613,0,343.3545
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,47.71193,47.71193,0,0,0,47.71193,176.3107,9.597184,0,0,84.12122,50.22308,47.71193,0,0,24.30096,296.8874,24.30096,0,24.30096,420.0009,100,0.04198488,52.48312,67.29697,0,381.0086
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,46.06446,46.06446,0,-1,0,46.06446,117.328,5.557595,0,0,54.0465,48.4889,46.06446,0,0,0,318.7582,0,0,0,420.0009,100,0.04198488,50.6709,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,23.05251,23.05251,0,0,0,23.05251,201.5547,22.19762,0,0,46.46342,24.2658,23.05251,0,0,0,318.7582,0,0,0,420.0009,100,0.04198488,25.35776,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,56.84301,56.84301,0,0,0,56.84301,43.25594,0,0,0,24.58798,59.83475,56.84301,0,0,0,318.7582,0,35.24678,-35.24678,382.8475,91.15398,0.04198488,62.52732,19.67038,0,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,39.16308,283.5114,15.4372,0,15.4372,397.4925,94.64088,0.04196419,0,12.34976,0,298.9486
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,23.72588,297.4049,1.744246,0,1.744246,399.1472,95.03487,0.04196186,0,1.395397,0,299.1492
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,20.17614,20.17614,0,-1,0,20.17614,0,0,0,0,0,21.23804,20.17614,0,0,21.98163,298.9748,0,21.23804,-21.23804,376.7604,89.70467,0.04196186,22.19375,0,0,298.9748
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,30.25682,30.25682,0,-1,0,30.25682,0,0,3.552714E-15,0,0,31.84929,30.25682,0,0,45.57946,277.7367,0,31.84929,-31.84929,343.1883,81.71133,0.04196186,33.2825,0,0,277.7367
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,24.62613,24.62613,0,-1,0,24.62613,0,0,0,0,0,25.92225,24.62613,0,0,80.96755,245.8874,0,25.92225,-25.92225,315.8638,75.20552,0.04196186,27.08875,0,0,245.8874
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,31.86371,31.86371,0,-1,0,31.86371,0,0,7.105427E-15,0,0,33.54075,31.86371,0,0,109.7701,219.9652,0,33.54075,-33.54075,280.5088,66.78767,0.04196186,35.05008,0,0,219.9652
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,1.696531,1.696531,0,-1,0,1.696531,0,0,2.220446E-16,0,0,1.785823,1.696531,0,0,147.0376,186.4244,0,1.785823,-1.785823,278.6263,66.33948,0.04196186,1.866185,0,0,186.4244
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,14.09758,14.09758,0,-1,0,14.09758,0,0,1.776357E-15,0,0,14.83956,14.09758,0,0,149.0218,184.6386,0,14.83956,-14.83956,262.9841,62.61513,0.04196186,15.50734,0,0,184.6386
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,34.5105,34.5105,0,-1,0,34.5105,0,0,7.105427E-15,0,0,36.32684,34.5105,0,0,165.5102,169.7991,0,36.32684,-36.32684,224.6922,53.49804,0.04196186,37.96155,0,0,169.7991
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8734,133.4722,0,0,0,224.6922,53.49804,0.04196186,0,0,0,133.4722
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,9.564076,9.564076,0,-1,0,9.564076,0,0,1.776357E-15,0,0,10.06745,9.564076,0,0,205.8734,133.4722,0,10.06745,-10.06745,214.0802,50.97138,0.04196186,10.52048,0,0,133.4722
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,27.26075,27.26075,0,-1,0,27.26075,0,0,0,0,0,28.69553,27.26075,0,0,217.0594,123.4048,0,28.69553,-28.69553,183.8325,43.76955,0.04196186,29.98683,0,0,123.4048
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,9.245292,9.245292,0,0,0,9.245292,0,0,1.776357E-15,0,0,9.731886,9.245292,0,0,248.9433,94.70924,0,9.731886,-9.731886,173.5742,41.3271,0.04196186,10.16982,0,0,94.70924
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,259.7565,84.97735,1.272384,0,1.272384,174.7812,41.6145,0.04196015,0,1.017908,0,86.24973
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,25.14383,25.14383,0,0,0,25.14383,84.41094,0,0,0,21.22414,26.46719,25.14383,0,0,258.4841,86.1225,0,5.243045,-5.243045,169.2546,40.29863,0.04196015,27.65821,16.97931,0,107.3466
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,33.02504,33.02504,0,0,0,33.02504,73.42191,0,0,0,24.24761,34.7632,33.02504,0,0,264.3098,80.87945,0,10.51559,-10.51559,158.1702,37.6595,0.04196015,36.32754,19.39809,0,105.1271
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,32.49459,32.49459,0,-1,0,32.49459,75.62076,0,0,0,24.57265,34.20483,32.49459,0,0,275.9937,70.36387,0,9.632176,-9.632176,148.017,35.24207,0.04196015,35.74405,19.65812,0,94.93652
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,286.6962,60.73169,75.14915,0,75.14915,219.3097,52.2165,0.04185974,0,60.11932,0,135.8808
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,14.19708,14.19708,0,0,0,14.19708,517.9895,0,0,0,73.53937,14.94429,14.19708,0,0,211.547,128.3659,58.59507,0,58.59507,274.8979,65.45175,0.04178178,15.61679,58.83149,0,201.9053
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,38.17001,38.17001,0,0,0,38.17001,227.2408,0,0,0,86.73785,40.17896,38.17001,0,0,152.9519,181.1015,46.5589,0,46.5589,319.0675,75.96832,0.04172004,41.98701,69.39028,0,267.8394
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,3.376698,0,0,109.7697,0,0,0,0,106.393,223.0045,106.393,0,106.393,420.0009,100,0.04157964,0,87.81578,0,332.7742
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04157964,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.2517932,0.2517932,0,0,0,0.2517932,14582.13,36.45177,0,0,36.71682,0.2650455,0.2517932,0,0,0,318.7582,0,0,0,420.0009,100,0.04157964,0.2769726,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04157964,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04157964,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,11.79159,11.79159,0,0,0,11.79159,11.77134,0,1.776357E-15,0,1.388028,12.4122,11.79159,0,0,0,318.7582,0,11.02417,-11.02417,408.3803,97.23322,0.04157964,12.97075,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24908,307.734,0,0,0,408.3803,97.23322,0.04157964,0,0,0,307.734
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24908,307.734,0,0,0,408.3803,97.23322,0.04157964,0,0,0,307.734
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.363302,1.363302,0,-1,0,1.363302,0,0,2.220446E-16,0,0,1.435054,1.363302,0,0,12.24908,307.734,0,1.435054,-1.435054,406.8677,96.87306,0.04157964,1.499632,0,0,307.734
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,9.522568,9.522568,0,-1,0,9.522568,0,0,0,0,0,10.02376,9.522568,0,0,13.84359,306.299,0,10.02376,-10.02376,396.3017,94.35736,0.04157964,10.47482,0,0,306.299
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98109,296.2752,0,0,0,396.3017,94.35736,0.04157964,0,0,0,296.2752
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98109,296.2752,0,0,0,396.3017,94.35736,0.04157964,0,0,0,296.2752
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98109,296.2752,0,0,0,396.3017,94.35736,0.04157964,0,0,0,296.2752
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,15.52575,15.52575,0,-1,0,15.52575,0,0,3.552714E-15,0,0,16.3429,15.52575,0,0,24.98109,296.2752,0,16.3429,-16.3429,379.0748,90.25571,0.04157964,17.07833,0,0,296.2752
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,11.83006,11.83006,0,-1,0,11.83006,0,0,1.776357E-15,0,0,12.45269,11.83006,0,0,43.13987,279.9323,0,12.45269,-12.45269,365.9485,87.13042,0.04157964,13.01307,0,0,279.9323
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,8.356526,8.356526,0,-1,0,8.356526,0,0,0,0,0,8.796344,8.356526,0,0,56.9762,267.4796,0,8.796344,-8.796344,356.6763,84.92276,0.04157964,9.192179,0,0,267.4796
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,37.53007,37.53007,0,0,0,37.53007,0,0,7.105427E-15,0,0,39.50534,37.53007,0,0,66.74991,258.6833,0,39.50534,-39.50534,315.034,75.00796,0.04157964,41.28308,0,0,258.6833
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,29.26163,29.26163,0,0,0,29.26163,6.698185,0,3.552714E-15,0,1.959998,30.80172,29.26163,0,0,110.6447,219.178,0,28.84172,-28.84172,284.6322,67.76943,0.04157964,32.18779,1.567999,0,221.138
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,38.15186,38.15186,0,0,0,38.15186,28.28081,0,7.105427E-15,0,10.78965,40.15985,38.15186,0,0,142.6911,190.3363,0,29.3702,-29.3702,253.6733,60.39828,0.04157964,41.96705,8.631724,0,201.1259
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,8.12471,8.12471,0,0,0,8.12471,234.3797,0,0,0,19.04267,8.552326,8.12471,0,0,175.3246,160.966,10.49035,0,10.49035,263.6253,62.7678,0.04156584,8.937181,15.23414,0,180.0087
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,44.60467,44.60467,0,-1,0,44.60467,61.8047,0,0,0,27.56778,46.95229,44.60467,0,0,164.8343,170.4074,0,19.3845,-19.3845,243.1922,57.9028,0.04156584,49.06514,22.05423,0,197.9751
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,30.84537,30.84537,0,0,0,30.84537,146.4538,0,0,0,45.17422,32.46881,30.84537,0,0,186.3726,151.0229,12.70541,0,12.70541,255.2457,60.77265,0.04154915,33.92991,36.13938,0,196.1971
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,173.6672,162.4577,32.80791,0,32.80791,286.37,68.18319,0.04150611,0,26.24633,0,195.2656
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,1.915251,1.915251,0,0,0,1.915251,1263.737,0,0,0,24.20374,2.016054,1.915251,0,0,140.8593,191.9848,22.18769,0,22.18769,307.4191,73.19487,0.04147705,2.106777,19.363,0,216.1886
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,37.74104,37.74104,0,0,0,37.74104,48.71435,0,0,0,18.3853,39.72741,37.74104,0,0,118.6716,211.9538,0,21.34211,-21.34211,284.9225,67.83855,0.04147705,41.51514,14.70824,0,230.3391
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,15.80926,15.80926,0,-1,0,15.80926,270.5279,0,0,0,42.76845,16.64132,15.80926,0,0,142.3851,190.6117,26.12712,0,26.12712,309.7089,73.74006,0.04144289,17.39018,34.21476,0,233.3801
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,8.136747,8.136747,0,0,0,8.136747,291.4226,0,0,0,23.71232,8.564998,8.136747,0,0,116.2579,214.1261,15.14732,0,15.14732,324.0789,77.16148,0.0414231,8.950422,18.96986,0,237.8384
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,101.1106,227.7587,18.59686,0,18.59686,341.7214,81.36208,0.04139885,0,14.87748,0,246.3555
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,43.24057,43.24057,0,0,0,43.24057,9.045839,0,0,0,3.911472,45.51639,43.24057,0,0,82.51376,244.4958,0,41.60492,-41.60492,297.866,70.92033,0.04139885,47.56463,3.129178,0,248.4073
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,25.5952,25.5952,0,0,0,25.5952,7.783017,0,3.552714E-15,0,1.992079,26.94232,25.5952,0,0,128.7415,202.8909,0,24.95024,-24.95024,271.5661,64.65847,0.04139885,28.15472,1.593663,0,204.883
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,22.57767,22.57767,0,-1,0,22.57767,0,0,0,0,0,23.76596,22.57767,0,0,156.4639,177.9407,0,23.76596,-23.76596,246.5146,58.69383,0.04139885,24.83543,0,0,177.9407
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,7.183124,7.183124,0,-1,0,7.183124,0,0,0,0,0,7.561183,7.183124,0,0,182.8706,154.1747,0,7.561183,-7.561183,238.5444,56.79617,0.04139885,7.901436,0,0,154.1747
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,7.136084,7.136084,0,-1,0,7.136084,0,0,8.881784E-16,0,0,7.511667,7.136084,0,0,191.2719,146.6135,0,7.511667,-7.511667,230.6264,54.91094,0.04139885,7.849692,0,0,146.6135
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,8.244134,8.244134,0,-1,0,8.244134,0,0,1.776357E-15,0,0,8.678036,8.244134,0,0,199.6182,139.1019,0,8.678036,-8.678036,221.479,52.73298,0.04139885,9.068547,0,0,139.1019
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,32.94792,32.94792,0,-1,0,32.94792,0,0,7.105427E-15,0,0,34.68202,32.94792,0,0,209.2604,130.4238,0,34.68202,-34.68202,184.9209,44.0287,0.04139885,36.24271,0,0,130.4238
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,6.375025,6.375025,0,-1,0,6.375025,0,0,8.881784E-16,0,0,6.710553,6.375025,0,0,247.796,95.74181,0,6.710553,-6.710553,177.8474,42.34452,0.04139885,7.012527,0,0,95.74181
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,31.2985,31.2985,0,-1,0,31.2985,0,0,3.552714E-15,0,0,32.94579,31.2985,0,0,255.2522,89.03126,0,32.94579,-32.94579,143.1194,34.07599,0.04139885,34.42835,0,0,89.03126
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.7924485,0.7924485,0,-1,0,0.7924485,0,0,1.110223E-16,0,0,0.8341563,0.7924485,0,0,291.8586,56.08546,0,0.8341563,-0.8341563,142.2402,33.86664,0.04139885,0.8716933,0,0,56.08546
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,6.606948,6.606948,0,-1,0,6.606948,0,0,8.881784E-16,0,0,6.954682,6.606948,0,0,292.7855,55.25131,0,6.954682,-6.954682,134.9093,32.12119,0.04139885,7.267642,0,0,55.25131
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,3.961716,3.961716,0,-1,0,3.961716,0,0,4.440892E-16,0,0,4.170228,3.961716,0,0,300.5129,48.29663,0,4.170228,-4.170228,130.5135,31.07458,0.04139885,4.357888,0,0,48.29663
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,14.57374,14.57374,0,0,0,14.57374,0,0,1.776357E-15,0,0,15.34078,14.57374,0,0,305.1465,44.1264,0,15.34078,-15.34078,114.3429,27.22444,0.04139885,16.03111,0,0,44.1264
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,37.47649,37.47649,20.25,0,7.39125,37.47649,2.217054,0,0,0,0.8308741,18.13315,17.22649,0,0,322.1918,28.78562,0,17.30227,-17.30227,96.10468,22.88202,0.04139885,41.22414,0.6646993,81,29.61649
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,341.4165,11.48334,95.90942,0,95.90942,187.0923,44.5457,0.04173373,0,21.76753,81,38.69276
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,22.74797,22.74797,81,0,22.761,22.74797,214.9904,0,0,0,48.90596,0,0,58.25203,55.33942,245.5071,97.80181,104.2454,0,104.2454,285.9882,68.09229,0.04213204,25.02277,39.12477,81,146.7078
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,26.70811,26.70811,0,-1,0,26.70811,254.017,0,0,0,67.84315,28.11381,26.70811,0,0,141.2617,191.6227,39.72935,0,39.72935,323.6788,77.06622,0.04207972,29.37893,54.27452,0,259.4658
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,3.670226,3.670226,0,0,0,3.670226,2611.01,0,0,0,95.82996,3.863396,3.670226,0,0,101.5324,227.3791,91.96657,0,91.96657,410.9259,97.83931,0.0419591,4.037249,76.66397,0,323.209
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,23.61778,23.61778,0,0,0,23.61778,423.5321,65.60225,0,0,100.0289,24.86082,23.61778,0,0,9.565818,310.149,9.565818,0,9.565818,420.0009,100,0.04194659,25.97956,80.02312,0,410.1779
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,19.47683,19.47683,0,0,0,19.47683,498.153,76.52248,0,0,97.02441,20.50193,19.47683,0,0,0,318.7582,0,0,0,420.0009,100,0.04194659,21.42451,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,9.152578,9.152578,0,0,0,9.152578,982.0627,80.24977,0,0,89.88406,9.634293,9.152578,0,0,0,318.7582,0,0,0,420.0009,100,0.04194659,10.06784,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04194659,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,23.74545,23.74545,0,0,0,23.74545,270.7113,39.28642,0,0,64.28163,24.99522,23.74545,0,0,0,318.7582,0,0,0,420.0009,100,0.04194659,26.12,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,4.033219,4.033219,0,0,0,4.033219,1359.508,50.58645,0,0,54.83194,4.245493,4.033219,0,0,0,318.7582,0,0,0,420.0009,100,0.04194659,4.436541,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,76.47397,76.47397,20.25,0,7.39125,76.47397,33.24538,0,1.421085E-14,0,25.42406,59.18312,56.22397,0,0,0,318.7582,0,33.75906,-33.75906,384.4156,91.52736,0.04194659,84.12136,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,39.33936,39.33936,0,0,0,39.33936,6.634798,0,7.105427E-15,0,2.610087,41.40985,39.33936,0,0,37.51007,284.9992,0,38.79976,-38.79976,343.5171,81.78963,0.04194659,43.2733,2.088069,0,287.6093
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,23.70896,23.70896,0,-1,0,23.70896,0,0,3.552714E-15,0,0,24.9568,23.70896,0,0,80.62092,246.1994,0,24.9568,-24.9568,317.2104,75.52612,0.04194659,26.07985,0,0,246.1994
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,20.99397,20.99397,0,-1,0,20.99397,0,0,3.552714E-15,0,0,22.09892,20.99397,0,0,108.3507,221.2426,0,22.09892,-22.09892,293.916,69.97987,0.04194659,23.09337,0,0,221.2426
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,3.433433,3.433433,0,-1,0,3.433433,0,0,4.440892E-16,0,0,3.61414,3.433433,0,0,132.905,199.1437,0,3.61414,-3.61414,290.1064,69.07281,0.04194659,3.776777,0,0,199.1437
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,10.36063,10.36063,0,-1,0,10.36063,0,0,0,0,0,10.90593,10.36063,0,0,136.9208,195.5295,0,10.90593,-10.90593,278.6105,66.33571,0.04194659,11.3967,0,0,195.5295
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,26.35721,26.35721,0,-1,0,26.35721,0,0,3.552714E-15,0,0,27.74443,26.35721,0,0,149.0385,184.6236,0,27.74443,-27.74443,249.3654,59.37259,0.04194659,28.99293,0,0,184.6236
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,19.47573,19.47573,0,-1,0,19.47573,0,0,3.552714E-15,0,0,20.50077,19.47573,0,0,179.8656,156.8792,0,20.50077,-20.50077,227.7556,54.22742,0.04194659,21.42331,0,0,156.8792
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,20.37793,20.37793,0,-1,0,20.37793,0,0,3.552714E-15,0,0,21.45045,20.37793,0,0,202.6442,136.3784,0,21.45045,-21.45045,205.1449,48.84392,0.04194659,22.41572,0,0,136.3784
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,7.675172,7.675172,0,-1,0,7.675172,0,0,8.881784E-16,0,0,8.079128,7.675172,0,0,226.4781,114.928,0,8.079128,-8.079128,196.6287,46.81627,0.04194659,8.442689,0,0,114.928
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,25.05379,25.05379,0,-1,0,25.05379,0,0,0,0,0,26.37241,25.05379,0,0,235.4549,106.8488,0,26.37241,-26.37241,168.8298,40.19748,0.04194659,27.55917,0,0,106.8488
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.055027,1.055027,0,-1,0,1.055027,0,0,0,0,0,1.110554,1.055027,0,0,264.7576,80.47643,0,1.110554,-1.110554,167.6591,39.91876,0.04194659,1.160529,0,0,80.47643
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,19.43639,19.43639,0,0,0,19.43639,0,0,0,0,0,20.45936,19.43639,0,0,265.9915,79.36587,0,20.45936,-20.45936,146.0931,34.784,0.04194659,21.38003,0,0,79.36587
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,38.10408,38.10408,0,0,0,38.10408,6.100492,0,0,0,2.324536,40.10955,38.10408,0,0,288.7241,58.90651,0,37.78502,-37.78502,106.2642,25.30094,0.04194659,41.91448,1.859629,0,61.23104
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,0,0,0,0,0,0,0,0,17.4117,0,0,0,0,330.7075,21.12149,17.4117,0,17.4117,122.7824,29.23384,0.04192385,0,13.92936,0,38.53319
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,9.863144,9.863144,0,0,0,9.863144,324.9349,0,0,0,32.0488,10.38226,9.863144,0,0,313.2958,36.79202,21.66654,0,21.66654,143.3371,34.1278,0.04189558,10.84946,25.63904,0,68.84082
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,6.868766,6.868766,0,-1,0,6.868766,608.1242,0,0,0,41.77063,7.230279,6.868766,0,0,291.6292,56.29191,34.54034,0,34.54034,176.1049,41.92965,0.0418506,7.555642,33.4165,0,98.06253
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,42.27966,42.27966,0,0,0,42.27966,184.5673,0,0,0,78.0344,44.5049,42.27966,0,0,257.0889,87.37822,33.5295,0,33.5295,207.9138,49.50318,0.04180702,46.50762,62.42752,0,165.4126
