Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,40.39161,40.39161,0,0,0,40.39161,153.8953,0,0,0,62.16076,42.51748,40.39161,0,0,223.5594,117.5548,19.64329,0,19.64329,226.549,53.94014,0.04178153,44.43076,49.72861,0,179.7155
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,16.23876,16.23876,0,0,0,16.23876,498.8889,0,0,0,81.01337,17.09343,16.23876,0,0,203.9161,135.2337,63.91993,0,63.91993,287.1888,68.37815,0.04169881,17.86264,64.81069,0,216.2471
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,11.49826,11.49826,0,0,0,11.49826,620.4487,0,0,0,71.3408,12.10343,11.49826,0,0,139.9962,192.7617,59.23737,0,59.23737,343.3863,81.75848,0.04162244,12.64808,57.07264,0,264.1024
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,19.11626,19.11626,0,-1,0,19.11626,309.3384,0,0,0,59.13393,20.12238,19.11626,0,0,80.75881,246.0753,39.01155,0,39.01155,380.3959,90.57027,0.0415723,21.02788,47.30714,0,305.2092
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,9.314784,9.314784,0,0,0,9.314784,507.3913,0,0,0,47.2624,9.805036,9.314784,0,0,41.74726,281.1857,37.45737,0,37.45737,415.9311,99.03101,0.04152426,10.24626,37.80992,0,328.4481
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,3.212155,3.212155,0,0,0,3.212155,428.2368,6.084518,0,0,13.75563,3.381215,3.212155,0,0,4.289893,314.8973,4.289893,0,4.289893,420.0009,100,0.04151877,3.53337,11.0045,0,328.653
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,24.71135,24.71135,0,0,0,24.71135,14.50668,0,3.552714E-15,0,3.584797,26.01195,24.71135,0,0,0,318.7582,0,22.42715,-22.42715,396.3606,94.37137,0.04151877,27.18248,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,13.27032,13.27032,0,0,0,13.27032,15.17536,0,0,0,2.013819,13.96876,13.27032,0,0,24.91905,296.3311,0,11.95494,-11.95494,383.7589,91.37099,0.04151877,14.59736,1.611055,0,298.3449
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,70.58839,68.7,0,-1,0,68.7,0,0,1.888397,8.947237,0,72.31579,68.7,0,0,38.20232,284.3761,0,72.31579,-72.31579,307.5314,73.22162,0.04151877,77.64724,0,0,284.3761
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.5532,212.0603,0,0,0,307.5314,73.22162,0.04151877,0,0,0,212.0603
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,29.65369,29.65369,0,-1,0,29.65369,0,0,3.552714E-15,0,0,31.21441,29.65369,0,0,118.5532,212.0603,0,31.21441,-31.21441,274.6285,65.38761,0.04151877,32.61906,0,0,212.0603
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,15.00683,15.00683,0,-1,0,15.00683,0,0,1.776357E-15,0,0,15.79666,15.00683,0,0,153.2359,180.8459,0,15.79666,-15.79666,257.9774,61.42306,0.04151877,16.50751,0,0,180.8459
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,12.25903,12.25903,0,-1,0,12.25903,0,0,1.776357E-15,0,0,12.90424,12.25903,0,0,170.7877,165.0493,0,12.90424,-12.90424,244.3751,58.18443,0.04151877,13.48493,0,0,165.0493
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,19.0633,19.0633,0,-1,0,19.0633,0,0,0,0,0,20.06663,19.0633,0,0,185.1258,152.145,0,20.06663,-20.06663,223.223,53.14824,0.04151877,20.96963,0,0,152.145
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,9.738955,9.738955,0,-1,0,9.738955,0,0,1.776357E-15,0,0,10.25153,9.738955,0,0,207.422,132.0784,0,10.25153,-10.25153,212.417,50.57537,0.04151877,10.71285,0,0,132.0784
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8126,121.8269,0,0,0,212.417,50.57537,0.04151877,0,0,0,121.8269
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,9.97654,9.97654,0,-1,0,9.97654,0,0,0,0,0,10.50162,9.97654,0,0,218.8126,121.8269,0,10.50162,-10.50162,201.3473,47.93974,0.04151877,10.97419,0,0,121.8269
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,4.542588,4.542588,0,-1,0,4.542588,0,0,8.881784E-16,0,0,4.781671,4.542588,0,0,230.4811,111.3252,0,4.781671,-4.781671,196.307,46.73966,0.04151877,4.996846,0,0,111.3252
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,14.3634,14.3634,0,0,0,14.3634,0,0,1.776357E-15,0,0,15.11937,14.3634,0,0,235.7941,106.5436,0,15.11937,-15.11937,180.3698,42.94509,0.04151877,15.79974,0,0,106.5436
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,2.57447,2.57447,0,0,0,2.57447,26.47441,0,4.440892E-16,0,0.6815755,2.709968,2.57447,0,0,252.5934,91.42421,0,2.028393,-2.028393,178.2316,42.43602,0.04151877,2.831917,0.5452604,0,92.10579
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,7.358728,7.358728,0,0,0,7.358728,396.4173,0,0,0,29.17127,7.74603,7.358728,0,0,254.8471,89.39582,21.42524,0,21.42524,198.5574,47.27548,0.04149136,8.094602,23.33702,0,118.5671
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,27.98078,27.98078,0,0,0,27.98078,209.6881,0,0,0,58.67236,29.45345,27.98078,0,0,233.4219,108.6785,29.21891,0,29.21891,226.2769,53.87534,0.04145402,30.77885,46.93789,0,167.3509
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,10.64056,10.64056,0,-1,0,10.64056,694.463,0,0,0,73.89479,11.20059,10.64056,0,0,204.203,134.9756,62.69419,0,62.69419,285.7538,68.03649,0.04137415,11.70462,59.11583,0,208.8703
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,7.750521,7.750521,0,0,0,7.750521,1265.284,0,0,0,98.06609,8.158442,7.750521,0,0,141.5088,191.4003,89.90764,0,89.90764,371.0477,88.34451,0.04126015,8.525573,78.45287,0,289.4664
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,53.51113,0,0,105.1123,0,0,0,0,51.60113,272.3172,51.60113,0,51.60113,420.0009,100,0.04119499,0,84.08981,0,377.4295
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,29.78085,29.78085,0,0,0,29.78085,384.5571,83.17611,0,0,114.5244,31.34826,29.78085,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,32.75894,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,59.17834,59.17834,0,-1,0,59.17834,166.8448,36.44298,0,0,98.73597,62.293,59.17834,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,65.09618,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,17.97231,17.97231,0,0,0,17.97231,450.456,62.03912,0,0,80.95734,18.91822,17.97231,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,19.76954,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,3.541655,3.541655,0,0,0,3.541655,1584.421,52.38667,0,0,56.11473,3.728058,3.541655,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,3.895821,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,11.08799,11.08799,0,0,0,11.08799,200.5659,10.56716,0,0,22.23873,11.67157,11.08799,0,0,0,318.7582,0,0,0,420.0009,100,0.04119499,12.19679,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,31.34709,31.34709,0,0,0,31.34709,7.997602,0,0,0,2.507016,32.99694,31.34709,0,0,0,318.7582,0,30.48992,-30.48992,387.8616,92.34782,0.04119499,34.4818,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,19.67428,19.67428,0,-1,0,19.67428,0,0,3.552714E-15,0,0,20.70977,19.67428,0,0,33.87769,288.2683,0,20.70977,-20.70977,366.0316,87.15022,0.04119499,21.64171,0,0,288.2683
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,46.49434,46.49434,0,-1,0,46.49434,0,0,7.105427E-15,0,0,48.94141,46.49434,0,0,56.88855,267.5585,0,48.94141,-48.94141,314.4428,74.8672,0.04119499,51.14378,0,0,267.5585
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,46.44841,46.44841,0,-1,0,46.44841,0,0,7.105427E-15,0,0,48.89306,46.44841,0,0,111.2679,218.6171,0,48.89306,-48.89306,262.905,62.59631,0.04119499,51.09325,0,0,218.6171
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,25.17707,25.17707,0,-1,0,25.17707,0,0,3.552714E-15,0,0,26.50218,25.17707,0,0,165.5935,169.7241,0,26.50218,-26.50218,234.9693,55.94496,0.04119499,27.69478,0,0,169.7241
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,19.44179,19.44179,0,-1,0,19.44179,0,0,0,0,0,20.46504,19.44179,0,0,195.0404,143.2219,0,20.46504,-20.46504,213.3972,50.80877,0.04119499,21.38597,0,0,143.2219
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,11.34314,11.34314,0,-1,0,11.34314,0,0,0,0,0,11.94015,11.34314,0,0,217.7793,122.7568,0,11.94015,-11.94015,200.8112,47.8121,0.04119499,12.47746,0,0,122.7568
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0462,110.8167,0,0,0,200.8112,47.8121,0.04119499,0,0,0,110.8167
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,14.29856,14.29856,0,-1,0,14.29856,0,0,1.776357E-15,0,0,15.05112,14.29856,0,0,231.0462,110.8167,0,15.05112,-15.05112,184.9459,44.03466,0.04119499,15.72842,0,0,110.8167
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,5.335433,5.335433,0,-1,0,5.335433,0,0,0,0,0,5.616245,5.335433,0,0,247.7696,95.76557,0,5.616245,-5.616245,179.0259,42.62513,0.04119499,5.868976,0,0,95.76557
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,4.82084,4.82084,0,-1,0,4.82084,0,0,8.881784E-16,0,0,5.074568,4.82084,0,0,254.0099,90.14932,0,5.074568,-5.074568,173.6768,41.35154,0.04119499,5.302924,0,0,90.14932
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,12.77029,12.77029,0,0,0,12.77029,0,0,1.776357E-15,0,0,13.44241,12.77029,0,0,259.6483,85.07475,0,13.44241,-13.44241,159.5073,37.97785,0.04119499,14.04731,0,0,85.07475
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,31.87506,31.87506,0,0,0,31.87506,7.529148,0,3.552714E-15,0,2.39992,33.55269,31.87506,0,0,274.5843,71.63235,0,31.15277,-31.15277,126.6694,30.15932,0.04119499,35.06256,1.919936,0,74.03227
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,309.1985,40.47958,20.69926,0,20.69926,146.3064,34.8348,0.04116892,0,16.55941,0,61.17884
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,17.53112,17.53112,0,0,0,17.53112,219.8924,0,0,0,38.54961,18.45381,17.53112,0,0,288.4992,59.10891,20.0958,0,20.0958,165.371,39.37396,0.04114363,19.28423,30.83969,0,97.65852
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,6.752507,6.752507,0,-1,0,6.752507,989.1116,0,0,0,66.78983,7.107903,6.752507,0,0,268.4034,77.19513,59.68193,0,59.68193,221.9902,52.85471,0.04106873,7.427758,53.43186,0,143.985
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,208.7215,130.9089,96.96225,0,96.96225,313.9767,74.7562,0.0409476,0,77.5698,0,227.8711
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,46.2524,46.2524,0,0,0,46.2524,216.155,0,0,0,99.97684,48.68673,46.2524,0,0,111.7593,218.1749,51.29011,0,51.29011,362.6348,86.34144,0.04088382,50.87764,79.98148,0,318.1517
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,22.67759,22.67759,0,0,0,22.67759,449.9326,17.69355,0,0,102.0338,23.87114,22.67759,0,0,60.46915,264.336,60.46915,0,60.46915,420.0009,100,0.04080888,24.94534,81.62708,0,366.3698
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04080888,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04080888,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,18.05087,18.05087,0,0,0,18.05087,441.005,60.60432,0,0,79.60524,19.00092,18.05087,0,0,0,318.7582,0,0,0,420.0009,100,0.04080888,19.85596,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,5.608577,5.608577,0,0,0,5.608577,970.7143,48.53949,0,0,54.44326,5.903765,5.608577,0,0,0,318.7582,0,0,0,420.0009,100,0.04080888,6.169435,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,7.815224,7.815224,0,0,0,7.815224,279.3031,13.60161,0,0,21.82816,8.226551,7.815224,0,0,0,318.7582,0,0,0,420.0009,100,0.04080888,8.596745,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,10.43698,10.43698,0,0,0,10.43698,20.42787,0,0,0,2.132053,10.9863,10.43698,0,0,0,318.7582,0,8.854244,-8.854244,410.6676,97.77782,0.04080888,11.48068,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,8.63458,8.63458,0,-1,0,8.63458,0,0,1.776357E-15,0,0,9.089031,8.63458,0,0,9.838049,309.904,0,9.089031,-9.089031,401.087,95.4967,0.04080888,9.498037,0,0,309.904
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93697,300.8149,0,0,0,401.087,95.4967,0.04080888,0,0,0,300.8149
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93697,300.8149,0,0,0,401.087,95.4967,0.04080888,0,0,0,300.8149
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,25.91075,25.91075,0,-1,0,25.91075,0,0,3.552714E-15,0,0,27.27447,25.91075,0,0,19.93697,300.8149,0,27.27447,-27.27447,372.3372,88.65153,0.04080888,28.50182,0,0,300.8149
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,7.733183,7.733183,0,-1,0,7.733183,0,0,0,0,0,8.140193,7.733183,0,0,50.24194,273.5405,0,8.140193,-8.140193,363.7566,86.60855,0.04080888,8.506501,0,0,273.5405
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,26.18879,26.18879,0,-1,0,26.18879,0,0,3.552714E-15,0,0,27.56715,26.18879,0,0,59.2866,265.4003,0,27.56715,-27.56715,334.6983,79.68991,0.04080888,28.80767,0,0,265.4003
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,10.68781,10.68781,0,-1,0,10.68781,0,0,1.776357E-15,0,0,11.25033,10.68781,0,0,89.91676,237.8331,0,11.25033,-11.25033,322.8394,76.86638,0.04080888,11.75659,0,0,237.8331
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,23.6634,23.6634,0,-1,0,23.6634,0,0,3.552714E-15,0,0,24.90884,23.6634,0,0,102.4171,226.5828,0,24.90884,-24.90884,296.5832,70.61491,0.04080888,26.02974,0,0,226.5828
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,25.09157,25.09157,0,-1,0,25.09157,0,0,3.552714E-15,0,0,26.41218,25.09157,0,0,130.0936,201.674,0,26.41218,-26.41218,268.7423,63.98614,0.04080888,27.60073,0,0,201.674
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,15.13927,15.13927,0,-1,0,15.13927,0,0,1.776357E-15,0,0,15.93607,15.13927,0,0,159.4405,175.2618,0,15.93607,-15.93607,251.9442,59.9866,0.04080888,16.65319,0,0,175.2618
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,11.31988,11.31988,0,0,0,11.31988,0,0,1.776357E-15,0,0,11.91566,11.31988,0,0,177.1472,159.3257,0,11.91566,-11.91566,239.384,56.99608,0.04080888,12.45187,0,0,159.3257
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,17.87673,17.87673,0,0,0,17.87673,10.45924,0,0,0,1.869771,18.81761,17.87673,0,0,190.3869,147.41,0,16.94784,-16.94784,221.5194,52.74261,0.04080888,19.6644,1.495817,0,149.2798
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,32.94958,32.94958,0,0,0,32.94958,51.37654,0,7.105427E-15,0,16.92836,34.68377,32.94958,0,0,209.2178,130.4622,0,17.75542,-17.75542,202.8036,48.28647,0.04080888,36.24454,13.54268,0,147.3906
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,13.38584,13.38584,0,0,0,13.38584,164.5493,0,0,0,22.02631,14.09036,13.38584,0,0,228.946,112.7068,7.935952,0,7.935952,210.3323,50.07901,0.04079907,14.72443,17.62105,0,134.7331
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,47.5083,47.5083,0,-1,0,47.5083,81.08485,0,0,0,38.52203,50.00874,47.5083,0,0,221.0101,119.8492,0,11.4867,-11.4867,198.2242,47.19615,0.04079907,52.25913,30.81763,0,158.3712
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,17.32779,17.32779,0,0,0,17.32779,356.2984,0,0,0,61.73866,18.23978,17.32779,0,0,233.7731,108.3625,43.49887,0,43.49887,239.4909,57.02152,0.04074535,19.06057,49.39092,0,170.1011
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.4365353,0.4365353,0,0,0,0.4365353,18358.74,0,0,0,80.14236,0.4595108,0.4365353,0,0,190.2742,147.5114,79.68285,0,79.68285,315.0847,75.02001,0.04064732,0.4801888,64.11389,0,227.6538
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,8.606177,8.606177,0,0,0,8.606177,883.3782,0,0,0,76.0251,9.059134,8.606177,0,0,110.5914,219.226,66.96597,0,66.96597,378.6142,90.14605,0.0405653,9.466796,60.82008,0,295.2511
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,39.61379,39.61379,0,0,0,39.61379,255.1502,15.75055,0,0,101.0747,41.69872,39.61379,0,0,43.62539,279.4954,43.62539,0,43.62539,420.0009,100,0.04051205,43.57516,80.85973,0,380.57
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,27.46246,27.46246,0,-1,0,27.46246,368.6949,72.34483,0,0,101.2527,28.90785,27.46246,0,0,0,318.7582,0,0,0,420.0009,100,0.04051205,30.20871,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04051205,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,26.35084,26.35084,0,0,0,26.35084,167.794,16.47741,0,0,44.21514,27.73773,26.35084,0,0,0,318.7582,0,0,0,420.0009,100,0.04051205,28.98593,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,22.50333,22.50333,0,0,0,22.50333,104.4479,0,0,0,23.50425,23.68771,22.50333,0,0,0,318.7582,0,0.1834637,-0.1834637,419.8075,99.95396,0.04051205,24.75366,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,14.53245,14.53245,0,0,0,14.53245,15.33435,0,0,0,2.228456,15.29731,14.53245,0,0,0.2038485,318.5748,0,13.06886,-13.06886,406.0317,96.67401,0.04051205,15.98569,1.782765,0,320.8032
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,26.07824,26.07824,0,-1,0,26.07824,0,0,3.552714E-15,0,0,27.45077,26.07824,0,0,14.7248,305.5059,0,27.45077,-27.45077,377.096,89.78458,0.04051205,28.68606,0,0,305.5059
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.22566,278.0551,0,0,0,377.096,89.78458,0.04051205,0,0,0,278.0551
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,39.16718,39.16718,0,-1,0,39.16718,0,0,0,0,0,41.22861,39.16718,0,0,45.22566,278.0551,0,41.22861,-41.22861,333.6372,79.43728,0.04051205,43.0839,0,0,278.0551
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,22.46779,22.46779,0,-1,0,22.46779,0,0,0,0,0,23.6503,22.46779,0,0,91.03523,236.8265,0,23.6503,-23.6503,308.7076,73.50167,0.04051205,24.71457,0,0,236.8265
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,21.24543,21.24543,0,-1,0,21.24543,0,0,3.552714E-15,0,0,22.36361,21.24543,0,0,117.3133,213.1762,0,22.36361,-22.36361,285.1343,67.88898,0.04051205,23.36997,0,0,213.1762
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1618,190.8126,0,0,0,285.1343,67.88898,0.04051205,0,0,0,190.8126
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,24.80828,24.80828,0,-1,0,24.80828,0,0,0,0,0,26.11397,24.80828,0,0,142.1618,190.8126,0,26.11397,-26.11397,257.6078,61.33506,0.04051205,27.2891,0,0,190.8126
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,15.87012,15.87012,0,-1,0,15.87012,0,0,1.776357E-15,0,0,16.70539,15.87012,0,0,171.1773,164.6986,0,16.70539,-16.70539,239.9987,57.14244,0.04051205,17.45714,0,0,164.6986
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7389,147.9932,0,0,0,239.9987,57.14244,0.04051205,0,0,0,147.9932
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,15.17147,15.17147,0,-1,0,15.17147,0,0,1.776357E-15,0,0,15.96996,15.17147,0,0,189.7389,147.9932,0,15.96996,-15.96996,223.1649,53.1344,0.04051205,16.68861,0,0,147.9932
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.284804,1.284804,0,0,0,1.284804,0,0,2.220446E-16,0,0,1.352425,1.284804,0,0,207.4833,132.0233,0,1.352425,-1.352425,221.7393,52.79498,0.04051205,1.413284,0,0,132.0233
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,18.55286,18.55286,0,0,0,18.55286,5.535446,0,3.552714E-15,0,1.026984,19.52933,18.55286,0,0,208.986,130.6709,0,18.50235,-18.50235,202.2361,48.15137,0.04051205,20.40815,0.821587,0,131.6978
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,30.45644,30.45644,0,0,0,30.45644,93.9834,0,3.552714E-15,0,28.624,32.05941,30.45644,0,0,229.5441,112.1685,0,3.435412,-3.435412,198.6149,47.28917,0.04051205,33.50208,22.8992,0,140.7925
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,28.5332,28.5332,0,0,0,28.5332,173.928,0,0,0,49.62723,30.03495,28.5332,0,0,233.3613,108.7331,19.59228,0,19.59228,217.2018,51.71461,0.04048818,31.38652,39.70179,0,158.3603
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,19.20831,19.20831,0,-1,0,19.20831,390.1179,0,0,0,74.93507,20.21928,19.20831,0,0,213.769,126.3661,54.71579,0,54.71579,269.1097,64.07362,0.04042166,21.12915,59.94805,0,201.3012
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,11.60174,11.60174,0,0,0,11.60174,826.9513,0,0,0,95.94071,12.21235,11.60174,0,0,159.0532,175.6104,83.72836,0,83.72836,348.5414,82.98589,0.0403203,12.76191,76.75256,0,271.5511
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,39.46238,39.46238,0,0,0,39.46238,287.0029,0,0,0,113.2582,41.53935,39.46238,0,0,75.32484,250.9659,71.71883,0,71.71883,416.5799,99.18549,0.04023387,43.40862,90.60654,0,364.2241
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,21.56313,21.56313,0,0,0,21.56313,543.4897,90.88933,0,0,117.1934,22.69803,21.56313,0,0,3.606004,315.5128,3.606004,0,3.606004,420.0009,100,0.04022954,23.71944,93.75468,0,432.7062
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,43.59828,43.59828,0,0,0,43.59828,267.6263,70.78754,0,0,116.6805,45.89293,43.59828,0,0,0,318.7582,0,0,0,420.0009,100,0.04022954,47.95811,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,19.31718,19.31718,0,-1,0,19.31718,519.6925,80.05608,0,0,100.39,20.33388,19.31718,0,0,0,318.7582,0,0,0,420.0009,100,0.04022954,21.2489,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,55.76524,55.76524,0,0,0,55.76524,149.5082,24.67335,0,0,83.3736,58.70025,55.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.04022954,61.34176,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,28.64949,28.64949,0,0,0,28.64949,184.5034,22.70193,0,0,52.85929,30.15736,28.64949,0,0,0,318.7582,0,0,0,420.0009,100,0.04022954,31.51444,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.2440224,0.2440224,0,0,0,0.2440224,10253.93,24.76501,0,0,25.02187,0.2568657,0.2440224,0,0,0,318.7582,0,0,0,420.0009,100,0.04022954,0.2684246,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,38.9999,38.9999,0,0,0,38.9999,7.041109,0,0,0,2.746025,41.05252,38.9999,0,0,0,318.7582,0,38.3065,-38.3065,379.6223,90.38607,0.04022954,42.89989,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,18.4543,18.4543,0,-1,0,18.4543,0,0,0,0,0,19.42558,18.4543,0,0,42.56277,280.4517,0,19.42558,-19.42558,359.1459,85.51076,0.04022954,20.29973,0,0,280.4517
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,30.80092,30.80092,0,-1,0,30.80092,0,0,0,0,0,32.42202,30.80092,0,0,64.14675,261.0262,0,32.42202,-32.42202,324.9701,77.37367,0.04022954,33.88101,0,0,261.0262
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,6.933058,6.933058,0,-1,0,6.933058,0,0,8.881784E-16,0,0,7.297956,6.933058,0,0,100.1712,228.6041,0,7.297956,-7.297956,317.2773,75.54208,0.04022954,7.626364,0,0,228.6041
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,27.4868,27.4868,0,-1,0,27.4868,0,0,3.552714E-15,0,0,28.93348,27.4868,0,0,108.2801,221.3062,0,28.93348,-28.93348,286.7788,68.28053,0.04022954,30.23549,0,0,221.3062
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4284,192.3727,0,0,0,286.7788,68.28053,0.04022954,0,0,0,192.3727
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,33.68673,33.68673,0,-1,0,33.68673,0,0,0,0,0,35.45971,33.68673,0,0,140.4284,192.3727,0,35.45971,-35.45971,249.401,59.38107,0.04022954,37.0554,0,0,192.3727
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,5.677481,5.677481,0,-1,0,5.677481,0,0,8.881784E-16,0,0,5.976296,5.677481,0,0,179.828,156.913,0,5.976296,-5.976296,243.1014,57.88117,0.04022954,6.245229,0,0,156.913
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,32.42675,32.42675,0,-1,0,32.42675,0,0,7.105427E-15,0,0,34.13342,32.42675,0,0,186.4684,150.9367,0,34.13342,-34.13342,207.1216,49.31457,0.04022954,35.66943,0,0,150.9367
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,39.44207,39.44207,0,-1,0,39.44207,0,0,0,0,0,41.51797,39.44207,0,0,224.3944,116.8033,0,41.51797,-41.51797,163.3578,38.89465,0.04022954,43.38628,0,0,116.8033
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,11.02063,11.02063,0,-1,0,11.02063,0,0,1.776357E-15,0,0,11.60067,11.02063,0,0,270.5255,75.28529,0,11.60067,-11.60067,151.1297,35.98318,0.04022954,12.12269,0,0,75.28529
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.4151,63.68463,0,0,0,151.1297,35.98318,0.04022954,0,0,0,63.68463
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,283.4151,63.68463,1.34522,0,1.34522,152.4059,36.28703,0.04022792,0,1.076176,0,65.02985
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,14.74308,14.74308,0,0,0,14.74308,176.7818,0,0,0,26.06308,15.51903,14.74308,0,0,282.0699,64.89533,10.54404,0,10.54404,162.4088,38.66869,0.04021525,16.21739,20.85046,0,90.9584
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,26.01026,26.01026,0,0,0,26.01026,202.9085,0,0,0,52.77704,27.37922,26.01026,0,0,271.5258,74.38497,25.39782,0,25.39782,186.5033,44.40546,0.04018476,28.61129,42.22163,0,127.162
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,246.128,97.243,72.19862,0,72.19862,254.9969,60.71343,0.04009834,0,57.75889,0,169.4416
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,43.50025,43.50025,0,0,0,43.50025,222.1517,0,0,0,96.63654,45.78973,43.50025,0,0,173.9294,162.2218,50.84681,0,50.84681,303.2344,72.19853,0.04003771,47.85027,77.30923,0,258.8583
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,48.74437,48.74437,0,0,0,48.74437,218.3505,0,0,0,106.4336,51.30986,48.74437,0,0,123.0826,207.9839,55.1237,0,55.1237,355.5294,84.64968,0.03997217,53.61881,85.14685,0,314.4174
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,33.46574,0,0,101.4246,0,0,0,0,67.9589,257.5952,67.9589,0,67.9589,420.0009,100,0.03989168,0,81.13971,0,359.0199
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,17.71273,17.71273,0,0,0,17.71273,562.9851,81.07506,0,0,99.72003,18.64498,17.71273,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,19.484,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,13.63347,13.63347,0,-1,0,13.63347,645.5989,73.66649,0,0,88.01751,14.35102,13.63347,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,14.99681,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,35.00128,35.00128,0,0,0,35.00128,227.6662,42.84261,0,0,79.68606,36.84345,35.00128,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,38.5014,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,40.68102,40.68102,0,0,0,40.68102,137.0411,12.9276,0,0,55.74973,42.82212,40.68102,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,44.74912,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,0.9757993,0.9757993,0,0,0,0.9757993,2664.945,24.97735,0,0,26.00451,1.027157,0.9757993,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,1.073379,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.03989168,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,9.193907,9.193907,0,-1,0,9.193907,0,0,0,0,0,9.677797,9.193907,0,0,0,318.7582,0,9.677797,-9.677797,409.7996,97.57113,0.03989168,10.1133,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,48.49043,48.49043,0,-1,0,48.49043,0,0,0,0,0,51.04256,48.49043,0,0,10.75311,309.0804,0,51.04256,-51.04256,355.996,84.76077,0.03989168,53.33947,0,0,309.0804
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,49.98877,49.98877,0,-1,0,49.98877,0,0,0,0,0,52.61976,49.98877,0,0,67.46706,258.0379,0,52.61976,-52.61976,300.5299,71.55459,0.03989168,54.98765,0,0,258.0379
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,27.55651,27.55651,0,-1,0,27.55651,0,0,3.552714E-15,0,0,29.00685,27.55651,0,0,125.9335,205.4181,0,29.00685,-29.00685,269.9539,64.27463,0.03989168,30.31216,0,0,205.4181
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,26.46289,26.46289,0,-1,0,26.46289,0,0,0,0,0,27.85567,26.46289,0,0,158.1633,176.4113,0,27.85567,-27.85567,240.5915,57.28358,0.03989168,29.10918,0,0,176.4113
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.114,148.5556,0,0,0,240.5915,57.28358,0.03989168,0,0,0,148.5556
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.114,148.5556,0,0,0,240.5915,57.28358,0.03989168,0,0,0,148.5556
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.114,148.5556,0,0,0,240.5915,57.28358,0.03989168,0,0,0,148.5556
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,25.17278,25.17278,0,-1,0,25.17278,0,0,3.552714E-15,0,0,26.49766,25.17278,0,0,189.114,148.5556,0,26.49766,-26.49766,212.6605,50.63335,0.03989168,27.69006,0,0,148.5556
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,22.08992,22.08992,0,-1,0,22.08992,0,0,3.552714E-15,0,0,23.25255,22.08992,0,0,218.5559,122.0579,0,23.25255,-23.25255,188.1502,44.79757,0.03989168,24.29891,0,0,122.0579
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,11.63287,11.63287,0,0,0,11.63287,0,0,1.776357E-15,0,0,12.24512,11.63287,0,0,244.3921,98.80537,0,12.24512,-12.24512,175.2427,41.72437,0.03989168,12.79615,0,0,98.80537
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.05384341,0.05384341,0,0,0,0.05384341,4466.964,0,0,0,2.405166,0.05667727,0.05384341,0,0,257.9977,86.56025,2.348489,0,2.348489,177.4707,42.25483,0.03988891,0.05922775,1.924133,0,88.96542
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,12.42488,12.42488,0,0,0,12.42488,87.28703,0,1.776357E-15,0,10.84531,13.07882,12.42488,0,0,255.6493,88.67389,0,2.233512,-2.233512,175.1163,41.69428,0.03988891,13.66737,8.67625,0,99.5192
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,12.69738,12.69738,0,0,0,12.69738,244.0252,0,0,0,30.9848,13.36566,12.69738,0,0,258.131,86.44038,17.61914,0,17.61914,191.8313,45.67403,0.03986809,13.96711,24.78784,0,117.4252
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,27.77303,27.77303,0,-1,0,27.77303,154.8746,0,0,0,43.01336,29.23477,27.77303,0,0,240.5118,102.2976,13.77859,0,13.77859,204.9028,48.78629,0.03985183,30.55033,34.41069,0,145.311
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,15.35155,15.35155,0,0,0,15.35155,408.1286,0,0,0,62.65404,16.15952,15.35155,0,0,226.7332,114.6983,46.49452,0,46.49452,249.0114,59.28831,0.03979706,16.8867,50.12323,0,177.3524
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,2.734235,2.734235,0,0,0,2.734235,1824.605,0,0,0,49.88899,2.878142,2.734235,0,0,180.2387,156.5434,47.01085,0,47.01085,293.6098,69.90696,0.03974183,3.007658,39.91119,0,206.4324
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,2.919138,2.919138,0,0,0,2.919138,1398.85,0,0,0,40.83437,3.072777,2.919138,0,0,133.2278,198.8532,37.76159,0,37.76159,329.4336,78.43642,0.03969757,3.211052,32.66749,0,239.6875
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,95.46626,232.8386,11.00791,0,11.00791,339.8766,80.92284,0.03968469,0,8.806326,0,243.8465
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,34.24216,34.24216,0,-1,0,34.24216,34.55066,0,0,0,11.83089,36.04438,34.24216,0,0,84.45835,242.7457,0,24.21349,-24.21349,314.3534,74.84589,0.03968469,37.66638,9.464716,0,254.5766
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,10.62901,10.62901,0,0,0,10.62901,291.9467,0,0,0,31.03105,11.18844,10.62901,0,0,111.3622,218.5322,19.84262,0,19.84262,333.1777,79.32787,0.03966149,11.69191,24.82484,0,249.5633
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,7.982367,7.982367,0,0,0,7.982367,174.3635,0,0,0,13.91834,8.402492,7.982367,0,0,91.51961,236.3906,5.515845,0,5.515845,338.4105,80.57377,0.03965505,8.780603,11.13467,0,250.3089
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,21.14032,21.14032,0,0,0,21.14032,16.33089,0,3.552714E-15,0,3.452402,22.25297,21.14032,0,0,86.00376,241.3548,0,18.80056,-18.80056,318.593,75.85532,0.03965505,23.25435,2.761922,0,244.8072
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,35.92135,35.92135,0,0,0,35.92135,5.659198,0,0,0,2.03286,37.81195,35.92135,0,0,106.8933,222.5543,0,35.77909,-35.77909,280.8785,66.8757,0.03965505,39.51348,1.626288,0,224.5871
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,45.71645,45.71645,0,-1,0,45.71645,0,0,7.105427E-15,0,0,48.12257,45.71645,0,0,146.6478,186.7752,0,48.12257,-48.12257,230.1529,54.79819,0.03965505,50.28809,0,0,186.7752
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,51.20252,51.20252,0,-1,0,51.20252,0,0,7.105427E-15,0,0,53.89739,51.20252,0,0,200.1173,138.6526,0,53.89739,-53.89739,173.34,41.27135,0.03965505,56.32277,0,0,138.6526
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0033,84.75523,0,0,0,173.34,41.27135,0.03965505,0,0,0,84.75523
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,15.95067,15.95067,0,-1,0,15.95067,0,0,1.776357E-15,0,0,16.79018,15.95067,0,0,260.0033,84.75523,0,16.79018,-16.79018,155.6416,37.05745,0.03965505,17.54574,0,0,84.75523
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,27.67438,27.67438,0,-1,0,27.67438,0,0,3.552714E-15,0,0,29.13092,27.67438,0,0,278.6591,67.96505,0,29.13092,-29.13092,124.9349,29.74635,0.03965505,30.44181,0,0,67.96505
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,10.3316,10.3316,0,-1,0,10.3316,0,0,1.776357E-15,0,0,10.87537,10.3316,0,0,311.0268,38.83413,0,10.87537,-10.87537,113.4713,27.01692,0.03965505,11.36476,0,0,38.83413
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,42.33153,26.56082,0,-1,0,26.56082,0,0,15.77071,20.00386,0,27.95876,26.56082,0,0,323.1105,27.95876,0,27.95876,-27.95876,84.00017,20,0.03965505,46.56469,0,0,27.95876
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03965505,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,24.19631,0,0,-1,0,0,0,0,24.19631,26.61594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03965505,26.61594,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,10.08982,0,0,-1,0,0,0,0,10.08982,11.09881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.03965505,11.09881,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,24.26187,24.26187,81,0,22.761,24.26187,0,0,0,0,0,0,0,56.73813,53.90123,354.1758,0,53.90123,0,53.90123,135.1354,32.17502,0.04006126,26.68805,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,8.233568,8.233568,80.54935,0,22.64699,8.233568,26.91186,0,0,0,2.215806,0,0,72.31579,68.7,300.2746,48.5111,70.91581,0,70.91581,202.412,48.19324,0.04047536,9.056925,1.772645,81,50.72691
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,25.89373,25.89373,81,0,22.761,25.89373,67.50181,0,0,0,17.47873,0,0,55.10627,52.35096,229.3588,112.3353,69.82969,0,69.82969,268.6583,63.96613,0.04089275,28.4831,13.98299,81,129.8141
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,159.5291,175.1821,76.96967,0,76.96967,341.6781,81.35177,0.04122848,0,6.615731,81,183.4517
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,36.36117,36.36117,0,-1,0,36.36117,37.65266,0,0,0,13.69095,38.27491,36.36117,0,0,82.55942,244.4547,0,24.58397,-24.58397,315.7643,75.18183,0.04122848,39.99728,10.95276,0,258.1457
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.05863836,0.05863836,0,0,0,0.05863836,72559.41,0,0,0,42.54765,0.06172459,0.05863836,0,0,109.8749,219.8708,42.48592,0,42.48592,356.07,84.7784,0.04117736,0.06450219,34.03812,0,262.4184
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,5.644351,5.644351,0,0,0,5.644351,556.3542,0,0,0,31.40258,5.941422,5.644351,0,0,67.38901,258.1081,25.46116,0,25.46116,380.2246,90.52948,0.04114678,6.208786,25.12207,0,289.5107
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,41.92785,281.0232,40.51714,0,40.51714,418.6625,99.68135,0.04109822,0,32.41371,0,321.5403
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,24.69499,24.69499,0,0,0,24.69499,165.8515,13.55157,0,0,40.95701,25.99472,24.69499,0,0,1.410711,317.4886,1.410711,0,1.410711,420.0009,100,0.04109653,27.16449,32.76561,0,358.4456
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,21.28116,21.28116,0,-1,0,21.28116,201.5172,20.48398,0,0,42.8852,22.40122,21.28116,0,0,0,318.7582,0,0,0,420.0009,100,0.04109653,23.40927,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,11.62025,11.62025,0,0,0,11.62025,274.9297,19.71568,0,0,31.94752,12.23184,11.62025,0,0,0,318.7582,0,0,0,420.0009,100,0.04109653,12.78227,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,32.08509,32.08509,0,0,0,32.08509,12.02461,0,0,0,3.858107,33.77377,32.08509,0,0,0,318.7582,0,29.91567,-29.91567,388.4669,92.49195,0.04109653,35.29359,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,33.23963,288.8426,12.61279,0,12.61279,400.4325,95.34088,0.04108144,0,10.09023,0,301.4554
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,20.62684,300.1941,2.526949,0,2.526949,402.8298,95.91166,0.04107841,0,2.021559,0,302.721
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.2960654,0.2960654,0,-1,0,0.2960654,0,0,0,0,0,0.3116478,0.2960654,0,0,18.09989,302.4683,0,0.3116478,-0.3116478,402.5013,95.83344,0.04107841,0.3256719,0,0,302.4683
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44617,302.1567,0,0,0,402.5013,95.83344,0.04107841,0,0,0,302.1567
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,5.692171,5.692171,0,-1,0,5.692171,0,0,0,0,0,5.991759,5.692171,0,0,18.44617,302.1567,0,5.991759,-5.991759,396.1854,94.32967,0.04107841,6.261388,0,0,302.1567
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,29.65576,29.65576,0,-1,0,29.65576,0,0,3.552714E-15,0,0,31.21659,29.65576,0,0,25.10368,296.1649,0,31.21659,-31.21659,363.2802,86.49512,0.04107841,32.62133,0,0,296.1649
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,4.742319,4.742319,0,-1,0,4.742319,0,0,0,0,0,4.991914,4.742319,0,0,59.78877,264.9483,0,4.991914,-4.991914,358.0183,85.24228,0.04107841,5.21655,0,0,264.9483
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.33534,259.9564,0,0,0,358.0183,85.24228,0.04107841,0,0,0,259.9564
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,3.533762,3.533762,0,-1,0,3.533762,0,0,4.440892E-16,0,0,3.719749,3.533762,0,0,65.33534,259.9564,0,3.719749,-3.719749,354.0973,84.30872,0.04107841,3.887138,0,0,259.9564
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,14.48188,14.48188,0,-1,0,14.48188,0,0,1.776357E-15,0,0,15.24409,14.48188,0,0,69.4684,256.2367,0,15.24409,-15.24409,338.0287,80.48285,0.04107841,15.93007,0,0,256.2367
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,15.96609,15.96609,0,-1,0,15.96609,0,0,0,0,0,16.80641,15.96609,0,0,86.40627,240.9926,0,16.80641,-16.80641,320.3131,76.26488,0.04107841,17.5627,0,0,240.9926
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,3.684045,3.684045,0,-1,0,3.684045,0,0,4.440892E-16,0,0,3.877942,3.684045,0,0,105.0801,224.1862,0,3.877942,-3.877942,316.2254,75.29162,0.04107841,4.052449,0,0,224.1862
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,9.058949,9.058949,0,0,0,9.058949,0,0,1.776357E-15,0,0,9.535735,9.058949,0,0,109.3889,220.3082,0,9.535735,-9.535735,306.1739,72.8984,0.04107841,9.964843,0,0,220.3082
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,13.49458,13.49458,0,0,0,13.49458,6.679637,0,0,0,0.9013887,14.20482,13.49458,0,0,119.9841,210.7725,0,13.30343,-13.30343,292.1508,69.55959,0.04107841,14.84403,0.7211109,0,211.6739
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,1.890416,1.890416,0,0,0,1.890416,1043.32,0,0,0,19.72309,1.989911,1.890416,0,0,134.7657,197.4691,17.73317,0,17.73317,308.974,73.56509,0.04105721,2.079457,15.77847,0,217.1922
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,24.99112,24.99112,0,0,0,24.99112,114.792,0,0,0,28.68781,26.30645,24.99112,0,0,117.0326,213.4289,2.381366,0,2.381366,311.2332,74.10299,0.04105437,27.49024,22.95025,0,242.1167
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,37.52594,37.52594,0,-1,0,37.52594,118.0983,0,0,0,44.3175,39.50098,37.52594,0,0,114.6512,215.5722,4.816517,0,4.816517,315.8025,75.19093,0.04104862,41.27853,35.454,0,259.8896
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,16.72566,16.72566,0,0,0,16.72566,283.1219,0,0,0,47.35402,17.60596,16.72566,0,0,109.8347,219.907,29.74806,0,29.74806,344.024,81.91032,0.04101312,18.39823,37.88322,0,267.261
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,1.98874,1.98874,0,0,0,1.98874,3074.748,0,0,0,61.14874,2.09341,1.98874,0,0,80.08662,246.6803,59.05532,0,59.05532,400.0488,95.24953,0.04094283,2.187614,48.91899,0,307.829
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,33.66826,33.66826,0,0,0,33.66826,257.655,30.27639,0,0,86.74796,35.44028,33.66826,0,0,21.03129,299.8301,21.03129,0,21.03129,420.0009,100,0.04091786,37.03509,69.39837,0,386.578
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,31.00887,31.00887,0,0,0,31.00887,269.7829,51.01572,0,0,83.65664,32.64092,31.00887,0,0,0,318.7582,0,0,0,420.0009,100,0.04091786,34.10976,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,9.548946,9.548946,0,-1,0,9.548946,971.7985,82.745,0,0,92.79652,10.05152,9.548946,0,0,0,318.7582,0,0,0,420.0009,100,0.04091786,10.50384,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,6.27933,6.27933,0,0,0,6.27933,1081.157,61.27958,0,0,67.8894,6.609821,6.27933,0,0,0,318.7582,0,0,0,420.0009,100,0.04091786,6.907263,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,8.299473,8.299473,0,0,0,8.299473,556.6555,37.46318,0,0,46.19947,8.736287,8.299473,0,0,0,318.7582,0,0,0,420.0009,100,0.04091786,9.129419,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,42.95391,42.95391,0,0,0,42.95391,50.48216,0,0,0,21.68406,45.21464,42.95391,0,0,0,318.7582,0,23.53058,-23.53058,395.1974,94.09444,0.04091786,47.2493,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,26.14509,295.2277,1.813238,0,1.813238,396.9176,94.50401,0.04091571,0,1.45059,0,297.0409
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.74649,38.74649,0,-1,0,38.74649,0,0,0,0,0,40.78578,38.74649,0,0,24.33185,296.8596,0,40.78578,-40.78578,353.9256,84.26784,0.04091571,42.62114,0,0,296.8596
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,62.83912,62.83912,0,-1,0,62.83912,0,0,0,0.4230345,0,66.14645,62.83912,0,0,69.64938,256.0738,0,66.14645,-66.14645,284.2012,67.66681,0.04091571,69.12303,0,0,256.0738
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.5841,45.5841,0,-1,0,45.5841,0,0,0,0,0,47.98326,45.5841,0,0,143.1454,189.9273,0,47.98326,-47.98326,233.6224,55.62426,0.04091571,50.14251,0,0,189.9273
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,26.0368,26.0368,0,-1,0,26.0368,0,0,3.552714E-15,0,0,27.40715,26.0368,0,0,196.4602,141.9441,0,27.40715,-27.40715,204.7327,48.74578,0.04091571,28.64048,0,0,141.9441
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9126,114.5369,0,0,0,204.7327,48.74578,0.04091571,0,0,0,114.5369
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,30.47,30.47,0,-1,0,30.47,0,0,0,0,0,32.07368,30.47,0,0,226.9126,114.5369,0,32.07368,-32.07368,170.9241,40.69612,0.04091571,33.517,0,0,114.5369
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.55,82.46323,0,0,0,170.9241,40.69612,0.04091571,0,0,0,82.46323
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,27.06317,27.06317,0,-1,0,27.06317,0,0,3.552714E-15,0,0,28.48755,27.06317,0,0,262.55,82.46323,0,28.48755,-28.48755,140.8955,33.54649,0.04091571,29.76949,0,0,82.46323
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,36.50296,36.50296,0,-1,0,36.50296,0,0,0,0,0,38.42417,36.50296,0,0,294.2028,53.97569,0,38.42417,-38.42417,100.3929,23.90303,0.04091571,40.15326,0,0,53.97569
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,24.78851,14.77395,0,-1,0,14.77395,0,0,10.01457,12.49342,0,15.55152,14.77395,0,0,336.8963,15.55152,0,15.55152,-15.55152,84.00017,20,0.04091571,27.26736,0,0,15.55152
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,6.72287,6.72287,79.03866,0,22.26478,6.72287,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.04131267,7.395157,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,35.72157,35.72157,81,0,22.761,35.72157,7.029014,0,0,0,2.510874,0,0,45.27843,43.01451,285.4758,61.83,45.52538,0,45.52538,192.3639,45.80083,0.0416456,39.29373,2.008699,81,64.34087
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,59.26155,59.26155,81,0,22.761,59.26155,35.53223,0,0,0,21.05695,0,0,21.73845,20.65153,239.9504,102.8028,41.70848,0,41.70848,231.932,55.2218,0.04193422,65.18771,16.84556,81,123.8598
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,30.04226,30.04226,81,0,22.761,30.04226,170.1555,0,0,0,51.11856,0,0,50.95774,48.40986,198.2419,140.3405,99.52841,0,99.52841,326.353,77.70293,0.04230569,33.04648,40.89485,81,191.459
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,10.99232,10.99232,0,-1,0,10.99232,459.7671,0,0,0,50.53909,11.57087,10.99232,0,0,98.71353,229.916,38.96822,0,38.96822,363.3215,86.50494,0.04225828,12.09156,40.43127,0,280.4551
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,17.28942,17.28942,0,0,0,17.28942,295.1394,0,0,0,51.0279,18.19939,17.28942,0,0,59.74531,264.9875,32.8285,0,32.8285,394.4653,93.92013,0.04221843,19.01837,40.82232,0,316.0154
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,15.21746,15.21746,0,0,0,15.21746,430.9113,22.63856,0,0,65.57375,16.01838,15.21746,0,0,26.91681,294.5331,26.91681,0,26.91681,420.0009,100,0.04218581,16.7392,52.459,0,360.1068
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,10.46819,10.46819,0,0,0,10.46819,945.5414,87.96193,0,0,98.98107,11.01915,10.46819,0,0,0,318.7582,0,0,0,420.0009,100,0.04218581,11.51501,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,27.24548,27.24548,0,0,0,27.24548,329.6034,61.12259,0,0,89.80204,28.67946,27.24548,0,0,0,318.7582,0,0,0,420.0009,100,0.04218581,29.97003,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04218581,0,56.78931,0,389.7449
