Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,14.91643,14.91643,0,0,0,14.91643,398.2262,43.69964,0,0,59.40115,15.70151,14.91643,0,0,0,318.7582,0,0,0,420.0009,100,0.04218581,16.40808,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,35.1464,35.1464,0,0,0,35.1464,100.2946,0,7.105427E-15,0,35.24994,36.9962,35.1464,0,0,0,318.7582,0,1.746262,-1.746262,418.1601,99.56174,0.04218581,38.66103,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,33.84895,33.84895,0,0,0,33.84895,55.0496,0,7.105427E-15,0,18.63371,35.63047,33.84895,0,0,1.940291,317.012,0,16.99676,-16.99676,400.244,95.29599,0.04218581,37.23384,14.90697,0,335.6457
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,19.28198,19.28198,0,0,0,19.28198,12.34475,0,3.552714E-15,0,2.380311,20.29682,19.28198,0,0,20.82558,300.0152,0,17.91651,-17.91651,381.3583,90.79942,0.04218581,21.21017,1.904249,0,302.3955
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,24.03026,24.03026,0,-1,0,24.03026,0,0,0,0,0,25.29501,24.03026,0,0,40.73281,282.0987,0,25.29501,-25.29501,354.695,84.45103,0.04218581,26.43329,0,0,282.0987
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,63.03298,63.03298,0,-1,0,63.03298,0,0,0,0.6362761,0,66.3505,63.03298,0,0,68.83838,256.8037,0,66.3505,-66.3505,284.7554,67.79878,0.04218581,69.33627,0,0,256.8037
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,30.5878,30.5878,0,-1,0,30.5878,0,0,0,0,0,32.19769,30.5878,0,0,142.5612,190.4532,0,32.19769,-32.19769,250.8161,59.718,0.04218581,33.64658,0,0,190.4532
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,7.965916,7.965916,0,-1,0,7.965916,0,0,8.881784E-16,0,0,8.385175,7.965916,0,0,178.3364,158.2555,0,8.385175,-8.385175,241.9774,57.61354,0.04218581,8.762507,0,0,158.2555
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,24.30052,24.30052,0,-1,0,24.30052,0,0,0,0,0,25.57949,24.30052,0,0,187.6532,149.8703,0,25.57949,-25.57949,215.0142,51.19375,0.04218581,26.73057,0,0,149.8703
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,12.50867,12.50867,0,-1,0,12.50867,0,0,0,0,0,13.16702,12.50867,0,0,216.0749,124.2908,0,13.16702,-13.16702,201.1349,47.88918,0.04218581,13.75954,0,0,124.2908
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,2.991248,2.991248,0,-1,0,2.991248,0,0,0,0,0,3.148682,2.991248,0,0,230.7049,111.1238,0,3.148682,-3.148682,197.8159,47.09894,0.04218581,3.290373,0,0,111.1238
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,24.64315,24.64315,0,-1,0,24.64315,0,0,3.552714E-15,0,0,25.94016,24.64315,0,0,234.2035,107.9751,0,25.94016,-25.94016,170.4726,40.58863,0.04218581,27.10747,0,0,107.9751
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,17.37862,17.37862,0,-1,0,17.37862,0,0,0,0,0,18.29329,17.37862,0,0,263.0258,82.03496,0,18.29329,-18.29329,151.1898,35.9975,0.04218581,19.11648,0,0,82.03496
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,13.39695,13.39695,0,-1,0,13.39695,0,0,0,0,0,14.10205,13.39695,0,0,283.3517,63.74167,0,14.10205,-14.10205,136.3249,32.45825,0.04218581,14.73664,0,0,63.74167
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,25.62775,25.62775,0,0,0,25.62775,0,0,3.552714E-15,0,0,26.97658,25.62775,0,0,299.0207,49.63962,0,26.97658,-26.97658,107.8891,25.68783,0.04218581,28.19053,0,0,49.63962
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,15.64644,15.64644,0,0,0,15.64644,16.80178,0,0,0,2.62888,16.46993,15.64644,0,0,328.9947,22.66304,0,13.84105,-13.84105,93.29935,22.21409,0.04218581,17.21108,2.103104,0,25.29192
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,19.01291,19.01291,81,0,22.761,19.01291,121.8098,-7.105427E-15,0,0,23.15959,0,0,61.98709,58.88773,344.3736,8.821983,82.04733,0,82.04733,171.1363,40.74665,0.04257576,20.9142,18.52767,81,31.98158
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,26.45401,26.45401,81,0,22.761,26.45401,156.2794,-7.105427E-15,0,0,41.34218,0,0,54.54599,51.81869,262.3263,82.66457,93.16087,0,93.16087,259.5164,61.78951,0.04295024,29.09941,33.07375,81,124.0068
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,21.43264,21.43264,0,-1,0,21.43264,228.7711,0,0,0,49.03168,22.56067,21.43264,0,0,169.1654,166.5094,26.47101,0,26.47101,284.6291,67.76868,0.04291779,23.5759,39.22535,0,215.541
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,14.08753,14.08753,0,0,0,14.08753,420.5688,0,0,0,59.24775,14.82898,14.08753,0,0,142.6944,190.3333,44.41877,0,44.41877,326.7684,77.80184,0.04286345,15.49628,47.3982,0,249.581
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,29.42589,29.42589,0,0,0,29.42589,207.6029,0,0,0,61.089,30.97462,29.42589,0,0,98.27563,230.3102,30.11438,0,30.11438,355.3374,84.60397,0.04282669,32.36847,48.8712,0,291.3992
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,26.12347,26.12347,0,0,0,26.12347,250.1306,0,0,0,65.34278,27.49839,26.12347,0,0,68.16125,257.4131,37.84439,0,37.84439,391.2397,93.15214,0.04278058,28.73582,52.27423,0,322.7559
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,29.1144,29.1144,0,0,0,29.1144,283.6994,21.63378,0,0,82.59737,30.64674,29.1144,0,0,30.31685,291.4731,30.31685,0,30.31685,420.0009,100,0.04274372,32.02584,66.0779,0,374.0704
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,6.057107,6.057107,0,-1,0,6.057107,829.7753,43.88447,0,0,50.26038,6.375902,6.057107,0,0,0,318.7582,0,0,0,420.0009,100,0.04274372,6.662817,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,10.82552,10.82552,0,0,0,10.82552,290.5992,20.06358,0,0,31.45886,11.39528,10.82552,0,0,0,318.7582,0,0,0,420.0009,100,0.04274372,11.90807,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,2.540637,2.540637,0,0,0,2.540637,1137.669,26.22968,0,0,28.90403,2.674355,2.540637,0,0,0,318.7582,0,0,0,420.0009,100,0.04274372,2.7947,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,22.01663,22.01663,0,0,0,22.01663,78.76951,0,0,0,17.34239,23.1754,22.01663,0,0,0,318.7582,0,5.833009,-5.833009,413.8523,98.53606,0.04274372,24.21829,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,6.481122,312.9252,1.285634,0,1.285634,415.072,98.82646,0.04274215,0,1.028507,0,314.2108
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,31.2969,31.2969,0,-1,0,31.2969,0,0,3.552714E-15,0,0,32.94411,31.2969,0,0,5.195487,314.0823,0,32.94411,-32.94411,380.3458,90.55835,0.04274215,34.42659,0,0,314.0823
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,23.96432,23.96432,0,-1,0,23.96432,0,0,3.552714E-15,0,0,25.2256,23.96432,0,0,41.80005,281.1382,0,25.2256,-25.2256,353.7557,84.22738,0.04274215,26.36075,0,0,281.1382
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,1.717591,1.717591,0,-1,0,1.717591,0,0,2.220446E-16,0,0,1.80799,1.717591,0,0,69.8285,255.9126,0,1.80799,-1.80799,351.8499,83.77362,0.04274215,1.88935,0,0,255.9126
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,45.41288,45.41288,0,-1,0,45.41288,0,0,7.105427E-15,0,0,47.80303,45.41288,0,0,71.83737,254.1046,0,47.80303,-47.80303,301.4611,71.77631,0.04274215,49.95417,0,0,254.1046
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,11.57399,11.57399,0,-1,0,11.57399,0,0,1.776357E-15,0,0,12.18315,11.57399,0,0,124.9519,206.3016,0,12.18315,-12.18315,288.6189,68.71866,0.04274215,12.73139,0,0,206.3016
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,11.76221,11.76221,0,-1,0,11.76221,0,0,0,0,0,12.38127,11.76221,0,0,138.4887,194.1184,0,12.38127,-12.38127,275.5679,65.61128,0.04274215,12.93843,0,0,194.1184
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,8.106699,8.106699,0,-1,0,8.106699,0,0,0,0,0,8.533368,8.106699,0,0,152.2457,181.7371,0,8.533368,-8.533368,266.573,63.46963,0.04274215,8.917369,0,0,181.7371
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,6.017669,6.017669,0,-1,0,6.017669,0,0,8.881784E-16,0,0,6.334389,6.017669,0,0,161.7272,173.2038,0,6.334389,-6.334389,259.8959,61.87986,0.04274215,6.619436,0,0,173.2038
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.7654,166.8694,0,0,0,259.8959,61.87986,0.04274215,0,0,0,166.8694
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,22.46929,22.46929,0,-1,0,22.46929,0,0,3.552714E-15,0,0,23.65188,22.46929,0,0,168.7654,166.8694,0,23.65188,-23.65188,234.9647,55.94386,0.04274215,24.71622,0,0,166.8694
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,20.52189,20.52189,0,0,0,20.52189,0,0,3.552714E-15,0,0,21.60199,20.52189,0,0,195.0453,143.2175,0,21.60199,-21.60199,212.1942,50.52232,0.04274215,22.57408,0,0,143.2175
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,219.0475,121.6155,0.7722937,0,0.7722937,212.9268,50.69677,0.04274122,0,0.617835,0,122.3878
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,37.24035,37.24035,0,0,0,37.24035,71.09891,0,0,0,26.47749,39.20037,37.24035,0,0,218.2752,122.3106,0,12.72289,-12.72289,199.5157,47.50365,0.04274122,40.96439,21.18199,0,148.7881
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,52.38111,52.38111,0,0,0,52.38111,100.8779,0,7.105427E-15,0,52.84093,55.13801,52.38111,0,0,232.4117,109.5877,0,2.297072,-2.297072,197.0944,46.92715,0.04274122,57.61922,42.27275,0,162.4286
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,38.47232,38.47232,0,-1,0,38.47232,203.6751,0,0,0,78.35854,40.49718,38.47232,0,0,234.964,107.2906,37.86135,0,37.86135,233.0128,55.47914,0.04269527,42.31955,62.68682,0,185.6492
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,197.1027,141.3658,71.94442,0,71.94442,301.2653,71.72969,0.04260824,0,57.55553,0,213.3103
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,15.92793,15.92793,0,0,0,15.92793,596.2733,0,0,0,94.97399,16.76624,15.92793,0,0,125.1582,206.1158,78.20775,0,78.20775,375.4597,89.39499,0.04251402,17.52072,75.97919,0,301.0898
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,22.29267,22.29267,0,0,0,22.29267,495.2305,39.98362,0,0,110.4001,23.46596,22.29267,0,0,46.95049,276.5028,46.95049,0,46.95049,420.0009,100,0.04245766,24.52193,88.32007,0,386.9029
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,10.29204,10.29204,0,0,0,10.29204,771.2639,68.54504,0,0,79.37876,10.83372,10.29204,0,0,0,318.7582,0,0,0,420.0009,100,0.04245766,11.32124,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04245766,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,26.55735,26.55735,0,0,0,26.55735,261.5415,41.50339,0,0,69.45849,27.9551,26.55735,0,0,0,318.7582,0,0,0,420.0009,100,0.04245766,29.21308,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,50.68498,50.68498,0,0,0,50.68498,85.98913,0,0,0,43.58358,53.35261,50.68498,0,0,0,318.7582,0,9.769038,-9.769038,409.7034,97.54823,0.04245766,55.75348,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,5.056001,5.056001,0,0,0,5.056001,392.1708,3.651567,0,0,19.82816,5.322106,5.056001,0,0,10.85449,308.9892,10.85449,0,10.85449,420.0009,100,0.04244466,5.561601,15.86253,0,328.8174
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,44.78366,44.78366,0,0,0,44.78366,6.248933,0,7.105427E-15,0,2.798501,47.14069,44.78366,0,0,0,318.7582,0,44.34219,-44.34219,373.2601,88.87127,0.04244466,49.26202,2.238801,0,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,25.64861,25.64861,0,-1,0,25.64861,0,0,0,0,0,26.99853,25.64861,0,0,49.2691,274.416,0,26.99853,-26.99853,344.8011,82.09534,0.04244466,28.21346,0,0,274.416
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,33.6738,33.6738,0,-1,0,33.6738,0,0,7.105427E-15,0,0,35.44611,33.6738,0,0,79.26747,247.4175,0,35.44611,-35.44611,307.4377,73.1993,0.04244466,37.04118,0,0,247.4175
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.098222,1.098222,0,-1,0,1.098222,0,0,0,0,0,1.156023,1.098222,0,0,118.652,211.9714,0,1.156023,-1.156023,306.2191,72.90916,0.04244466,1.208044,0,0,211.9714
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,31.35082,31.35082,0,-1,0,31.35082,0,0,0,0,0,33.00086,31.35082,0,0,119.9365,210.8154,0,33.00086,-33.00086,271.4331,64.62681,0.04244466,34.4859,0,0,210.8154
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,22.30398,22.30398,0,-1,0,22.30398,0,0,3.552714E-15,0,0,23.47788,22.30398,0,0,156.6041,177.8145,0,23.47788,-23.47788,246.6853,58.73447,0.04244466,24.53438,0,0,177.8145
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,36.99759,36.99759,0,-1,0,36.99759,0,0,7.105427E-15,0,0,38.94483,36.99759,0,0,182.6907,154.3366,0,38.94483,-38.94483,205.6338,48.96033,0.04244466,40.69735,0,0,154.3366
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,26.02069,26.02069,0,-1,0,26.02069,0,0,3.552714E-15,0,0,27.39021,26.02069,0,0,225.9627,115.3918,0,27.39021,-27.39021,176.762,42.08611,0.04244466,28.62276,0,0,115.3918
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,16.43765,16.43765,0,-1,0,16.43765,0,0,3.552714E-15,0,0,17.30279,16.43765,0,0,256.3962,88.0016,0,17.30279,-17.30279,158.5233,37.74356,0.04244466,18.08141,0,0,88.0016
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,4.347542,4.347542,0,-1,0,4.347542,0,0,0,0,0,4.57636,4.347542,0,0,275.6216,70.69881,0,4.57636,-4.57636,153.6994,36.59501,0.04244466,4.782296,0,0,70.69881
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,3.746613,3.746613,0,-1,0,3.746613,0,0,0,0,0,3.943803,3.746613,0,0,280.7064,66.12246,0,3.943803,-3.943803,149.5422,35.60522,0.04244466,4.121274,0,0,66.12246
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,23.60462,23.60462,0,0,0,23.60462,0,0,3.552714E-15,0,0,24.84697,23.60462,0,0,285.0884,62.17865,0,24.84697,-24.84697,123.3512,29.36928,0.04244466,25.96508,0,0,62.17865
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.2587845,0.2587845,0,0,0,0.2587845,521.8304,0,0,0,1.350416,0.2724047,0.2587845,0,0,312.6962,37.33168,1.078011,0,1.078011,124.3739,29.61278,0.04244336,0.2846629,1.080333,0,38.6821
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,311.6181,38.3019,15.30966,0,15.30966,138.8979,33.07087,0.04242503,0,12.24773,0,53.61155
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,20.38364,20.38364,0,0,0,20.38364,108.9597,0,0,0,22.20996,21.45647,20.38364,0,0,296.3085,52.08059,0.7534869,0,0.7534869,139.6127,33.24106,0.04242413,22.42201,17.76796,0,74.29054
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,20.91301,20.91301,0,-1,0,20.91301,119.1307,0,0,0,24.91382,22.01369,20.91301,0,0,295.555,52.75872,2.900128,0,2.900128,142.364,33.89613,0.04242066,23.00431,19.93106,0,77.67255
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,292.6549,55.36884,18.53079,0,18.53079,159.9439,38.08181,0.04239849,0,14.82463,0,73.89963
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,26.89588,26.89588,0,0,0,26.89588,89.65696,0,0,0,24.11403,28.31146,26.89588,0,0,274.1241,72.04655,0,4.197424,-4.197424,155.5194,37.02836,0.04239849,29.58547,19.29123,0,96.16058
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,2.324309,2.324309,0,0,0,2.324309,377.606,0,0,0,8.776733,2.446641,2.324309,0,0,278.7879,67.84912,6.330091,0,6.330091,161.5247,38.45818,0.04239093,2.55674,7.021386,0,76.62585
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,2.121024,2.121024,0,0,0,2.121024,462.6544,0,0,0,9.81301,2.232657,2.121024,0,0,272.4578,73.5462,7.580354,0,7.580354,168.716,40.1704,0.04238187,2.333126,7.850408,0,83.35921
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,20.47421,20.47421,0,-1,0,20.47421,56.94504,0,0,0,11.65905,21.5518,20.47421,0,0,264.8774,80.36852,0,9.892752,-9.892752,158.2882,37.68758,0.04238187,22.52163,9.327237,0,92.02757
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,34.05519,34.05519,0,0,0,34.05519,58.36719,0,7.105427E-15,0,19.87705,35.84756,34.05519,0,0,275.8694,70.47578,0,15.97051,-15.97051,141.4538,33.6794,0.04238187,37.4607,15.90164,0,90.35283
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,293.6144,54.50526,10.0651,0,10.0651,151.0023,35.95287,0.04236985,0,8.052078,0,64.57037
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,45.07352,45.07352,0,0,0,45.07352,36.87505,0,0,0,16.62088,47.4458,45.07352,0,0,283.5493,63.56385,0,30.82492,-30.82492,118.51,28.21662,0.04236985,49.58087,13.29671,0,80.18474
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,44.14203,44.14203,20.25,0,7.39125,44.14203,5.81264,0,0,0,2.565818,25.14951,23.89203,0,0,317.7992,32.73893,0,22.58369,-22.58369,94.70473,22.5487,0.04236985,48.55624,2.052654,81,35.30474
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,20.14528,9.647475,0,-1,0,9.647475,0,0,10.4978,12.51233,0,10.15524,9.647475,0,0,342.8922,10.15524,0,10.15524,-10.15524,84.00017,20,0.04236985,22.15981,0,0,10.15524
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,29.91319,0,0,-1,0,0,0,0,29.91319,32.90451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,32.90451,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,23.68896,0,0,-1,0,0,0,0,23.68896,26.05786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,26.05786,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,6.807438,0,0,-1,0,0,0,0,6.807438,7.488182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,7.488182,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,23.27563,0,0,-1,0,0,0,0,23.27563,25.60319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,25.60319,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,15.42013,0,0,-1,0,0,0,0,15.42013,16.96215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,16.96215,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,22.93427,0,0,-1,0,0,0,0,22.93427,25.22769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,25.22769,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,12.32485,0,0,-1,0,0,0,0,12.32485,13.55733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,13.55733,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,9.209129,0,0,-1,0,0,0,0,9.209129,10.13004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,10.13004,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,25.67765,0,0,-1,0,0,0,0,25.67765,28.24541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04236985,28.24541,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,11.49967,11.49967,81,0,22.761,11.49967,0,0,0,0,0,0,0,69.50033,66.02531,354.1758,0,66.02531,0,66.02531,146.6373,34.91357,0.04277146,12.64964,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,32.34653,32.34653,81,0,22.761,32.34653,1.230459,0,0,0,0.3980107,0,0,48.65347,46.22079,288.1505,59.42278,46.6188,0,46.6188,190.8638,45.44366,0.04310259,35.58118,0.3184086,81,59.82079
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,46.28509,46.28509,81,0,22.761,46.28509,50.48378,7.105427E-15,0,0,23.36646,0,0,34.71491,32.97916,241.5317,101.3797,56.34563,0,56.34563,244.3179,58.17082,0.04348314,50.9136,18.69317,81,124.7462
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,13.75122,13.75122,81,0,22.761,13.75122,357.5211,0,0,0,49.16353,0,0,67.24878,63.88634,185.1861,152.0908,113.0499,0,113.0499,351.5664,83.70613,0.04382311,15.12634,39.33082,81,201.2543
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,9.003218,9.003218,0,-1,0,9.003218,789.5297,0,0,0,71.08308,9.477071,9.003218,0,0,72.13619,253.8356,61.60601,0,61.60601,410.011,97.62148,0.04374777,9.90354,56.86646,0,324.9187
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,40.98336,40.98336,0,0,0,40.98336,173.181,17.30485,0,0,70.9754,43.14037,40.98336,0,0,10.53018,309.2811,10.53018,0,10.53018,420.0009,100,0.04373492,45.08169,56.78032,0,380.2565
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,42.90152,42.90152,0,0,0,42.90152,212.5145,46.01246,0,0,91.17196,45.1595,42.90152,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,47.19167,72.93757,0,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,29.47833,29.47833,0,0,0,29.47833,310.9911,60.64516,0,0,91.67498,31.02982,29.47833,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,32.42616,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,40.8233,40.8233,0,0,0,40.8233,203.88,40.25865,0,0,83.23055,42.9719,40.8233,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,44.90563,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,37.95974,37.95974,0,-1,0,37.95974,235.4121,49.40418,0,0,89.3618,39.95762,37.95974,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,41.75571,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,49.56568,49.56568,0,0,0,49.56568,138.1116,16.28156,0,0,68.45596,52.1744,49.56568,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,54.52224,54.76476,0,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,31.84329,31.84329,0,0,0,31.84329,121.1365,5.054578,0,0,38.57383,33.51925,31.84329,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,35.02761,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,15.21848,15.21848,0,0,0,15.21848,116.6062,1.726237,0,0,17.74569,16.01945,15.21848,0,0,0,318.7582,0,0,0,420.0009,100,0.04373492,16.74033,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,40.35442,40.35442,0,0,0,40.35442,6.493116,0,0,0,2.620259,42.47834,40.35442,0,0,0,318.7582,0,39.85808,-39.85808,377.9867,89.99667,0.04373492,44.38986,2.096207,0,321.3785
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,36.58857,36.58857,0,-1,0,36.58857,0,0,7.105427E-15,0,0,38.51429,36.58857,0,0,44.28675,278.9001,0,38.51429,-38.51429,337.3891,80.33058,0.04373492,40.24743,0,0,278.9001
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,43.35611,43.35611,0,-1,0,43.35611,0,0,7.105427E-15,0,0,45.63801,43.35611,0,0,87.08041,240.3859,0,45.63801,-45.63801,289.2824,68.87663,0.04373492,47.69172,0,0,240.3859
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,49.53035,49.53035,0,-1,0,49.53035,0,0,0,0,0,52.13721,49.53035,0,0,137.7893,194.7478,0,52.13721,-52.13721,234.325,55.79155,0.04373492,54.48338,0,0,194.7478
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,13.14093,13.14093,0,-1,0,13.14093,0,0,1.776357E-15,0,0,13.83256,13.14093,0,0,195.7195,142.6106,0,13.83256,-13.83256,219.7442,52.31994,0.04373492,14.45503,0,0,142.6106
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,6.752805,6.752805,0,-1,0,6.752805,0,0,8.881784E-16,0,0,7.108216,6.752805,0,0,211.0891,128.7781,0,7.108216,-7.108216,212.2515,50.53596,0.04373492,7.428086,0,0,128.7781
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,12.29529,12.29529,0,-1,0,12.29529,0,0,0,0,0,12.94241,12.29529,0,0,218.9871,121.6699,0,12.94241,-12.94241,198.609,47.28776,0.04373492,13.52481,0,0,121.6699
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,26.03598,26.03598,0,-1,0,26.03598,0,0,0,0,0,27.4063,26.03598,0,0,233.3675,108.7275,0,27.4063,-27.4063,169.7202,40.40949,0.04373492,28.63958,0,0,108.7275
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,21.83332,21.83332,0,-1,0,21.83332,0,0,3.552714E-15,0,0,22.98244,21.83332,0,0,263.8189,81.32117,0,22.98244,-22.98244,145.4946,34.6415,0.04373492,24.01665,0,0,81.32117
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,13.63663,13.63663,0,-1,0,13.63663,0,0,1.776357E-15,0,0,14.35434,13.63663,0,0,289.355,58.33873,0,14.35434,-14.35434,130.3638,31.03893,0.04373492,15.00029,0,0,58.33873
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,11.20448,11.20448,0,-1,0,11.20448,0,0,1.776357E-15,0,0,11.79419,11.20448,0,0,305.3043,43.98439,0,11.79419,-11.79419,117.9316,28.0789,0.04373492,12.32493,0,0,43.98439
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,6.713472,6.713472,0,0,0,6.713472,0,0,0,0,0,7.066813,6.713472,0,0,318.4089,32.1902,0,7.066813,-7.066813,110.4825,26.30532,0.04373492,7.384819,0,0,32.1902
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,326.2609,25.12338,2.212489,0,2.212489,112.5815,26.80506,0.04373222,0,1.769992,0,27.33587
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,15.49716,15.49716,0,0,0,15.49716,143.4289,0,0,0,22.22741,16.3128,15.49716,0,0,324.0484,27.11462,5.91461,0,5.91461,118.1926,28.14104,0.04372501,17.04688,17.78193,0,49.34204
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,25.68708,25.68708,0,0,0,25.68708,171.6464,0,0,0,44.09094,27.03903,25.68708,0,0,318.1339,32.43777,17.05191,0,17.05191,134.3694,31.99266,0.04370422,28.25578,35.27275,0,76.52872
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,28.67897,28.67897,0,-1,0,28.67897,210.5702,0,0,0,60.38936,30.18839,28.67897,0,0,301.0819,47.7845,30.20097,0,30.20097,163.0206,38.81435,0.04366745,31.54687,48.31149,0,108.1739
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,25.80956,25.80956,0,0,0,25.80956,230.7891,0,0,0,59.56565,27.16795,25.80956,0,0,270.881,74.96537,32.3977,0,32.3977,193.7558,46.13223,0.04362808,28.39051,47.65252,0,134.531
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,9.707659,9.707659,0,0,0,9.707659,827.7552,0,0,0,80.35565,10.21859,9.707659,0,0,238.4832,104.1233,70.13706,0,70.13706,260.2936,61.97455,0.04354309,10.67842,64.28452,0,184.4789
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,0,0,0,110.0621,0,0,0,0,168.3462,167.2467,110.0621,0,110.0621,364.7077,86.835,0.04341038,0,88.04971,0,277.3088
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,46.23783,46.23783,0,0,0,46.23783,217.2732,0,0,0,100.4624,48.6714,46.23783,0,0,58.28405,266.3026,51.79101,0,51.79101,413.841,98.53337,0.04334822,50.86161,80.36993,0,366.765
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,87.17049,0,0,93.66354,0,0,0,0,6.493044,312.9145,6.493044,0,6.493044,420.0009,100,0.04334044,0,74.93083,0,406.578
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,41.39442,41.39442,0,0,0,41.39442,187.4816,34.03382,0,0,77.60689,43.57307,41.39442,0,0,0,318.7582,0,0,0,420.0009,100,0.04334044,45.53386,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,18.66124,18.66124,0,0,0,18.66124,273.1033,31.32106,0,0,50.96447,19.64341,18.66124,0,0,0,318.7582,0,0,0,420.0009,100,0.04334044,20.52737,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,48.32174,48.32174,0,0,0,48.32174,42.89124,0,7.105427E-15,0,20.7258,50.86499,48.32174,0,0,0,318.7582,0,30.1392,-30.1392,388.2313,92.43584,0.04334044,53.15392,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,7.876437,7.876437,0,0,0,7.876437,27.7697,0,0,0,2.187263,8.290986,7.876437,0,0,33.488,288.619,0,6.103723,-6.103723,381.7975,90.90398,0.04334044,8.664081,1.749811,0,290.8063
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,66.75056,66.75056,0,-1,0,66.75056,0,0,0,4.725613,0,70.26374,66.75056,0,0,40.26991,282.5153,0,70.26374,-70.26374,307.733,73.26961,0.04334044,73.42561,0,0,282.5153
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.3407,212.2516,0,0,0,307.733,73.26961,0.04334044,0,0,0,212.2516
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,3.400361,3.400361,0,-1,0,3.400361,0,0,4.440892E-16,0,0,3.579327,3.400361,0,0,118.3407,212.2516,0,3.579327,-3.579327,303.96,72.37128,0.04334044,3.740397,0,0,212.2516
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,20.82682,20.82682,0,-1,0,20.82682,0,0,0,0,0,21.92297,20.82682,0,0,122.3178,208.6722,0,21.92297,-21.92297,280.8512,66.86919,0.04334044,22.9095,0,0,208.6722
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,14.03378,14.03378,0,-1,0,14.03378,0,0,1.776357E-15,0,0,14.7724,14.03378,0,0,146.6766,186.7493,0,14.7724,-14.7724,265.2797,63.16171,0.04334044,15.43716,0,0,186.7493
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,9.450091,9.450091,0,-1,0,9.450091,0,0,0,0,0,9.947465,9.450091,0,0,163.0904,171.9769,0,9.947465,-9.947465,254.7942,60.66515,0.04334044,10.3951,0,0,171.9769
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1431,162.0294,0,0,0,254.7942,60.66515,0.04334044,0,0,0,162.0294
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,13.83921,13.83921,0,-1,0,13.83921,0,0,1.776357E-15,0,0,14.56759,13.83921,0,0,174.1431,162.0294,0,14.56759,-14.56759,239.4386,57.00907,0.04334044,15.22313,0,0,162.0294
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,28.84104,28.84104,0,-1,0,28.84104,0,0,3.552714E-15,0,0,30.35898,28.84104,0,0,190.3293,147.4618,0,30.35898,-30.35898,207.4374,49.38976,0.04334044,31.72514,0,0,147.4618
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,21.725,21.725,0,-1,0,21.725,0,0,3.552714E-15,0,0,22.86842,21.725,0,0,224.0616,117.1028,0,22.86842,-22.86842,183.332,43.65038,0.04334044,23.8975,0,0,117.1028
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,30.14183,30.14183,0,0,0,30.14183,0,0,3.552714E-15,0,0,31.72824,30.14183,0,0,249.4709,94.23441,0,31.72824,-31.72824,149.8875,35.68742,0.04334044,33.15601,0,0,94.23441
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,24.43306,24.43306,0,0,0,24.43306,1.728441,0,3.552714E-15,0,0.4223109,25.71901,24.43306,0,0,284.7245,62.50617,0,25.2967,-25.2967,123.2224,29.33861,0.04334044,26.87636,0.3378488,0,62.92848
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,37.71535,37.71535,81,0,22.761,37.71535,71.41968,0,0,0,26.93618,0,0,43.28465,41.12041,312.8319,37.20947,68.0566,0,68.0566,187.7866,44.71099,0.04373029,41.48689,21.54895,81,64.14566
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,54.15084,54.15084,81,0,22.761,54.15084,104.932,0,0,0,56.82154,0,0,26.84916,25.5067,244.7753,98.46041,82.32824,0,82.32824,265.89,63.30701,0.04410134,59.56593,45.45723,81,155.282
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,25.86357,25.86357,0,-1,0,25.86357,325.5096,0,0,0,84.18842,27.22481,25.86357,0,0,162.4471,172.5558,56.96361,0,56.96361,319.9304,76.17375,0.04403228,28.44993,67.35074,0,256.7443
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,25.38265,25.38265,0,0,0,25.38265,388.063,0,0,0,98.50069,26.71858,25.38265,0,0,105.4835,223.8231,71.7821,0,71.7821,388.0289,92.38765,0.04394557,27.92092,78.80054,0,322.3238
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,29.50213,29.50213,0,0,0,29.50213,322.4026,30.35938,0,0,95.11565,31.05487,29.50213,0,0,33.7014,288.427,33.7014,0,33.7014,420.0009,100,0.04390498,32.45234,76.09251,0,383.5426
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,27.80713,27.80713,0,0,0,27.80713,342.4303,65.94938,0,0,95.22005,29.27067,27.80713,0,0,0,318.7582,0,0,0,420.0009,100,0.04390498,30.58785,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,21.70005,21.70005,0,0,0,21.70005,389.8754,61.76099,0,0,84.60315,22.84216,21.70005,0,0,0,318.7582,0,0,0,420.0009,100,0.04390498,23.87005,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,20.34627,20.34627,0,-1,0,20.34627,347.2676,49.23888,0,0,70.65601,21.41713,20.34627,0,0,0,318.7582,0,0,0,420.0009,100,0.04390498,22.3809,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,40.58228,40.58228,0,0,0,40.58228,128.6082,9.473948,0,0,52.19213,42.71819,40.58228,0,0,0,318.7582,0,0,0,420.0009,100,0.04390498,44.64051,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04390498,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,37.65771,37.65771,0,0,0,37.65771,58.12652,0,0,0,21.88911,39.63969,37.65771,0,0,0,318.7582,0,17.75058,-17.75058,401.2901,95.54507,0.04390498,41.42348,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,28.31528,28.31528,0,0,0,28.31528,10.0957,0,7.105427E-15,0,2.858627,29.80556,28.31528,0,0,19.72286,301.0077,0,26.94693,-26.94693,372.8855,88.78209,0.04390498,31.1468,2.286901,0,303.8663
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.6639,274.0607,0,0,0,372.8855,88.78209,0.04390498,0,0,0,274.0607
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,23.25331,23.25331,0,-1,0,23.25331,0,0,0,0,0,24.47717,23.25331,0,0,49.6639,274.0607,0,24.47717,-24.47717,347.0843,82.63896,0.04390498,25.57864,0,0,274.0607
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,52.92318,52.92318,0,-1,0,52.92318,0,0,0,0,0,55.70861,52.92318,0,0,76.86075,249.5835,0,55.70861,-55.70861,288.3623,68.65755,0.04390498,58.2155,0,0,249.5835
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.32789,33.32789,0,-1,0,33.32789,0,0,0,0,0,35.08199,33.32789,0,0,138.7592,193.8749,0,35.08199,-35.08199,251.3826,59.85289,0.04390498,36.66068,0,0,193.8749
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,18.89924,18.89924,0,-1,0,18.89924,0,0,3.552714E-15,0,0,19.89394,18.89924,0,0,177.7392,158.793,0,19.89394,-19.89394,230.4126,54.86003,0.04390498,20.78917,0,0,158.793
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,1.454609,1.454609,0,-1,0,1.454609,0,0,2.220446E-16,0,0,1.531167,1.454609,0,0,199.8436,138.899,0,1.531167,-1.531167,228.7986,54.47575,0.04390498,1.60007,0,0,138.899
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,14.50441,14.50441,0,-1,0,14.50441,0,0,0,0,0,15.2678,14.50441,0,0,201.5449,137.3678,0,15.2678,-15.2678,212.7049,50.64392,0.04390498,15.95485,0,0,137.3678
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,25.70242,25.70242,0,-1,0,25.70242,0,0,3.552714E-15,0,0,27.05518,25.70242,0,0,218.5091,122.1,0,27.05518,-27.05518,184.1862,43.85378,0.04390498,28.27267,0,0,122.1
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,9.168324,9.168324,0,-1,0,9.168324,0,0,1.776357E-15,0,0,9.650867,9.168324,0,0,248.5704,95.04486,0,9.650867,-9.650867,174.0133,41.43166,0.04390498,10.08516,0,0,95.04486
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2936,85.394,0,0,0,174.0133,41.43166,0.04390498,0,0,0,85.394
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,13.22181,13.22181,0,0,0,13.22181,0,0,1.776357E-15,0,0,13.9177,13.22181,0,0,259.2936,85.394,0,13.9177,-13.9177,159.3428,37.93869,0.04390498,14.54399,0,0,85.394
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,10.59286,10.59286,0,0,0,10.59286,10.19905,0,1.776357E-15,0,1.080372,11.15038,10.59286,0,0,274.7577,71.4763,0,10.07001,-10.07001,148.7281,35.41138,0.04390498,11.65215,0.8642975,0,72.55667
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,285.9466,61.40629,2.792221,0,2.792221,151.377,36.04207,0.04390161,0,2.233777,0,64.19851
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,23.59082,23.59082,0,0,0,23.59082,57.3768,0,3.552714E-15,0,13.53566,24.83244,23.59082,0,0,283.1544,63.91929,0,11.29678,-11.29678,139.4692,33.20687,0.04390161,25.9499,10.82853,0,77.45495
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.023741,2.023741,0,-1,0,2.023741,242.0577,0,0,0,4.89862,2.130253,2.023741,0,0,295.7064,52.62251,2.768366,0,2.768366,142.0955,33.83218,0.04389828,2.226115,3.918895,0,57.52113
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,11.54005,11.54005,0,0,0,11.54005,144.8166,0,0,0,16.7119,12.14742,11.54005,0,0,292.938,55.11403,4.564482,0,4.564482,146.4257,34.86319,0.04389279,12.69405,13.36952,0,71.82594
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,288.3735,59.22207,16.1651,0,16.1651,161.7613,38.51451,0.04387336,0,12.93208,0,75.38717
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,30.60104,30.60104,0,0,0,30.60104,59.75327,0,0,0,18.28512,32.21162,30.60104,0,0,272.2084,73.77066,0,13.9265,-13.9265,147.0815,35.01933,0.04387336,33.66114,14.6281,0,92.05579
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,287.6823,59.84417,8.172414,0,8.172414,154.8345,36.86528,0.04386354,0,6.537931,0,68.01658
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,20.26284,20.26284,0,-1,0,20.26284,95.63493,0,0,0,19.37836,21.32931,20.26284,0,0,279.5099,67.19933,0,1.950952,-1.950952,152.778,36.37564,0.04386354,22.28912,15.50268,0,86.57769
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,14.15819,14.15819,0,0,0,14.15819,135.2473,0,0,0,19.14856,14.90335,14.15819,0,0,281.6776,65.24838,4.245204,0,4.245204,156.8054,37.33453,0.04385844,15.57401,15.31885,0,84.39694
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,34.06115,34.06115,0,0,0,34.06115,31.18882,0,7.105427E-15,0,10.62327,35.85384,34.06115,0,0,277.4324,69.06907,0,25.23057,-25.23057,130.21,31.00232,0.04385844,37.46726,8.498617,0,79.69234
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,14.9842,14.9842,0,0,0,14.9842,15.54809,0,0,0,2.329756,15.77284,14.9842,0,0,305.4664,43.8385,0,13.44308,-13.44308,116.0397,27.62846,0.04385844,16.48262,1.863805,0,46.16825
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,27.51662,27.51662,20.25,0,7.39125,27.51662,9.506923,0,0,0,2.615983,7.649071,7.266617,0,0,320.4031,30.39542,0,5.033088,-5.033088,110.7344,26.36528,0.04385844,30.26828,2.092787,81,33.0114
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,33.9791,24.09421,0,-1,0,24.09421,0,0,9.884884,13.28279,0,25.36233,24.09421,0,0,325.9955,25.36233,0,25.36233,-25.36233,84.00017,20,0.04385844,37.37701,0,0,25.36233
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,27.75682,0,0,-1,0,0,0,0,27.75682,30.5325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,30.5325,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,19.53516,0,0,-1,0,0,0,0,19.53516,21.48868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,21.48868,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,17.58049,0,0,-1,0,0,0,0,17.58049,19.33854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,19.33854,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.1543711,0,0,-1,0,0,0,0,0.1543711,0.1698081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,0.1698081,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,17.39528,0,0,-1,0,0,0,0,17.39528,19.1348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,19.1348,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,4.038356,0,0,-1,0,0,0,0,4.038356,4.442192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,4.442192,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04385844,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,26.46577,26.46577,81,0,22.761,26.46577,0,0,0,0,0,0,0,54.53423,51.80751,354.1758,0,51.80751,0,51.80751,133.1491,31.7021,0.04421547,29.11235,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,15.61088,15.61088,81,0,22.761,15.61088,13.41627,0,0,0,2.094397,0,0,65.38912,62.11967,302.3683,46.62676,64.21407,0,64.21407,194.0679,46.20655,0.04460408,17.17196,1.675518,81,48.72116
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,28.21658,28.21658,81,0,22.761,28.21658,71.97453,0,0,0,20.30875,0,0,52.78342,50.14425,238.1542,104.4194,70.453,0,70.453,260.9055,62.12023,0.04498368,31.03823,16.247,81,124.7282
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,18.63103,18.63103,81,0,22.761,18.63103,69.03085,0,0,0,12.86116,0,0,62.36897,59.25053,167.7012,167.8271,72.11168,0,72.11168,329.3167,78.40857,0.04535979,20.49413,10.28892,81,180.6883
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,49.46361,49.46361,0,-1,0,49.46361,65.36841,0,0,0,32.33358,52.06696,49.46361,0,0,95.58955,232.7276,0,19.73338,-19.73338,308.5158,73.456,0.04535979,54.40997,25.86686,0,265.0612
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,36.22583,36.22583,0,0,0,36.22583,108.8956,0,0,0,39.44835,38.13245,36.22583,0,0,117.5155,212.9942,1.315897,0,1.315897,309.7642,73.75323,0.04535816,39.84842,31.55868,0,252.4426
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,0,0,0,0,0,0,0,44.78964,0,0,0,0,116.1996,214.1786,44.78964,0,44.78964,352.2554,83.87016,0.045303,0,35.83171,0,258.9682
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,5.411609,5.411609,0,0,0,5.411609,464.6507,0,0,0,25.14508,5.696431,5.411609,0,0,71.40999,254.4892,19.44865,0,19.44865,370.706,88.26315,0.04527909,5.95277,20.11606,0,279.6343
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,17.77522,17.77522,0,0,0,17.77522,127.5346,0,0,0,22.66954,18.71075,17.77522,0,0,51.96134,271.993,3.95879,0,3.95879,374.4616,89.15735,0.04527422,19.55274,18.13564,0,294.6626
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,40.57478,40.57478,0,-1,0,40.57478,71.77099,0,0,0,29.12092,42.71029,40.57478,0,0,48.00255,275.5559,0,13.58937,-13.58937,360.1372,85.74677,0.04527422,44.63226,23.29674,0,304.6768
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,18.34833,18.34833,0,0,0,18.34833,33.36144,0,0,0,6.121266,19.31403,18.34833,0,0,63.10185,261.9666,0,13.19276,-13.19276,346.2308,82.43574,0.04527422,20.18316,4.897013,0,268.0878
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,18.76059,18.76059,0,0,0,18.76059,104.4992,0,0,0,19.60468,19.74799,18.76059,0,0,77.76048,248.7738,0,0.1433147,-0.1433147,346.0797,82.39977,0.04527422,20.63665,15.68374,0,268.3785
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,16.72239,16.72239,0,0,0,16.72239,76.43602,0,0,0,12.78193,17.60252,16.72239,0,0,77.91972,248.6305,0,4.820587,-4.820587,340.9984,81.18993,0.04527422,18.39463,10.22554,0,261.4124
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,59.7025,59.7025,0,0,0,59.7025,4.67522,0,7.105427E-15,0,2.791224,62.84474,59.7025,0,0,83.27592,243.8099,0,60.05351,-60.05351,277.6964,66.11806,0.04527422,65.67275,2.232979,0,246.6011
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,11.96761,11.96761,0,-1,0,11.96761,0,0,1.776357E-15,0,0,12.59748,11.96761,0,0,150.002,183.7564,0,12.59748,-12.59748,264.4175,62.95642,0.04527422,13.16437,0,0,183.7564
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,40.05834,40.05834,0,-1,0,40.05834,0,0,0,0,0,42.16667,40.05834,0,0,163.9993,171.1589,0,42.16667,-42.16667,219.9699,52.37368,0.04527422,44.06417,0,0,171.1589
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,25.5939,25.5939,0,-1,0,25.5939,0,0,3.552714E-15,0,0,26.94094,25.5939,0,0,210.8511,128.9922,0,26.94094,-26.94094,191.5717,45.61221,0.04527422,28.15329,0,0,128.9922
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,28.20347,28.20347,0,-1,0,28.20347,0,0,3.552714E-15,0,0,29.68787,28.20347,0,0,240.7855,102.0513,0,29.68787,-29.68787,160.2779,38.16133,0.04527422,31.02382,0,0,102.0513
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,7.361443,7.361443,0,-1,0,7.361443,0,0,8.881784E-16,0,0,7.748887,7.361443,0,0,273.772,72.36342,0,7.748887,-7.748887,152.1099,36.21656,0.04527422,8.097587,0,0,72.36342
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,11.48901,11.48901,0,-1,0,11.48901,0,0,1.776357E-15,0,0,12.0937,11.48901,0,0,282.3819,64.61453,0,12.0937,-12.0937,139.362,33.18136,0.04527422,12.63791,0,0,64.61453
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8193,52.52084,0,0,0,139.362,33.18136,0.04527422,0,0,0,52.52084
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,25.0866,25.0866,0,-1,0,25.0866,0,0,3.552714E-15,0,0,26.40695,25.0866,0,0,295.8193,52.52084,0,26.40695,-26.40695,111.5266,26.55391,0.04527422,27.59526,0,0,52.52084
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.5437959,0.5437959,0,-1,0,0.5437959,0,0,1.110223E-16,0,0,0.5724167,0.5437959,0,0,325.1604,26.11389,0,0.5724167,-0.5724167,110.9232,26.41024,0.04527422,0.5981755,0,0,26.11389
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7964,25.54147,0,0,0,110.9232,26.41024,0.04527422,0,0,0,25.54147
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,14.58821,14.58821,0,0,0,14.58821,0,0,0,0,0,15.35601,14.58821,0,0,325.7964,25.54147,0,15.35601,-15.35601,94.7366,22.55629,0.04527422,16.04703,0,0,25.54147
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,3.494998,3.494998,0,0,0,3.494998,48.4528,0,0,0,1.693424,3.678945,3.494998,0,0,342.8586,10.18547,0,1.985521,-1.985521,92.64367,22.05797,0.04527422,3.844498,1.354739,0,11.87889
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,22.94725,22.94725,81,0,22.761,22.94725,98.06834,0,0,0,22.50399,0,0,58.05275,55.15011,345.0648,8.199945,77.6541,0,77.6541,166.3128,39.59821,0.04564147,25.24198,18.00319,81,30.70394
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,14.91417,14.91417,81,0,22.761,14.91417,252.8952,0,0,0,37.71722,0,0,66.08583,62.78154,267.4106,78.08864,100.4988,0,100.4988,261.6543,62.29852,0.04597878,16.40558,30.17377,81,115.8059
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,12.84661,12.84661,0,-1,0,12.84661,619.5909,0,0,0,79.59641,13.52274,12.84661,0,0,166.9119,168.5375,66.07366,0,66.07366,324.3373,77.22301,0.04589689,14.13127,63.67712,0,248.1339
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,58.02948,58.02948,0,0,0,58.02948,148.5999,0,0,0,86.23174,61.08366,58.02948,0,0,100.8382,228.0038,25.14808,0,25.14808,348.1949,82.90337,0.04586579,63.83243,68.9854,0,314.2356
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,22.18011,22.18011,0,0,0,22.18011,428.3466,0,0,0,95.00774,23.34748,22.18011,0,0,75.69016,250.6371,71.66026,0,71.66026,416.1778,99.08974,0.04577742,24.39812,76.0062,0,345.6448
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,9.992018,9.992018,0,0,0,9.992018,851.0225,70.48652,0,0,85.03432,10.51791,9.992018,0,0,4.029888,315.1313,4.029888,0,4.029888,420.0009,100,0.04577246,10.99122,68.02746,0,400.1656
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,17.44765,17.44765,0,0,0,17.44765,275.3023,29.66784,0,0,48.03379,18.36595,17.44765,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,19.19242,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,17.36089,17.36089,0,0,0,17.36089,122.3275,2.962513,0,0,21.23714,18.27462,17.36089,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,19.09698,16.98971,0,339.9954
