Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,2.626379,0,0,2.626379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04577246,0,2.101104,0,321.3846
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,9.306944,9.306944,0,-1,0,9.306944,0,0,1.776357E-15,0,0,9.796783,9.306944,0,0,0,318.7582,0,9.796783,-9.796783,409.6741,97.54126,0.04577246,10.23764,0,0,318.7582
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88531,308.9615,0,0,0,409.6741,97.54126,0.04577246,0,0,0,308.9615
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,13.05269,13.05269,0,-1,0,13.05269,0,0,1.776357E-15,0,0,13.73967,13.05269,0,0,10.88531,308.9615,0,13.73967,-13.73967,395.1913,94.09296,0.04577246,14.35796,0,0,308.9615
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,4.276229,4.276229,0,-1,0,4.276229,0,0,0,0,0,4.501294,4.276229,0,0,26.15162,295.2218,0,4.501294,-4.501294,390.4465,92.96326,0.04577246,4.703853,0,0,295.2218
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,14.80966,14.80966,0,-1,0,14.80966,0,0,0,0,0,15.58911,14.80966,0,0,31.15305,290.7205,0,15.58911,-15.58911,374.0141,89.0508,0.04577246,16.29062,0,0,290.7205
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,23.35571,23.35571,0,-1,0,23.35571,0,0,3.552714E-15,0,0,24.58496,23.35571,0,0,48.47429,275.1314,0,24.58496,-24.58496,348.0993,82.88062,0.04577246,25.69128,0,0,275.1314
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,22.14555,22.14555,0,-1,0,22.14555,0,0,3.552714E-15,0,0,23.3111,22.14555,0,0,75.79091,250.5464,0,23.3111,-23.3111,323.5272,77.03014,0.04577246,24.3601,0,0,250.5464
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,18.65408,18.65408,0,-1,0,18.65408,0,0,0,0,0,19.63587,18.65408,0,0,101.6921,227.2353,0,19.63587,-19.63587,302.8292,72.10204,0.04577246,20.51949,0,0,227.2353
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,30.92797,30.92797,0,-1,0,30.92797,0,0,3.552714E-15,0,0,32.55576,30.92797,0,0,123.5098,207.5994,0,32.55576,-32.55576,268.5124,63.9314,0.04577246,34.02076,0,0,207.5994
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,14.30883,14.30883,0,-1,0,14.30883,0,0,1.776357E-15,0,0,15.06192,14.30883,0,0,159.6828,175.0437,0,15.06192,-15.06192,252.6357,60.15125,0.04577246,15.73971,0,0,175.0437
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,30.39531,30.39531,0,0,0,30.39531,0,0,0,0,0,31.99507,30.39531,0,0,176.4183,159.9818,0,31.99507,-31.99507,218.91,52.12132,0.04577246,33.43484,0,0,159.9818
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,24.68965,24.68965,0,0,0,24.68965,3.926633,0,3.552714E-15,0,0.9694719,25.98911,24.68965,0,0,211.9684,127.9867,0,25.01963,-25.01963,192.537,45.84204,0.04577246,27.15862,0.7755775,0,128.9562
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,0.970535,0.970535,0,0,0,0.970535,2573.935,0,0,0,24.98094,1.021616,0.970535,0,0,239.768,102.9671,23.95932,0,23.95932,215.2668,51.25389,0.045743,1.067588,19.98475,0,127.948
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,31.49232,31.49232,0,0,0,31.49232,147.9767,0,0,0,46.60127,33.1498,31.49232,0,0,215.8086,124.5304,13.45147,0,13.45147,228.028,54.29226,0.04572647,34.64154,37.28102,0,171.1317
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,19.51178,19.51178,0,-1,0,19.51178,374.3737,0,0,0,73.04697,20.53871,19.51178,0,0,202.3572,136.6368,52.50826,0,52.50826,277.8417,66.15265,0.04566208,21.46295,58.43758,0,209.6837
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,5.489552,5.489552,0,0,0,5.489552,1276.063,0,0,0,70.05017,5.778476,5.489552,0,0,149.8489,183.8942,64.27169,0,64.27169,338.8152,80.67011,0.0455835,6.038507,56.04013,0,253.9444
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,35.9795,35.9795,0,0,0,35.9795,260.9943,0,0,0,93.90442,37.87315,35.9795,0,0,85.57722,241.7387,56.03126,0,56.03126,391.9711,93.32626,0.04551522,39.57745,75.12354,0,335.6431
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,53.01582,53.01582,0,0,0,53.01582,187.778,14.19998,0,0,99.55207,55.80613,53.01582,0,0,29.54596,292.1669,29.54596,0,29.54596,420.0009,100,0.0454793,58.31741,79.64165,0,391.7189
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0454793,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,6.339822,6.339822,0,-1,0,6.339822,1499.363,88.38345,0,0,95.05695,6.673497,6.339822,0,0,0,318.7582,0,0,0,420.0009,100,0.0454793,6.973804,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,15.06254,15.06254,0,0,0,15.06254,465.5176,54.26348,0,0,70.11879,15.85531,15.06254,0,0,0,318.7582,0,0,0,420.0009,100,0.0454793,16.5688,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,5.657619,5.657619,0,0,0,5.657619,894.1058,44.62971,0,0,50.58511,5.955389,5.657619,0,0,0,318.7582,0,0,0,420.0009,100,0.0454793,6.223382,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,11.03077,11.03077,0,0,0,11.03077,218.0713,12.44361,0,0,24.05495,11.61134,11.03077,0,0,0,318.7582,0,0,0,420.0009,100,0.0454793,12.13385,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,12.25754,12.25754,0,0,0,12.25754,23.99894,0,0,0,2.941679,12.90267,12.25754,0,0,0,318.7582,0,9.960992,-9.960992,409.501,97.50005,0.0454793,13.48329,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,71.84914,68.7,0,-1,0,68.7,0,0,3.149141,10.33405,0,72.31579,68.7,0,0,11.06777,308.7972,0,72.31579,-72.31579,333.2735,79.35068,0.0454793,79.03406,0,0,308.7972
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.41865,236.4814,0,0,0,333.2735,79.35068,0.0454793,0,0,0,236.4814
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,15.19745,15.19745,0,-1,0,15.19745,0,0,1.776357E-15,0,0,15.99732,15.19745,0,0,91.41865,236.4814,0,15.99732,-15.99732,316.4109,75.33576,0.0454793,16.7172,0,0,236.4814
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,26.83191,26.83191,0,-1,0,26.83191,0,0,3.552714E-15,0,0,28.24412,26.83191,0,0,109.1934,220.4841,0,28.24412,-28.24412,286.6389,68.24723,0.0454793,29.5151,0,0,220.4841
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,23.76599,23.76599,0,-1,0,23.76599,0,0,3.552714E-15,0,0,25.01683,23.76599,0,0,140.5758,192.24,0,25.01683,-25.01683,260.2689,61.96865,0.0454793,26.14259,0,0,192.24
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,16.15057,16.15057,0,-1,0,16.15057,0,0,3.552714E-15,0,0,17.0006,16.15057,0,0,168.3723,167.2232,0,17.0006,-17.0006,242.3487,57.70195,0.0454793,17.76562,0,0,167.2232
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2618,150.2226,0,0,0,242.3487,57.70195,0.0454793,0,0,0,150.2226
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,4.825258,4.825258,0,-1,0,4.825258,0,0,8.881784E-16,0,0,5.079218,4.825258,0,0,187.2618,150.2226,0,5.079218,-5.079218,236.9947,56.4272,0.0454793,5.307783,0,0,150.2226
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,29.25275,29.25275,0,-1,0,29.25275,0,0,3.552714E-15,0,0,30.79237,29.25275,0,0,192.9054,145.1434,0,30.79237,-30.79237,204.5367,48.69912,0.0454793,32.17803,0,0,145.1434
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1191,114.351,0,0,0,204.5367,48.69912,0.0454793,0,0,0,114.351
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.1191,114.351,0,0,0,204.5367,48.69912,0.0454793,0,0,0,114.351
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,21.89998,21.89998,0,0,0,21.89998,9.828887,0,0,0,2.152524,23.05261,21.89998,0,0,227.1191,114.351,0,20.90009,-20.90009,182.5061,43.45374,0.0454793,24.08998,1.72202,0,116.5035
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.6599306,0.6599306,0,0,0,0.6599306,2828.554,0,0,0,18.6665,0.6946638,0.6599306,0,0,250.3415,93.4509,17.97183,0,17.97183,199.5556,47.51315,0.04545747,0.7259237,14.9332,0,112.1174
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,232.3696,109.6256,41.07409,0,41.07409,238.5219,56.79082,0.04540768,0,32.85927,0,150.6996
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,15.59891,15.59891,0,-1,0,15.59891,385.4812,0,0,0,60.13085,16.4199,15.59891,0,0,191.2955,146.5922,43.71095,0,43.71095,279.9898,66.6641,0.04535481,17.1588,48.10468,0,206.7231
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,147.5846,185.9321,69.47455,0,69.47455,345.8991,82.35677,0.04527102,0,55.57964,0,255.4066
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,0,0,0,72.26078,0,0,0,0,78.11005,248.4592,72.26078,0,72.26078,414.4518,98.67879,0.0451842,0,57.80863,0,320.72
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,66.20983,0,0,72.0591,0,0,0,0,5.849265,313.4939,5.849265,0,5.849265,420.0009,100,0.04517719,0,57.64728,0,385.553
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,12.35165,12.35165,0,0,0,12.35165,583.1436,59.02614,0,0,72.02788,13.00174,12.35165,0,0,0,318.7582,0,0,0,420.0009,100,0.04517719,13.58682,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.143334,1.143334,0,-1,0,1.143334,6637.176,74.6816,0,0,75.88511,1.20351,1.143334,0,0,0,318.7582,0,0,0,420.0009,100,0.04517719,1.257668,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,43.65549,43.65549,0,0,0,43.65549,152.2148,20.49698,0,0,66.45013,45.95314,43.65549,0,0,0,318.7582,0,0,0,420.0009,100,0.04517719,48.02104,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,38.03652,38.03652,0,0,0,38.03652,128.2281,8.735085,0,0,48.77353,40.03844,38.03652,0,0,0,318.7582,0,0,0,420.0009,100,0.04517719,41.84017,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,33.80395,33.80395,0,0,0,33.80395,67.63599,0,7.105427E-15,0,22.86363,35.5831,33.80395,0,0,0,318.7582,0,12.71947,-12.71947,406.5934,96.80775,0.04517719,37.18435,18.29091,0,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,38.92268,38.92268,0,0,0,38.92268,7.022417,0,0,0,2.733313,40.97124,38.92268,0,0,14.13274,306.0388,0,38.23793,-38.23793,366.287,87.21102,0.04517719,42.81495,2.18665,0,308.7721
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.61933,267.8008,0,0,0,366.287,87.21102,0.04517719,0,0,0,267.8008
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,5.974358,5.974358,0,-1,0,5.974358,0,0,0,0,0,6.288798,5.974358,0,0,56.61933,267.8008,0,6.288798,-6.288798,359.6581,85.6327,0.04517719,6.571794,0,0,267.8008
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,1.640449,1.640449,0,-1,0,1.640449,0,0,0,0,0,1.726788,1.640449,0,0,63.60688,261.512,0,1.726788,-1.726788,357.8379,85.19932,0.04517719,1.804494,0,0,261.512
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,8.829326,8.829326,0,-1,0,8.829326,0,0,1.776357E-15,0,0,9.294027,8.829326,0,0,65.52554,259.7852,0,9.294027,-9.294027,348.0411,82.86676,0.04517719,9.712258,0,0,259.7852
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.85223,250.4912,0,0,0,348.0411,82.86676,0.04517719,0,0,0,250.4912
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,3.629296,3.629296,0,-1,0,3.629296,0,0,4.440892E-16,0,0,3.820311,3.629296,0,0,75.85223,250.4912,0,3.820311,-3.820311,344.0141,81.90796,0.04517719,3.992225,0,0,250.4912
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,12.05819,12.05819,0,-1,0,12.05819,0,0,1.776357E-15,0,0,12.69284,12.05819,0,0,80.09702,246.6709,0,12.69284,-12.69284,330.6347,78.72239,0.04517719,13.26401,0,0,246.6709
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,14.20838,14.20838,0,-1,0,14.20838,0,0,0,0,0,14.95619,14.20838,0,0,94.20018,233.9781,0,14.95619,-14.95619,314.8695,74.96878,0.04517719,15.62922,0,0,233.9781
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,13.44118,13.44118,0,-1,0,13.44118,0,0,1.776357E-15,0,0,14.14861,13.44118,0,0,110.8182,219.0219,0,14.14861,-14.14861,299.9556,71.41785,0.04517719,14.78529,0,0,219.0219
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,7.800372,7.800372,0,-1,0,7.800372,0,0,0,0,0,8.210918,7.800372,0,0,126.5388,204.8733,0,8.210918,-8.210918,291.3005,69.35712,0.04517719,8.580409,0,0,204.8733
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,34.447,34.447,0,0,0,34.447,0,0,0,0,0,36.26,34.447,0,0,135.6621,196.6624,0,36.26,-36.26,253.0791,60.25681,0.04517719,37.8917,0,0,196.6624
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,10.31983,10.31983,0,0,0,10.31983,9.196411,0,0,0,0.9490542,10.86298,10.31983,0,0,175.951,160.4023,0,9.913928,-9.913928,242.6289,57.76867,0.04517719,11.35182,0.7592434,0,161.3514
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,186.9664,150.4884,14.07855,0,14.07855,255.985,60.94868,0.04516032,0,11.26284,0,164.567
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,172.8879,163.1591,19.76112,0,19.76112,274.732,65.41225,0.04513666,0,15.8089,0,182.9202
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,153.1268,180.9441,43.6047,0,43.6047,316.0991,75.26154,0.04508454,0,34.88376,0,224.5488
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,109.5221,220.1884,56.23295,0,56.23295,369.4464,87.96324,0.0450175,0,44.98636,0,276.4213
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,24.32797,24.32797,0,0,0,24.32797,300.0886,0,0,0,73.00547,25.60839,24.32797,0,0,53.28912,270.798,47.39708,0,47.39708,414.4112,98.66913,0.04496116,26.76077,58.40438,0,343.8035
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,27.936,27.936,0,0,0,27.936,269.0655,39.86778,0,0,75.16613,29.40631,27.936,0,0,5.892041,313.4554,5.892041,0,5.892041,420.0009,100,0.04495416,30.72959,60.1329,0,388.6215
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,14.40703,14.40703,0,0,0,14.40703,478.6423,53.79284,0,0,68.95814,15.16529,14.40703,0,0,0,318.7582,0,0,0,420.0009,100,0.04495416,15.84773,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04495416,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,8.538779,8.538779,0,0,0,8.538779,609.9882,43.09736,0,0,52.08554,8.988189,8.538779,0,0,0,318.7582,0,0,0,420.0009,100,0.04495416,9.392657,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,29.68426,29.68426,0,0,0,29.68426,92.92313,0,0,0,27.58355,31.24659,29.68426,0,0,0,318.7582,0,3.663044,-3.663044,416.1396,99.08067,0.04495416,32.65269,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,23.74774,23.74774,0,0,0,23.74774,37.73108,0,3.552714E-15,0,8.960279,24.99762,23.74774,0,0,4.070049,315.0952,0,16.03734,-16.03734,399.2348,95.05572,0.04495416,26.12251,7.168223,0,324.0555
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,27.59599,27.59599,0,0,0,27.59599,9.584266,0,0,0,2.644873,29.04841,27.59599,0,0,21.88932,299.0578,0,26.40353,-26.40353,371.403,88.42912,0.04495416,30.35559,2.115898,0,301.7027
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,43.02835,43.02835,0,-1,0,43.02835,0,0,7.105427E-15,0,0,45.293,43.02835,0,0,51.22658,272.6543,0,45.293,-45.293,323.66,77.06176,0.04495416,47.33118,0,0,272.6543
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5521,227.3613,0,0,0,323.66,77.06176,0.04495416,0,0,0,227.3613
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,54.093,54.093,0,-1,0,54.093,0,0,7.105427E-15,0,0,56.94,54.093,0,0,101.5521,227.3613,0,56.94,-56.94,263.64,62.7713,0.04495416,59.5023,0,0,227.3613
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,13.34271,13.34271,0,-1,0,13.34271,0,0,0,0,0,14.04496,13.34271,0,0,164.8188,170.4213,0,14.04496,-14.04496,248.8353,59.24638,0.04495416,14.67698,0,0,170.4213
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,42.56555,42.56555,0,-1,0,42.56555,0,0,7.105427E-15,0,0,44.80584,42.56555,0,0,180.4243,156.3763,0,44.80584,-44.80584,201.6058,48.00129,0.04495416,46.8221,0,0,156.3763
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,7.814973,7.814973,0,-1,0,7.814973,0,0,0,0,0,8.226288,7.814973,0,0,230.2086,111.5705,0,8.226288,-8.226288,192.9345,45.9367,0.04495416,8.596471,0,0,111.5705
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,14.96434,14.96434,0,-1,0,14.96434,0,0,1.776357E-15,0,0,15.75194,14.96434,0,0,239.3489,103.3442,0,15.75194,-15.75194,176.3305,41.98338,0.04495416,16.46077,0,0,103.3442
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,4.003753,4.003753,0,-1,0,4.003753,0,0,0,0,0,4.214477,4.003753,0,0,256.851,87.59228,0,4.214477,-4.214477,171.8881,40.92566,0.04495416,4.404129,0,0,87.59228
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,17.71252,17.71252,0,-1,0,17.71252,0,0,3.552714E-15,0,0,18.64476,17.71252,0,0,261.5338,83.37781,0,18.64476,-18.64476,152.2348,36.24631,0.04495416,19.48377,0,0,83.37781
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.336951,0.336951,0,-1,0,0.336951,0,0,5.551115E-17,0,0,0.3546853,0.336951,0,0,282.2502,64.73305,0,0.3546853,-0.3546853,151.8609,36.15729,0.04495416,0.3706461,0,0,64.73305
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,33.16329,33.16329,0,0,0,33.16329,0,0,0,0,0,34.90873,33.16329,0,0,282.6443,64.37836,0,34.90873,-34.90873,115.0639,27.39611,0.04495416,36.47962,0,0,64.37836
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,0,0,0,0,0,0,0,0,2.831408,0,0,0,0,321.4318,29.46963,2.831408,0,2.831408,117.75,28.03566,0.0449508,0,2.265126,0,32.30104
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,30.68312,30.68312,0,0,0,30.68312,62.27116,0,0,0,19.10674,32.29802,30.68312,0,0,318.6004,32.0179,0,13.19129,-13.19129,103.8452,24.72499,0.0449508,33.75143,15.28539,0,51.12464
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,25.51656,25.51656,81,0,22.761,25.51656,185.1072,0,0,0,47.233,0,0,55.48344,52.70927,333.2574,18.82661,99.94227,0,99.94227,198.6587,47.2996,0.0452822,28.06821,37.7864,81,66.05962
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,233.3151,108.7747,48.6801,0,48.6801,244.8407,58.29529,0.04522423,0,38.94408,0,157.4548
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,57.66353,57.66353,0,0,0,57.66353,103.1657,7.105427E-15,0,0,59.48896,60.69845,57.66353,0,0,184.635,152.5867,0,1.20949,-1.20949,243.5658,57.99174,0.04522423,63.42988,47.59117,0,212.0757
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,14.65225,14.65225,0,0,0,14.65225,380.2052,0,0,0,55.70861,15.42342,14.65225,0,0,185.9789,151.3773,40.28519,0,40.28519,281.7837,67.09122,0.04517636,16.11747,44.56689,0,207.0859
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,0,0,0,90.59794,0,0,0,0,145.6937,187.6339,90.59794,0,90.59794,367.7325,87.55517,0.04506909,0,72.47835,0,278.2319
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,8.071825,8.071825,0,0,0,8.071825,1002.161,17.30026,0,0,80.89265,8.496658,8.071825,0,0,55.09573,269.1721,55.09573,0,55.09573,420.0009,100,0.04500411,8.879008,64.71412,0,350.0647
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04500411,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,15.48571,15.48571,0,0,0,15.48571,465.692,55.81498,0,0,72.11572,16.30075,15.48571,0,0,0,318.7582,0,0,0,420.0009,100,0.04500411,17.03428,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,17.52767,17.52767,0,0,0,17.52767,267.1583,28.37644,0,0,46.82663,18.45018,17.52767,0,0,0,318.7582,0,0,0,420.0009,100,0.04500411,19.28044,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,19.32468,19.32468,0,0,0,19.32468,87.05543,0,0,0,16.82319,20.34177,19.32468,0,0,0,318.7582,0,3.518586,-3.518586,416.2919,99.11693,0.04500411,21.25715,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,3.90954,315.2397,1.497064,0,1.497064,417.7122,99.45508,0.04500235,0,1.197652,0,316.7367
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,40.66324,40.66324,0,-1,0,40.66324,0,0,7.105427E-15,0,0,42.80341,40.66324,0,0,2.412476,316.587,0,42.80341,-42.80341,372.5934,88.71254,0.04500235,44.72957,0,0,316.587
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,31.01874,31.01874,0,-1,0,31.01874,0,0,7.105427E-15,0,0,32.65131,31.01874,0,0,49.97182,273.7836,0,32.65131,-32.65131,338.1759,80.51791,0.04500235,34.12062,0,0,273.7836
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,23.24197,23.24197,0,-1,0,23.24197,0,0,3.552714E-15,0,0,24.46523,23.24197,0,0,86.25105,241.1323,0,24.46523,-24.46523,312.3873,74.37778,0.04500235,25.56616,0,0,241.1323
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,27.89089,27.89089,0,-1,0,27.89089,0,0,3.552714E-15,0,0,29.35883,27.89089,0,0,113.4346,216.6671,0,29.35883,-29.35883,281.4404,67.00948,0.04500235,30.67998,0,0,216.6671
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,26.4562,26.4562,0,-1,0,26.4562,0,0,3.552714E-15,0,0,27.84863,26.4562,0,0,146.0556,187.3082,0,27.84863,-27.84863,252.0853,60.0202,0.04500235,29.10182,0,0,187.3082
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,33.30279,33.30279,0,-1,0,33.30279,0,0,7.105427E-15,0,0,35.05557,33.30279,0,0,176.9985,159.4596,0,35.05557,-35.05557,215.1335,51.22216,0.04500235,36.63307,0,0,159.4596
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,28.42119,28.42119,0,-1,0,28.42119,0,0,3.552714E-15,0,0,29.91704,28.42119,0,0,215.9491,124.404,0,29.91704,-29.91704,183.5982,43.71376,0.04500235,31.26331,0,0,124.404
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,8.242846,8.242846,0,-1,0,8.242846,0,0,1.776357E-15,0,0,8.67668,8.242846,0,0,249.1903,94.48697,0,8.67668,-8.67668,174.4522,41.53614,0.04500235,9.06713,0,0,94.48697
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,11.16281,11.16281,0,-1,0,11.16281,0,0,1.776357E-15,0,0,11.75033,11.16281,0,0,258.831,85.8103,0,11.75033,-11.75033,162.0662,38.58712,0.04500235,12.27909,0,0,85.8103
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,36.0152,36.0152,0,-1,0,36.0152,0,0,7.105427E-15,0,0,37.91073,36.0152,0,0,271.887,74.05997,0,37.91073,-37.91073,122.1048,29.07252,0.04500235,39.61671,0,0,74.05997
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,18.34691,18.34691,0,0,0,18.34691,0,0,0,0,0,19.31253,18.34691,0,0,314.01,36.14923,0,19.31253,-19.31253,101.7476,24.22557,0.04500235,20.1816,0,0,36.14923
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,22.42591,22.42591,20.25,0,7.39125,22.42591,6.537944,0,0,0,1.466194,2.290437,2.175915,0,0,335.4684,16.8367,0,0.8242431,-0.8242431,100.8788,24.01871,0.04500235,24.66851,1.172955,81,18.30289
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,9.004751,9.004751,81,0,22.761,9.004751,273.7177,0,0,0,24.64759,0,0,71.99525,68.39548,336.3842,16.01245,93.04308,0,93.04308,189.1472,45.03496,0.04533887,9.905226,19.71808,81,40.66005
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,4.259551,4.259551,76.57534,0,21.64156,4.259551,1144.253,0,0,0,48.74005,0,0,72.31579,68.7,243.3411,99.75123,117.44,0,117.44,300.5606,71.5619,0.04561238,4.685506,38.99204,81,148.4913
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,34.33155,34.33155,0,-1,0,34.33155,196.0952,0,0,0,67.3225,36.13847,34.33155,0,0,125.9011,205.4473,31.18403,0,31.18403,330.1444,78.60564,0.04557539,37.7647,53.858,0,272.7698
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,32.3457,32.3457,0,0,0,32.3457,242.6857,0,0,0,78.49837,34.0481,32.3457,0,0,94.71703,233.5129,44.45027,0,44.45027,372.3136,88.64592,0.04552277,35.58027,62.7987,0,312.0113
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1321009,0.1321009,0,0,0,0.1321009,80698.39,56.19748,0,0,106.6033,0.1390536,0.1321009,0,0,50.26675,273.5182,50.26675,0,50.26675,420.0009,100,0.04546341,0.145311,85.28263,0,380.1214
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04546341,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,25.25559,25.25559,0,0,0,25.25559,394.3097,73.0004,0,0,99.58524,26.58483,25.25559,0,0,0,318.7582,0,0,0,420.0009,100,0.04546341,27.78115,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04546341,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04546341,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,4.292813,4.292813,0,0,0,4.292813,1093.291,42.41419,0,0,46.93295,4.51875,4.292813,0,0,0,318.7582,0,0,0,420.0009,100,0.04546341,4.722094,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,34.52948,34.52948,0,0,0,34.52948,64.83168,0,0,0,22.38604,36.34682,34.52948,0,0,0,318.7582,0,13.96078,-13.96078,405.2849,96.49621,0.04546341,37.98243,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,1.980375,1.980375,0,0,0,1.980375,153.9501,0,0,0,3.048791,2.084605,1.980375,0,0,15.51198,304.7975,0.9641852,0,0.9641852,406.1996,96.714,0.04546227,2.178413,2.439033,0,307.8462
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54779,305.6652,0,0,0,406.1996,96.714,0.04546227,0,0,0,305.6652
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,19.07039,19.07039,0,-1,0,19.07039,0,0,3.552714E-15,0,0,20.0741,19.07039,0,0,14.54779,305.6652,0,20.0741,-20.0741,385.0396,91.67592,0.04546227,20.97743,0,0,305.6652
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,23.56117,23.56117,0,-1,0,23.56117,0,0,3.552714E-15,0,0,24.80124,23.56117,0,0,36.85234,285.5911,0,24.80124,-24.80124,358.8969,85.45145,0.04546227,25.91729,0,0,285.5911
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,18.93728,18.93728,0,-1,0,18.93728,0,0,3.552714E-15,0,0,19.93398,18.93728,0,0,64.40927,260.7899,0,19.93398,-19.93398,337.8846,80.44855,0.04546227,20.83101,0,0,260.7899
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,15.54471,15.54471,0,-1,0,15.54471,0,0,1.776357E-15,0,0,16.36285,15.54471,0,0,86.55814,240.8559,0,16.36285,-16.36285,320.6366,76.3419,0.04546227,17.09918,0,0,240.8559
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,15.89512,15.89512,0,-1,0,15.89512,0,0,1.776357E-15,0,0,16.73171,15.89512,0,0,104.7391,224.493,0,16.73171,-16.73171,302.9998,72.14268,0.04546227,17.48464,0,0,224.493
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,18.01787,18.01787,0,-1,0,18.01787,0,0,0,0,0,18.96618,18.01787,0,0,123.3299,207.7613,0,18.96618,-18.96618,283.0078,67.38266,0.04546227,19.81966,0,0,207.7613
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,18.13632,18.13632,0,-1,0,18.13632,0,0,0,0,0,19.09087,18.13632,0,0,144.4034,188.7952,0,19.09087,-19.09087,262.8842,62.59135,0.04546227,19.94995,0,0,188.7952
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,2.338854,2.338854,0,-1,0,2.338854,0,0,0,0,0,2.461951,2.338854,0,0,165.6155,169.7043,0,2.461951,-2.461951,260.2891,61.97346,0.04546227,2.572739,0,0,169.7043
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.351,167.2423,0,0,0,260.2891,61.97346,0.04546227,0,0,0,167.2423
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.351,167.2423,0,0,0,260.2891,61.97346,0.04546227,0,0,0,167.2423
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,17.01244,17.01244,0,0,0,17.01244,15.56212,0,3.552714E-15,0,2.647496,17.90783,17.01244,0,0,168.351,167.2423,0,15.26033,-15.26033,244.2033,58.14352,0.04546227,18.71368,2.117997,0,169.8898
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,19.1743,19.1743,0,0,0,19.1743,136.1779,0,0,0,26.11116,20.18348,19.1743,0,0,185.3069,151.982,5.927682,0,5.927682,249.8268,59.48244,0.04545528,21.09174,20.88893,0,178.0932
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,29.17892,29.17892,0,0,0,29.17892,137.8398,0,0,0,40.22016,30.71465,29.17892,0,0,179.3792,157.3169,9.505508,0,9.505508,258.8445,61.62952,0.04544408,32.09681,32.17613,0,197.5371
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,46.29343,46.29343,0,-1,0,46.29343,140.467,0,0,0,65.02699,48.72993,46.29343,0,0,169.8737,165.8719,16.29707,0,16.29707,274.3052,65.31064,0.04542488,50.92277,52.02159,0,230.8989
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,35.06038,35.06038,0,0,0,35.06038,223.9355,0,0,0,78.51263,36.90567,35.06038,0,0,153.5766,180.5392,41.60697,0,41.60697,313.7771,74.70868,0.04537595,38.56642,62.81011,0,259.0519
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,0,0,0,76.19404,0,0,0,0,111.9697,217.9855,76.19404,0,76.19404,386.0611,91.91912,0.0452866,0,60.95523,0,294.1796
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,36.34715,36.34715,0,0,0,36.34715,222.0509,6.673382,0,0,80.70918,38.26016,36.34715,0,0,35.77564,286.5602,35.77564,0,35.77564,420.0009,100,0.04524478,39.98187,64.56734,0,367.2693
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.257561,1.257561,0,0,0,1.257561,6536.65,80.87861,0,0,82.20236,1.323748,1.257561,0,0,0,318.7582,0,0,0,420.0009,100,0.04524478,1.383317,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,28.0904,28.0904,0,-1,0,28.0904,293.4787,52.87048,0,0,82.43932,29.56884,28.0904,0,0,0,318.7582,0,0,0,420.0009,100,0.04524478,30.89944,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,3.900263,3.900263,0,0,0,3.900263,1682.029,61.49801,0,0,65.60355,4.105539,3.900263,0,0,0,318.7582,0,0,0,420.0009,100,0.04524478,4.290289,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,16.61583,16.61583,0,0,0,16.61583,182.1623,12.77742,0,0,30.26777,17.49035,16.61583,0,0,0,318.7582,0,0,0,420.0009,100,0.04524478,18.27741,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,28.36739,28.36739,0,0,0,28.36739,56.91182,0,0,0,16.1444,29.86041,28.36739,0,0,0,318.7582,0,13.71601,-13.71601,405.5429,96.55764,0.04524478,31.20413,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,18.43205,18.43205,0,0,0,18.43205,15.86587,0,0,0,2.924406,19.40216,18.43205,0,0,15.24002,305.0422,0,16.47775,-16.47775,388.1738,92.42215,0.04524478,20.27526,2.339525,0,307.9666
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,17.67869,17.67869,0,-1,0,17.67869,0,0,0,0,0,18.60914,17.67869,0,0,33.54863,288.5645,0,18.60914,-18.60914,368.558,87.75174,0.04524478,19.44655,0,0,288.5645
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.22546,269.9553,0,0,0,368.558,87.75174,0.04524478,0,0,0,269.9553
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,18.41529,18.41529,0,-1,0,18.41529,0,0,3.552714E-15,0,0,19.38451,18.41529,0,0,54.22546,269.9553,0,19.38451,-19.38451,348.125,82.88673,0.04524478,20.25681,0,0,269.9553
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,6.822634,6.822634,0,-1,0,6.822634,0,0,8.881784E-16,0,0,7.18172,6.822634,0,0,75.7638,250.5708,0,7.18172,-7.18172,340.5548,81.08431,0.04524478,7.504897,0,0,250.5708
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,15.72621,15.72621,0,-1,0,15.72621,0,0,0,0,0,16.55391,15.72621,0,0,83.74349,243.3891,0,16.55391,-16.55391,323.1054,76.92971,0.04524478,17.29884,0,0,243.3891
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1367,226.8352,0,0,0,323.1054,76.92971,0.04524478,0,0,0,226.8352
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,18.41962,18.41962,0,-1,0,18.41962,0,0,3.552714E-15,0,0,19.38907,18.41962,0,0,102.1367,226.8352,0,19.38907,-19.38907,302.6676,72.06356,0.04524478,20.26158,0,0,226.8352
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6801,207.4461,0,0,0,302.6676,72.06356,0.04524478,0,0,0,207.4461
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6801,207.4461,0,0,0,302.6676,72.06356,0.04524478,0,0,0,207.4461
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.65046,41.65046,0,-1,0,41.65046,0,0,7.105427E-15,0,0,43.84259,41.65046,0,0,123.6801,207.4461,0,43.84259,-43.84259,256.4534,61.06021,0.04524478,45.81551,0,0,207.4461
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.3941,163.6035,0,0,0,256.4534,61.06021,0.04524478,0,0,0,163.6035
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,6.072476,6.072476,0,0,0,6.072476,23.14796,0,0,0,1.405655,6.39208,6.072476,0,0,172.3941,163.6035,0,4.986426,-4.986426,251.1973,59.80875,0.04524478,6.679724,1.124524,0,165.0092
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,17.51557,17.51557,0,0,0,17.51557,83.33595,0,0,0,14.59677,18.43744,17.51557,0,0,177.9346,158.6171,0,3.840677,-3.840677,247.1488,58.84484,0.04524478,19.26713,11.67741,0,173.2139
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,50.35874,50.35874,0,0,0,50.35874,75.93428,0,0,0,38.23955,53.0092,50.35874,0,0,182.202,154.7764,0,14.76965,-14.76965,231.5802,55.13804,0.04524478,55.39462,30.59164,0,193.016
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,25.12457,25.12457,0,-1,0,25.12457,135.4952,0,0,0,34.0426,26.44692,25.12457,0,0,198.6127,140.0068,7.595682,0,7.595682,238.7861,56.85373,0.04523591,27.63703,27.23408,0,174.0494
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,4.731355,4.731355,0,0,0,4.731355,1302.253,0,0,0,61.61421,4.980373,4.731355,0,0,191.0171,146.8429,56.63383,0,56.63383,292.5137,69.64598,0.04516988,5.20449,49.29137,0,208.4571
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,134.3832,197.8133,76.82397,0,76.82397,365.3953,86.99872,0.04508061,0,61.45918,0,274.6373
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,13.44098,0,0,71.00024,0,0,0,0,57.55925,266.9549,57.55925,0,57.55925,420.0009,100,0.04501397,0,56.80019,0,337.9551
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04501397,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,26.20717,26.20717,0,-1,0,26.20717,198.632,24.46935,0,0,52.05585,27.5865,26.20717,0,0,0,318.7582,0,0,0,420.0009,100,0.04501397,28.82789,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,9.207329,9.207329,0,0,0,9.207329,517.1925,37.92769,0,0,47.61961,9.691925,9.207329,0,0,0,318.7582,0,0,0,420.0009,100,0.04501397,10.12806,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,34.54114,34.54114,0,0,0,34.54114,69.94471,0,7.105427E-15,0,24.1597,36.35909,34.54114,0,0,0,318.7582,0,12.19939,-12.19939,407.1415,96.93827,0.04501397,37.99525,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,30.74212,30.74212,0,0,0,30.74212,60.6656,0,0,0,18.64989,32.36013,30.74212,0,0,13.55488,306.5588,0,13.71024,-13.71024,392.6897,93.49736,0.04501397,33.81633,14.91991,0,325.2087
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,9.519856,9.519856,0,0,0,9.519856,29.84695,0,1.776357E-15,0,2.841387,10.0209,9.519856,0,0,28.78848,292.8486,0,7.179514,-7.179514,385.1218,91.69549,0.04501397,10.47184,2.273109,0,295.69
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.76572,285.6691,0,0,0,385.1218,91.69549,0.04501397,0,0,0,285.6691
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,17.67664,17.67664,0,-1,0,17.67664,0,0,3.552714E-15,0,0,18.60699,17.67664,0,0,36.76572,285.6691,0,18.60699,-18.60699,365.5083,87.02562,0.04501397,19.44431,0,0,285.6691
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.44016,267.0621,0,0,0,365.5083,87.02562,0.04501397,0,0,0,267.0621
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,11.43345,11.43345,0,-1,0,11.43345,0,0,1.776357E-15,0,0,12.03521,11.43345,0,0,57.44016,267.0621,0,12.03521,-12.03521,352.8221,84.0051,0.04501397,12.5768,0,0,267.0621
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.81261,255.0269,0,0,0,352.8221,84.0051,0.04501397,0,0,0,255.0269
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.81261,255.0269,0,0,0,352.8221,84.0051,0.04501397,0,0,0,255.0269
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,18.31543,18.31543,0,-1,0,18.31543,0,0,3.552714E-15,0,0,19.2794,18.31543,0,0,70.81261,255.0269,0,19.2794,-19.2794,332.4998,79.16647,0.04501397,20.14697,0,0,255.0269
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,43.67904,43.67904,0,-1,0,43.67904,0,0,7.105427E-15,0,0,45.97794,43.67904,0,0,92.23417,235.7475,0,45.97794,-45.97794,284.0348,67.6272,0.04501397,48.04695,0,0,235.7475
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,16.38426,16.38426,0,-1,0,16.38426,0,0,0,0,0,17.24659,16.38426,0,0,143.3208,189.7695,0,17.24659,-17.24659,265.8553,63.29876,0.04501397,18.02269,0,0,189.7695
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4836,172.5229,0,0,0,265.8553,63.29876,0.04501397,0,0,0,172.5229
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,2.431078,2.431078,0,0,0,2.431078,0,0,4.440892E-16,0,0,2.559029,2.431078,0,0,162.4836,172.5229,0,2.559029,-2.559029,263.1579,62.65651,0.04501397,2.674186,0,0,172.5229
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,21.34669,21.34669,0,0,0,21.34669,8.878963,0,0,0,1.895365,22.4702,21.34669,0,0,165.327,169.9639,0,20.57484,-20.57484,241.4701,57.49276,0.04501397,23.48136,1.516292,0,171.8593
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,188.1879,149.3891,21.99731,0,21.99731,262.3386,62.46144,0.04498855,0,17.59785,0,171.3864
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,31.47623,31.47623,0,0,0,31.47623,138.2475,0,0,0,43.51508,33.13287,31.47623,0,0,166.1906,169.1867,10.38221,0,10.38221,272.188,64.80653,0.04497656,34.62385,34.81207,0,212.7017
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,49.21941,49.21941,0,-1,0,49.21941,136.3485,0,0,0,67.10995,51.80991,49.21941,0,0,155.8084,178.5307,15.30005,0,15.30005,286.7029,68.26246,0.04495891,54.14135,53.68797,0,245.6406
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,140.5084,192.3007,86.59123,0,86.59123,368.8506,87.82138,0.04485926,0,69.27299,0,278.8919
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,15.24548,15.24548,0,0,0,15.24548,642.1935,27.94046,0,0,97.90547,16.04787,15.24548,0,0,53.91714,270.2328,53.91714,0,53.91714,420.0009,100,0.04479744,16.77003,78.32438,0,368.1383
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,11.34159,11.34159,0,0,0,11.34159,983.3923,99.59378,0,0,111.5323,11.93851,11.34159,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,12.47575,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,43.97876,43.97876,0,0,0,43.97876,251.3672,64.25475,0,0,110.5482,46.29343,43.97876,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,48.37664,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,11.72867,11.72867,0,-1,0,11.72867,805.0273,82.07306,0,0,94.41903,12.34597,11.72867,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,12.90154,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,20.4733,20.4733,0,0,0,20.4733,223.1661,24.13863,0,0,45.68947,21.55084,20.4733,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,22.52063,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,10.52296,10.52296,0,0,0,10.52296,208.6597,10.88038,0,0,21.95718,11.0768,10.52296,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,11.57526,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04479744,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,20.63902,20.63902,0,-1,0,20.63902,0,0,0,0,0,21.72529,20.63902,0,0,0,318.7582,0,21.72529,-21.72529,397.1004,94.54752,0.04479744,22.70293,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,28.95547,28.95547,0,-1,0,28.95547,0,0,3.552714E-15,0,0,30.47944,28.95547,0,0,24.13921,297.0329,0,30.47944,-30.47944,364.9722,86.89797,0.04479744,31.85102,0,0,297.0329
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.00525,266.5535,0,0,0,364.9722,86.89797,0.04479744,0,0,0,266.5535
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,14.05599,14.05599,0,-1,0,14.05599,0,0,1.776357E-15,0,0,14.79578,14.05599,0,0,58.00525,266.5535,0,14.79578,-14.79578,349.3761,83.18462,0.04479744,15.46159,0,0,266.5535
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.44501,251.7577,0,0,0,349.3761,83.18462,0.04479744,0,0,0,251.7577
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.123463,1.123463,0,-1,0,1.123463,0,0,0,0,0,1.182592,1.123463,0,0,74.44501,251.7577,0,1.182592,-1.182592,348.1295,82.88782,0.04479744,1.235809,0,0,251.7577
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,8.940072,8.940072,0,-1,0,8.940072,0,0,0,0,0,9.410603,8.940072,0,0,75.759,250.5751,0,9.410603,-9.410603,338.2099,80.526,0.04479744,9.83408,0,0,250.5751
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,27.81782,27.81782,0,-1,0,27.81782,0,0,3.552714E-15,0,0,29.28192,27.81782,0,0,86.21523,241.1645,0,29.28192,-29.28192,307.344,73.17701,0.04479744,30.59961,0,0,241.1645
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,24.47933,24.47933,0,-1,0,24.47933,0,0,3.552714E-15,0,0,25.76772,24.47933,0,0,118.7507,211.8826,0,25.76772,-25.76772,280.1825,66.70998,0.04479744,26.92727,0,0,211.8826
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3815,186.1149,0,0,0,280.1825,66.70998,0.04479744,0,0,0,186.1149
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,9.979767,9.979767,0,0,0,9.979767,0,0,1.776357E-15,0,0,10.50502,9.979767,0,0,147.3815,186.1149,0,10.50502,-10.50502,269.1092,64.07349,0.04479744,10.97774,0,0,186.1149
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,21.83306,21.83306,0,0,0,21.83306,12.8842,0,3.552714E-15,0,2.813016,22.98217,21.83306,0,0,159.0537,175.6099,0,20.16916,-20.16916,247.8491,59.01156,0.04479744,24.01637,2.250413,0,178.4229
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,26.99978,26.99978,0,0,0,26.99978,64.69702,0,0,0,17.46805,28.42082,26.99978,0,0,181.4639,155.4407,0,10.95277,-10.95277,236.3038,56.2627,0.04479744,29.69976,13.97444,0,172.9088
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,193.6337,144.4879,21.19614,0,21.19614,256.4123,61.05042,0.04477318,0,16.95691,0,165.6841
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,15.95117,15.95117,0,-1,0,15.95117,306.437,0,0,0,48.88027,16.7907,15.95117,0,0,172.4375,163.5645,32.08957,0,32.08957,286.8551,68.2987,0.0447365,17.54628,39.10422,0,212.4447
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,7.378432,7.378432,0,0,0,7.378432,1082.742,0,0,0,79.88937,7.766771,7.378432,0,0,140.3479,192.4451,72.1226,0,72.1226,355.2766,84.58949,0.04465429,8.116276,63.91149,0,272.3344
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,2.708309,2.708309,0,0,0,2.708309,1863.814,0,0,0,50.47784,2.850851,2.708309,0,0,68.22534,257.3554,47.62699,0,47.62699,400.4595,95.34731,0.04460017,2.97914,40.38227,0,307.8333
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,30.64272,30.64272,0,0,0,30.64272,172.7425,0.07914388,0,0,52.93299,32.25549,30.64272,0,0,20.59836,300.2197,20.59836,0,20.59836,420.0009,100,0.0445768,33.70699,42.3464,0,353.1527
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,31.54653,31.54653,0,0,0,31.54653,247.5836,44.89714,0,0,78.10401,33.20687,31.54653,0,0,0,318.7582,0,0,0,420.0009,100,0.0445768,34.70118,62.48321,0,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,27.6057,27.6057,0,-1,0,27.6057,252.063,40.52513,0,0,69.58376,29.05863,27.6057,0,0,0,318.7582,0,0,0,420.0009,100,0.0445768,30.36627,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,19.21075,19.21075,0,0,0,19.21075,284.0049,34.33764,0,0,54.55948,20.22184,19.21075,0,0,0,318.7582,0,0,0,420.0009,100,0.0445768,21.13183,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0445768,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0445768,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,17.95479,17.95479,0,0,0,17.95479,17.5923,0,3.552714E-15,0,3.15866,18.89978,17.95479,0,0,0,318.7582,0,15.74112,-15.74112,403.4082,96.04939,0.0445768,19.75027,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,23.09762,23.09762,0,-1,0,23.09762,0,0,0,0,0,24.31328,23.09762,0,0,17.49013,303.0171,0,24.31328,-24.31328,377.7798,89.94739,0.0445768,25.40738,0,0,303.0171
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,11.91094,11.91094,0,-1,0,11.91094,0,0,0,0,0,12.53783,11.91094,0,0,44.50489,278.7038,0,12.53783,-12.53783,364.5638,86.80072,0.0445768,13.10203,0,0,278.7038
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,34.09304,34.09304,0,-1,0,34.09304,0,0,0,0,0,35.88741,34.09304,0,0,58.43581,266.166,0,35.88741,-35.88741,326.7351,77.79392,0.0445768,37.50234,0,0,266.166
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,24.40774,24.40774,0,-1,0,24.40774,0,0,0,0,0,25.69235,24.40774,0,0,98.31071,230.2786,0,25.69235,-25.69235,299.653,71.34581,0.0445768,26.84851,0,0,230.2786
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,4.418593,4.418593,0,-1,0,4.418593,0,0,0,0,0,4.65115,4.418593,0,0,126.8578,204.5862,0,4.65115,-4.65115,294.7502,70.17849,0.0445768,4.860452,0,0,204.5862
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0257,199.9351,0,0,0,294.7502,70.17849,0.0445768,0,0,0,199.9351
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0257,199.9351,0,0,0,294.7502,70.17849,0.0445768,0,0,0,199.9351
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,16.8715,16.8715,0,-1,0,16.8715,0,0,0,0,0,17.75947,16.8715,0,0,132.0257,199.9351,0,17.75947,-17.75947,276.0301,65.72133,0.0445768,18.55865,0,0,199.9351
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7585,182.1756,0,0,0,276.0301,65.72133,0.0445768,0,0,0,182.1756
