Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,10.54533,10.54533,0,-1,0,10.54533,0,0,1.776357E-15,0,0,11.10035,10.54533,0,0,151.7585,182.1756,0,11.10035,-11.10035,264.3293,62.93543,0.0445768,11.59986,0,0,182.1756
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.0922,171.0753,0,0,0,264.3293,62.93543,0.0445768,0,0,0,171.0753
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,164.0922,171.0753,2.270643,0,2.270643,266.4835,63.44831,0.04457422,0,1.816514,0,173.3459
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,26.54976,26.54976,0,0,0,26.54976,100.2709,0,0,0,26.62169,27.94711,26.54976,0,0,161.8215,173.1188,0,1.325428,-1.325428,265.0863,63.11567,0.04457422,29.20473,21.29735,0,199.7405
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,62.37436,62.37436,0,0,0,62.37436,56.66352,0,0,0,35.34351,65.65722,62.37436,0,0,163.2942,171.7934,0,30.31371,-30.31371,233.1329,55.50772,0.04457422,68.61179,28.27481,0,207.1369
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,11.24957,11.24957,0,-1,0,11.24957,602.5075,0,0,0,67.7795,11.84165,11.24957,0,0,196.9761,141.4797,55.93784,0,55.93784,286.2002,68.14276,0.0445109,12.37453,54.22359,0,209.2592
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,33.68356,33.68356,0,0,0,33.68356,253.9173,0,0,0,85.52839,35.45638,33.68356,0,0,141.0383,191.8238,50.07201,0,50.07201,333.7027,79.45285,0.04445437,37.05192,68.42271,0,277.3521
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,5.833134,5.833134,0,0,0,5.833134,1483.709,0,0,0,86.54674,6.140141,5.833134,0,0,90.96628,236.8886,80.4066,0,80.4066,409.9831,97.61481,0.04436388,6.416448,69.2374,0,323.4353
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,42.01128,42.01128,0,0,0,42.01128,223.7999,39.23913,0,0,94.0212,44.2224,42.01128,0,0,10.55968,309.2545,10.55968,0,10.55968,420.0009,100,0.04435202,46.21241,75.21696,0,403.2757
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,41.11964,41.11964,0,0,0,41.11964,161.9693,23.31738,0,0,66.60121,43.28383,41.11964,0,0,0,318.7582,0,0,0,420.0009,100,0.04435202,45.23161,53.28097,0,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,26.67187,26.67187,0,-1,0,26.67187,213.3325,28.82411,0,0,56.89977,28.07565,26.67187,0,0,0,318.7582,0,0,0,420.0009,100,0.04435202,29.33906,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,27.87274,27.87274,0,0,0,27.87274,224.0932,33.12119,0,0,62.46092,29.33973,27.87274,0,0,0,318.7582,0,0,0,420.0009,100,0.04435202,30.66002,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,56.87975,56.87975,0,0,0,56.87975,44.79169,0,7.105427E-15,0,25.4774,59.87342,56.87975,0,0,0,318.7582,0,34.39602,-34.39602,383.7443,91.36749,0.04435202,62.56773,20.38192,0,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,22.50207,22.50207,0,0,0,22.50207,75.18273,0,0,0,16.91767,23.68639,22.50207,0,0,38.2178,284.3622,0,6.768718,-6.768718,376.6094,89.66872,0.04435202,24.75228,13.53414,0,301.2799
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,7.780857,7.780857,0,0,0,7.780857,40.17504,0,0,0,3.125962,8.190375,7.780857,0,0,45.7386,277.5935,0,5.064413,-5.064413,371.271,88.39769,0.04435202,8.558943,2.50077,0,280.7195
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,8.848306,8.848306,0,-1,0,8.848306,0,0,1.776357E-15,0,0,9.314006,8.848306,0,0,51.36572,272.5291,0,9.314006,-9.314006,361.4532,86.06012,0.04435202,9.733136,0,0,272.5291
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,45.45754,45.45754,0,-1,0,45.45754,0,0,0,0,0,47.85004,45.45754,0,0,61.71462,263.2151,0,47.85004,-47.85004,311.0148,74.051,0.04435202,50.0033,0,0,263.2151
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,1.711429,1.711429,0,-1,0,1.711429,0,0,2.220446E-16,0,0,1.801504,1.711429,0,0,114.8813,215.365,0,1.801504,-1.801504,309.1159,73.59887,0.04435202,1.882572,0,0,215.365
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,1.544678,1.544678,0,-1,0,1.544678,0,0,2.220446E-16,0,0,1.625977,1.544678,0,0,116.883,213.5635,0,1.625977,-1.625977,307.4019,73.1908,0.04435202,1.699146,0,0,213.5635
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,10.03138,10.03138,0,-1,0,10.03138,0,0,1.776357E-15,0,0,10.55935,10.03138,0,0,118.6896,211.9375,0,10.55935,-10.55935,296.2714,70.54067,0.04435202,11.03452,0,0,211.9375
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,4.577482,4.577482,0,-1,0,4.577482,0,0,8.881784E-16,0,0,4.818402,4.577482,0,0,130.4223,201.3782,0,4.818402,-4.818402,291.1924,69.33138,0.04435202,5.03523,0,0,201.3782
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,13.01611,13.01611,0,-1,0,13.01611,0,0,1.776357E-15,0,0,13.70117,13.01611,0,0,135.776,196.5598,0,13.70117,-13.70117,276.7501,65.89275,0.04435202,14.31772,0,0,196.5598
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9996,182.8586,0,0,0,276.7501,65.89275,0.04435202,0,0,0,182.8586
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,15.7233,15.7233,0,-1,0,15.7233,0,0,0,0,0,16.55084,15.7233,0,0,150.9996,182.8586,0,16.55084,-16.55084,259.304,61.73892,0.04435202,17.29563,0,0,182.8586
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3894,166.3078,0,0,0,259.304,61.73892,0.04435202,0,0,0,166.3078
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,16.16116,16.16116,0,0,0,16.16116,0,0,0,0,0,17.01175,16.16116,0,0,169.3894,166.3078,0,17.01175,-17.01175,241.372,57.46941,0.04435202,17.77728,0,0,166.3078
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,188.2913,149.296,1.980356,0,1.980356,243.2507,57.91673,0.0443498,0,1.584285,0,151.2764
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,186.311,151.0784,27.86407,0,27.86407,269.6849,64.21057,0.04431855,0,22.29126,0,178.9424
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,42.22245,42.22245,0,0,0,42.22245,129.5961,0,0,0,54.71865,44.44469,42.22245,0,0,158.4469,176.156,10.27396,0,10.27396,279.4317,66.53121,0.04430704,46.4447,43.77492,0,230.8747
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,25.10811,25.10811,0,-1,0,25.10811,317.5831,0,0,0,79.73911,26.42959,25.10811,0,0,148.1729,185.4026,53.30952,0,53.30952,330.0055,78.57259,0.04424741,27.61892,63.79129,0,265.1417
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,11.37427,11.37427,0,0,0,11.37427,862.8553,0,0,0,98.14345,11.97291,11.37427,0,0,94.8634,233.3812,86.17054,0,86.17054,411.7541,98.03648,0.04415135,12.51169,78.51476,0,331.5246
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,26.29123,26.29123,0,0,0,26.29123,410.1519,71.46615,0,0,107.834,27.67498,26.29123,0,0,8.692862,310.9347,8.692862,0,8.692862,420.0009,100,0.04414168,28.92036,86.2672,0,418.7686
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04414168,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04414168,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,16.3504,16.3504,0,-1,0,16.3504,572.4979,76.39474,0,0,93.60567,17.21094,16.3504,0,0,0,318.7582,0,0,0,420.0009,100,0.04414168,17.98543,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,15.05561,15.05561,0,0,0,15.05561,444.7544,51.11248,0,0,66.96049,15.84801,15.05561,0,0,0,318.7582,0,0,0,420.0009,100,0.04414168,16.56117,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,44.75072,44.75072,0,0,0,44.75072,90.52335,0,7.105427E-15,0,40.50985,47.10602,44.75072,0,0,0,318.7582,0,6.596168,-6.596168,413.0479,98.34454,0.04414168,49.22579,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,23.82388,23.82388,0,0,0,23.82388,96.63058,0,3.552714E-15,0,23.02116,25.07777,23.82388,0,0,7.329075,312.162,0,2.056615,-2.056615,410.88,97.82838,0.04414168,26.20627,18.41693,0,335.1832
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,9.614202,310.1054,3.140827,0,3.140827,413.8596,98.53782,0.04413819,0,2.512662,0,313.2463
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.473376,312.9322,0,0,0,413.8596,98.53782,0.04413819,0,0,0,312.9322
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,24.78559,24.78559,0,-1,0,24.78559,0,0,3.552714E-15,0,0,26.0901,24.78559,0,0,6.473376,312.9322,0,26.0901,-26.0901,386.3583,91.98988,0.04413819,27.26415,0,0,312.9322
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,34.54476,34.54476,0,-1,0,34.54476,0,0,0,0,0,36.3629,34.54476,0,0,35.46237,286.8421,0,36.3629,-36.3629,348.0284,82.86374,0.04413819,37.99924,0,0,286.8421
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,1.699082,1.699082,0,-1,0,1.699082,0,0,2.220446E-16,0,0,1.788508,1.699082,0,0,75.8656,250.4792,0,1.788508,-1.788508,346.1432,82.41487,0.04413819,1.86899,0,0,250.4792
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,26.73863,26.73863,0,-1,0,26.73863,0,0,3.552714E-15,0,0,28.14593,26.73863,0,0,77.85283,248.6907,0,28.14593,-28.14593,316.4748,75.35098,0.04413819,29.41249,0,0,248.6907
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,5.361678,5.361678,0,-1,0,5.361678,0,0,0,0,0,5.643871,5.361678,0,0,109.1261,220.5448,0,5.643871,-5.643871,310.5256,73.93452,0.04413819,5.897845,0,0,220.5448
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,12.13658,12.13658,0,-1,0,12.13658,0,0,1.776357E-15,0,0,12.77535,12.13658,0,0,115.397,214.9009,0,12.77535,-12.77535,297.0592,70.72823,0.04413819,13.35024,0,0,214.9009
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,6.159261,6.159261,0,-1,0,6.159261,0,0,8.881784E-16,0,0,6.483433,6.159261,0,0,129.5919,202.1255,0,6.483433,-6.483433,290.225,69.10107,0.04413819,6.775187,0,0,202.1255
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7957,195.6421,0,0,0,290.225,69.10107,0.04413819,0,0,0,195.6421
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,26.59088,26.59088,0,-1,0,26.59088,0,0,0,0,0,27.9904,26.59088,0,0,136.7957,195.6421,0,27.9904,-27.9904,260.7206,62.0762,0.04413819,29.24997,0,0,195.6421
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,2.284806,2.284806,0,0,0,2.284806,0,0,0,0,0,2.405059,2.284806,0,0,167.8961,167.6517,0,2.405059,-2.405059,258.1854,61.4726,0.04413819,2.513287,0,0,167.6517
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,170.5684,165.2466,2.817197,0,2.817197,260.858,62.10893,0.04413506,0,2.253757,0,168.0638
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,5.5049,5.5049,0,0,0,5.5049,255.653,0,0,0,14.07344,5.794631,5.5049,0,0,167.7512,167.7821,8.278811,0,8.278811,268.712,63.97892,0.04412586,6.055389,11.25875,0,181.8556
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,159.4724,175.233,35.9576,0,35.9576,302.8244,72.1009,0.04408595,0,28.76608,0,211.1906
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,15.47633,15.47633,0,-1,0,15.47633,289.3705,0,0,0,44.78394,16.29087,15.47633,0,0,123.5148,207.5949,28.49306,0,28.49306,329.8553,78.53681,0.04405437,17.02396,35.82715,0,252.3788
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,95.02176,233.2386,55.16797,0,55.16797,382.1922,90.99796,0.04399336,0,44.13438,0,288.4066
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,26.52664,26.52664,0,0,0,26.52664,311.9531,14.97411,0,0,82.75068,27.92278,26.52664,0,0,39.85379,282.8898,39.85379,0,39.85379,420.0009,100,0.0439494,29.1793,66.20055,0,365.6405
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,22.93818,22.93818,0,0,0,22.93818,377.8665,62.53025,0,0,86.67571,24.14546,22.93818,0,0,0,318.7582,0,0,0,420.0009,100,0.0439494,25.232,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0439494,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,13.35897,13.35897,0,-1,0,13.35897,502.7221,53.09643,0,0,67.15851,14.06208,13.35897,0,0,0,318.7582,0,0,0,420.0009,100,0.0439494,14.69487,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,40.35192,40.35192,0,0,0,40.35192,145.3354,16.16991,0,0,58.64562,42.4757,40.35192,0,0,0,318.7582,0,0,0,420.0009,100,0.0439494,44.38711,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,2.227875,2.227875,0,0,0,2.227875,732.7747,13.98017,0,0,16.3253,2.345131,2.227875,0,0,0,318.7582,0,0,0,420.0009,100,0.0439494,2.450662,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,38.04872,38.04872,0,0,0,38.04872,14.75851,0,0,0,5.615425,40.05128,38.04872,0,0,0,318.7582,0,34.43586,-34.43586,383.7023,91.3575,0.0439494,41.85359,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,38.26207,284.3224,3.281205,0,3.281205,386.8151,92.09865,0.04394578,0,2.624964,0,287.6036
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.98086,287.2755,0,0,0,386.8151,92.09865,0.04394578,0,0,0,287.2755
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.98086,287.2755,0,0,0,386.8151,92.09865,0.04394578,0,0,0,287.2755
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.98086,287.2755,0,0,0,386.8151,92.09865,0.04394578,0,0,0,287.2755
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,19.25711,19.25711,0,-1,0,19.25711,0,0,3.552714E-15,0,0,20.27064,19.25711,0,0,34.98086,287.2755,0,20.27064,-20.27064,365.4479,87.01125,0.04394578,21.18282,0,0,287.2755
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,20.74958,20.74958,0,-1,0,20.74958,0,0,0,0,0,21.84166,20.74958,0,0,57.5038,267.0048,0,21.84166,-21.84166,342.4248,81.52956,0.04394578,22.82454,0,0,267.0048
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.8133034,0.8133034,0,-1,0,0.8133034,0,0,1.110223E-16,0,0,0.8561088,0.8133034,0,0,81.77231,245.1631,0,0.8561088,-0.8561088,341.5224,81.3147,0.04394578,0.8946337,0,0,245.1631
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,42.67034,42.67034,0,-1,0,42.67034,0,0,7.105427E-15,0,0,44.91615,42.67034,0,0,82.72354,244.307,0,44.91615,-44.91615,294.1766,70.04192,0.04394578,46.93737,0,0,244.307
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,28.67,28.67,0,-1,0,28.67,0,0,3.552714E-15,0,0,30.17895,28.67,0,0,132.6304,199.3909,0,30.17895,-30.17895,262.3652,62.46778,0.04394578,31.537,0,0,199.3909
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,29.65187,29.65187,0,-1,0,29.65187,0,0,3.552714E-15,0,0,31.2125,29.65187,0,0,166.1625,169.2119,0,31.2125,-31.2125,229.4644,54.63426,0.04394578,32.61706,0,0,169.2119
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,28.76821,28.76821,0,-1,0,28.76821,0,0,3.552714E-15,0,0,30.28233,28.76821,0,0,200.8431,137.9995,0,30.28233,-30.28233,197.544,47.03419,0.04394578,31.64503,0,0,137.9995
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,17.16729,17.16729,0,0,0,17.16729,0,0,3.552714E-15,0,0,18.07084,17.16729,0,0,234.4901,107.7171,0,18.07084,-18.07084,178.4957,42.49888,0.04394578,18.88402,0,0,107.7171
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,3.980411,3.980411,0,0,0,3.980411,38.08733,0,0,0,1.516032,4.189906,3.980411,0,0,254.5688,89.64628,0,2.673874,-2.673874,175.6771,41.8278,0.04394578,4.378452,1.212826,0,91.16232
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,32.57088,32.57088,0,0,0,32.57088,71.28837,0,0,0,23.21925,34.28513,32.57088,0,0,257.5398,86.9724,0,11.06589,-11.06589,164.0127,39.05056,0.04394578,35.82796,18.5754,0,110.1917
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,22.96429,22.96429,0,0,0,22.96429,206.0087,0,0,0,47.30844,24.17294,22.96429,0,0,269.8352,75.90652,23.1355,0,23.1355,185.9609,44.27632,0.0439203,25.26073,37.84675,0,123.215
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,25.23996,25.23996,0,-1,0,25.23996,300.9015,0,0,0,75.9474,26.56838,25.23996,0,0,246.6997,96.72847,49.37903,0,49.37903,232.806,55.42989,0.04386602,27.76395,60.75792,0,172.6759
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,10.35101,10.35101,0,0,0,10.35101,905.3311,0,0,0,93.71089,10.8958,10.35101,0,0,197.3207,141.1696,82.81509,0,82.81509,311.3713,74.13587,0.04377528,11.38611,74.96871,0,234.8805
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,52.35849,52.35849,0,0,0,52.35849,186.6497,0,0,0,97.72696,55.1142,52.35849,0,0,114.5056,215.7032,42.61276,0,42.61276,351.7973,83.76109,0.04372873,57.59433,78.18156,0,313.4301
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,23.10316,23.10316,0,0,0,23.10316,373.1544,0,0,0,86.21048,24.31912,23.10316,0,0,71.89285,254.0547,61.89136,0,61.89136,410.5126,97.7409,0.0436613,25.41348,68.96838,0,340.2651
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,91.10957,0,0,101.1111,0,0,0,0,10.00149,309.7569,10.00149,0,10.00149,420.0009,100,0.04365043,0,80.88885,0,410.868
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,33.75036,33.75036,0,-1,0,33.75036,269.904,55.56686,0,0,91.09356,35.5267,33.75036,0,0,0,318.7582,0,0,0,420.0009,100,0.04365043,37.1254,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,5.175568,5.175568,0,0,0,5.175568,1429.215,68.52203,0,0,73.96999,5.447966,5.175568,0,0,0,318.7582,0,0,0,420.0009,100,0.04365043,5.693124,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,2.24186,2.24186,0,0,0,2.24186,1902.424,40.28984,0,0,42.64969,2.359853,2.24186,0,0,0,318.7582,0,0,0,420.0009,100,0.04365043,2.466046,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04365043,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,25.07833,25.07833,0,0,0,25.07833,13.21101,0,3.552714E-15,0,3.313101,26.39824,25.07833,0,0,0,318.7582,0,23.08514,-23.08514,395.667,94.20623,0.04365043,27.58616,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,8.789631,8.789631,0,-1,0,8.789631,0,0,1.776357E-15,0,0,9.252243,8.789631,0,0,25.65016,295.6731,0,9.252243,-9.252243,385.9142,91.88416,0.04365043,9.668593,0,0,295.6731
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,2.257531,2.257531,0,-1,0,2.257531,0,0,0,0,0,2.376349,2.257531,0,0,35.93043,286.4208,0,2.376349,-2.376349,383.4094,91.28776,0.04365043,2.483284,0,0,286.4208
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,44.51417,44.51417,0,-1,0,44.51417,0,0,7.105427E-15,0,0,46.85702,44.51417,0,0,38.57081,284.0445,0,46.85702,-46.85702,334.0177,79.52787,0.04365043,48.96559,0,0,284.0445
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,38.32014,38.32014,0,-1,0,38.32014,0,0,7.105427E-15,0,0,40.33699,38.32014,0,0,90.63417,237.1875,0,40.33699,-40.33699,291.4988,69.40434,0.04365043,42.15216,0,0,237.1875
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,3.612245,3.612245,0,-1,0,3.612245,0,0,4.440892E-16,0,0,3.802363,3.612245,0,0,135.453,196.8505,0,3.802363,-3.802363,287.4908,68.45004,0.04365043,3.97347,0,0,196.8505
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,17.10702,17.10702,0,-1,0,17.10702,0,0,3.552714E-15,0,0,18.00739,17.10702,0,0,139.6779,193.0481,0,18.00739,-18.00739,268.5093,63.93066,0.04365043,18.81773,0,0,193.0481
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,13.8029,13.8029,0,-1,0,13.8029,0,0,1.776357E-15,0,0,14.52937,13.8029,0,0,159.6861,175.0407,0,14.52937,-14.52937,253.194,60.28416,0.04365043,15.18319,0,0,175.0407
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,16.46646,16.46646,0,-1,0,16.46646,0,0,0,0,0,17.33311,16.46646,0,0,175.8298,160.5114,0,17.33311,-17.33311,234.9233,55.93401,0.04365043,18.1131,0,0,160.5114
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0889,143.1782,0,0,0,234.9233,55.93401,0.04365043,0,0,0,143.1782
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,10.99722,10.99722,0,-1,0,10.99722,0,0,1.776357E-15,0,0,11.57602,10.99722,0,0,195.0889,143.1782,0,11.57602,-11.57602,222.7211,53.02872,0.04365043,12.09694,0,0,143.1782
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,16.84641,16.84641,0,0,0,16.84641,0,0,0,0,0,17.73306,16.84641,0,0,207.9511,131.6022,0,17.73306,-17.73306,204.0288,48.57819,0.04365043,18.53105,0,0,131.6022
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,2.949991,2.949991,0,0,0,2.949991,95.01142,0,0,0,2.802829,3.105254,2.949991,0,0,227.6545,113.8692,0,0.3024253,-0.3024253,203.71,48.50229,0.04365043,3.244991,2.242263,0,116.672
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,23.02228,23.02228,0,0,0,23.02228,96.59106,0,0,0,22.23746,24.23398,23.02228,0,0,227.9905,113.5667,0,1.996514,-1.996514,201.6055,48.00122,0.04365043,25.32451,17.78997,0,135.8042
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,73.25037,73.25037,20.25,0,7.39125,73.25037,65.55168,0,1.421085E-14,0,48.01685,55.78986,53.00037,0,0,230.2089,111.5702,0,7.773012,-7.773012,193.412,46.05039,0.04365043,80.5754,38.41348,81,159.5871
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,20.06744,20.06744,0,-1,0,20.06744,302.6067,0,0,0,60.72541,21.12362,20.06744,0,0,238.8456,103.7972,39.60179,0,39.60179,230.9816,54.99551,0.04360742,22.07418,48.58033,0,164.5226
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,9.454363,9.454363,0,0,0,9.454363,1008.638,0,0,0,95.36034,9.951961,9.454363,0,0,199.2438,139.4388,85.40837,0,85.40837,312.0071,74.28725,0.04351494,10.3998,76.28827,0,234.7991
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,33.46786,33.46786,0,0,0,33.46786,324.8223,0,0,0,108.7111,35.22933,33.46786,0,0,113.8354,216.3064,73.48176,0,73.48176,381.718,90.88506,0.04343569,36.81466,86.96887,0,325.0175
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,26.30872,26.30872,0,0,0,26.30872,422.1954,43.02715,0,0,111.0742,27.69339,26.30872,0,0,40.35365,282.4399,40.35365,0,40.35365,420.0009,100,0.04339229,28.93959,88.85935,0,393.5141
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,17.04184,17.04184,0,0,0,17.04184,527.8998,72.02508,0,0,89.96386,17.93878,17.04184,0,0,0,318.7582,0,0,0,420.0009,100,0.04339229,18.74603,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04339229,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,10.70558,10.70558,0,0,0,10.70558,433.6874,35.15974,0,0,46.42878,11.26904,10.70558,0,0,0,318.7582,0,0,0,420.0009,100,0.04339229,11.77614,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04339229,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,31.44158,31.44158,0,0,0,31.44158,66.02586,0,0,0,20.75957,33.0964,31.44158,0,0,0,318.7582,0,12.33683,-12.33683,406.9967,96.90378,0.04339229,34.58574,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,21.93135,21.93135,0,0,0,21.93135,15.20646,0,3.552714E-15,0,3.334983,23.08563,21.93135,0,0,13.70759,306.4214,0,19.75065,-19.75065,386.1777,91.94688,0.04339229,24.12449,2.667986,0,309.7564
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,14.52048,14.52048,0,-1,0,14.52048,0,0,1.776357E-15,0,0,15.28471,14.52048,0,0,35.65276,286.6707,0,15.28471,-15.28471,370.0662,88.11082,0.04339229,15.97252,0,0,286.6707
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,17.62333,17.62333,0,-1,0,17.62333,0,0,3.552714E-15,0,0,18.55087,17.62333,0,0,52.63577,271.386,0,18.55087,-18.55087,350.5118,83.45503,0.04339229,19.38566,0,0,271.386
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.24785,252.8352,0,0,0,350.5118,83.45503,0.04339229,0,0,0,252.8352
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,7.46151,7.46151,0,-1,0,7.46151,0,0,8.881784E-16,0,0,7.854221,7.46151,0,0,73.24785,252.8352,0,7.854221,-7.854221,342.2328,81.48383,0.04339229,8.207662,0,0,252.8352
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,20.14688,20.14688,0,-1,0,20.14688,0,0,0,0,0,21.20724,20.14688,0,0,81.97476,244.9809,0,21.20724,-21.20724,319.8784,76.16136,0.04339229,22.16156,0,0,244.9809
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,2.877581,2.877581,0,-1,0,2.877581,0,0,0,0,0,3.029033,2.877581,0,0,105.5384,223.7737,0,3.029033,-3.029033,316.6855,75.40115,0.04339229,3.165339,0,0,223.7737
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.005594,1.005594,0,-1,0,1.005594,0,0,2.220446E-16,0,0,1.05852,1.005594,0,0,108.9039,220.7447,0,1.05852,-1.05852,315.5697,75.13549,0.04339229,1.106153,0,0,220.7447
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.0801,219.6862,0,0,0,315.5697,75.13549,0.04339229,0,0,0,219.6862
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,2.965727,2.965727,0,-1,0,2.965727,0,0,4.440892E-16,0,0,3.121818,2.965727,0,0,110.0801,219.6862,0,3.121818,-3.121818,312.279,74.352,0.04339229,3.2623,0,0,219.6862
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,32.48793,32.48793,0,-1,0,32.48793,0,0,7.105427E-15,0,0,34.19782,32.48793,0,0,113.5488,216.5643,0,34.19782,-34.19782,276.2314,65.76924,0.04339229,35.73672,0,0,216.5643
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,28.76638,28.76638,0,0,0,28.76638,0,0,3.552714E-15,0,0,30.28041,28.76638,0,0,151.5464,182.3665,0,30.28041,-30.28041,244.313,58.16965,0.04339229,31.64302,0,0,182.3665
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,185.1912,152.0861,2.755421,0,2.755421,246.927,58.79203,0.04338933,0,2.204337,0,154.8415
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,1.492021,1.492021,0,0,0,1.492021,1354.857,0,0,0,20.21474,1.570548,1.492021,0,0,182.4358,154.566,18.6442,0,18.6442,264.6145,63.00332,0.04336931,1.641223,16.17179,0,174.7807
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,20.4682,20.4682,0,0,0,20.4682,167.5704,0,0,0,34.29866,21.54548,20.4682,0,0,163.7916,171.3458,12.75318,0,12.75318,276.7132,65.88396,0.04335563,22.51502,27.43892,0,205.6444
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,6.295603,6.295603,0,-1,0,6.295603,392.457,0,0,0,24.70753,6.62695,6.295603,0,0,151.0385,182.8236,18.08058,0,18.08058,293.8659,69.96794,0.04333625,6.925163,19.76603,0,207.5312
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,29.00556,29.00556,0,0,0,29.00556,165.0526,0,0,0,47.87443,30.53217,29.00556,0,0,132.9579,199.0961,17.34226,0,17.34226,310.3182,73.88515,0.04331767,31.90611,38.29954,0,246.9706
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,29.47298,29.47298,0,0,0,29.47298,127.4222,0,0,0,37.55514,31.02419,29.47298,0,0,115.6156,214.7042,6.530945,0,6.530945,316.514,75.36034,0.04331068,32.42028,30.04411,0,252.2593
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,9.284023,9.284023,0,0,0,9.284023,679.5923,0,0,0,63.09351,9.772656,9.284023,0,0,109.0847,220.582,53.32085,0,53.32085,367.0987,87.40427,0.04325368,10.21243,50.47481,0,283.6755
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,20.66196,20.66196,0,0,0,20.66196,330.8525,0,0,0,68.36063,21.74944,20.66196,0,0,55.76381,268.5708,46.61119,0,46.61119,411.3179,97.93264,0.04320398,22.72816,54.6885,0,336.9314
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,57.61798,57.61798,0,-1,0,57.61798,86.27394,0,0,0,49.7093,60.65051,57.61798,0,0,9.152619,310.5209,0,10.94121,-10.94121,399.7849,95.18668,0.04320398,63.37978,39.76744,0,360.2302
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,20.48283,20.48283,0,0,0,20.48283,74.472,0,0,0,15.25397,21.56087,20.48283,0,0,21.30951,299.5797,0,6.3069,-6.3069,393.1368,93.60381,0.04320398,22.53111,12.20318,0,314.8336
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,28.31718,293.2728,24.05118,0,24.05118,415.9538,99.03641,0.04317838,0,19.24095,0,317.3239
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,21.61698,21.61698,0,0,0,21.61698,74.81166,0,0,0,16.17202,22.75471,21.61698,0,0,4.265998,314.9188,0,6.582694,-6.582694,409.015,97.38432,0.04317838,23.77868,12.93762,0,331.0909
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,11.5801,308.3361,1.349442,0,1.349442,410.2952,97.68913,0.04317695,0,1.079553,0,309.6856
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,49.61641,49.61641,0,-1,0,49.61641,0,0,0,0,0,52.2278,49.61641,0,0,10.23066,309.5506,0,52.2278,-52.2278,355.2422,84.58131,0.04317695,54.57805,0,0,309.5506
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,9.794731,9.794731,0,-1,0,9.794731,0,0,0,0,0,10.31024,9.794731,0,0,68.26155,257.3228,0,10.31024,-10.31024,344.3743,81.99371,0.04317695,10.7742,0,0,257.3228
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,57.93041,57.93041,0,-1,0,57.93041,0,0,0,0,0,60.97938,57.93041,0,0,79.71738,247.0126,0,60.97938,-60.97938,280.0964,66.68948,0.04317695,63.72345,0,0,247.0126
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,28.13152,28.13152,0,-1,0,28.13152,0,0,3.552714E-15,0,0,29.61213,28.13152,0,0,147.4722,186.0332,0,29.61213,-29.61213,248.8825,59.25761,0.04317695,30.94467,0,0,186.0332
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,43.65056,43.65056,0,-1,0,43.65056,0,0,0,0,0,45.94796,43.65056,0,0,180.3746,156.4211,0,45.94796,-45.94796,200.4491,47.72587,0.04317695,48.01561,0,0,156.4211
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,12.55655,12.55655,0,-1,0,12.55655,0,0,1.776357E-15,0,0,13.21742,12.55655,0,0,231.4279,110.4731,0,13.21742,-13.21742,186.5167,44.40865,0.04317695,13.81221,0,0,110.4731
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,27.14083,27.14083,0,-1,0,27.14083,0,0,0,0,0,28.5693,27.14083,0,0,246.1139,97.25571,0,28.5693,-28.5693,156.402,37.23849,0.04317695,29.85492,0,0,97.25571
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,28.76354,28.76354,0,-1,0,28.76354,0,0,3.552714E-15,0,0,30.27741,28.76354,0,0,277.8576,68.68641,0,30.27741,-30.27741,124.4868,29.63966,0.04317695,31.6399,0,0,68.68641
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,13.8196,13.8196,0,-1,0,13.8196,0,0,1.776357E-15,0,0,14.54695,13.8196,0,0,311.4991,38.40899,0,14.54695,-14.54695,109.153,25.98875,0.04317695,15.20156,0,0,38.40899
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,36.53948,22.66894,0,-1,0,22.66894,0,0,13.87053,17.52448,0,23.86204,22.66894,0,0,327.6624,23.86204,0,23.86204,-23.86204,84.00017,20,0.04317695,40.19342,0,0,23.86204
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,9.043229,9.043229,81,0,22.761,9.043229,0,0,0,0,0,0,0,71.95677,68.35893,354.1758,0,68.35893,0,68.35893,148.8512,35.44068,0.04352438,9.947553,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,23.95738,23.95738,81,0,22.761,23.95738,3.623513,0,0,0,0.8680989,0,0,57.04262,54.19049,285.8169,61.52304,55.05859,0,55.05859,201.0843,47.87712,0.04386507,26.35312,0.6944791,81,62.39114
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,33.84052,33.84052,81,0,22.761,33.84052,74.5815,0,0,0,25.23876,0,0,47.15948,44.80151,230.7583,111.0758,70.04028,0,70.04028,267.5303,63.69757,0.04420848,37.22456,20.19101,81,136.3145
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,4.343348,4.343348,76.65913,0,21.66276,4.343348,1022.59,0,0,0,44.41466,0,0,72.31579,68.7,160.718,174.112,113.1147,0,113.1147,374.8403,89.24752,0.04447394,4.777683,35.53173,81,218.5267
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,36.16515,36.16515,0,-1,0,36.16515,208.9204,0,0,0,75.55637,38.06858,36.16515,0,0,47.60335,275.9152,37.48779,0,37.48779,410.4044,97.71513,0.04443321,39.78167,60.4451,0,351.4716
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,72.97416,0,0,83.08973,0,0,0,0,10.11557,309.6542,10.11557,0,10.11557,420.0009,100,0.04442224,0,66.47178,0,392.7439
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,15.85595,15.85595,0,0,0,15.85595,651.8279,86.66306,0,0,103.3535,16.69048,15.85595,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,17.44155,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,37.99923,37.99923,0,0,0,37.99923,261.1129,59.22173,0,0,99.22092,39.9992,37.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,41.79916,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,24.13249,24.13249,0,0,0,24.13249,344.6078,57.75983,0,0,83.16245,25.40262,24.13249,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,26.54574,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,16.17088,16.17088,0,-1,0,16.17088,425.9315,51.8549,0,0,68.87688,17.02198,16.17088,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,17.78797,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,9.755116,9.755116,0,0,0,9.755116,554.8339,43.85614,0,0,54.12468,10.26854,9.755116,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,10.73063,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04442224,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,26.34189,26.34189,0,0,0,26.34189,87.46119,0,0,0,23.03893,27.7283,26.34189,0,0,0,318.7582,0,4.689373,-4.689373,415.0578,98.82309,0.04442224,28.97608,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,18.93017,18.93017,0,0,0,18.93017,17.96879,0,3.552714E-15,0,3.401522,19.92649,18.93017,0,0,5.210415,314.0688,0,16.52497,-16.52497,397.6389,94.67575,0.04442224,20.82318,2.721218,0,317.4704
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,9.501822,9.501822,0,-1,0,9.501822,0,0,0,0,0,10.00192,9.501822,0,0,23.57149,297.5439,0,10.00192,-10.00192,387.096,92.16553,0.04442224,10.452,0,0,297.5439
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,33.3906,33.3906,0,-1,0,33.3906,0,0,7.105427E-15,0,0,35.148,33.3906,0,0,34.68473,287.542,0,35.148,-35.148,350.0468,83.3443,0.04442224,36.72966,0,0,287.542
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,15.4698,15.4698,0,-1,0,15.4698,0,0,1.776357E-15,0,0,16.284,15.4698,0,0,73.73807,252.394,0,16.284,-16.284,332.8819,79.25745,0.04442224,17.01678,0,0,252.394
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,16.06348,16.06348,0,-1,0,16.06348,0,0,3.552714E-15,0,0,16.90893,16.06348,0,0,91.8314,236.11,0,16.90893,-16.90893,315.0583,75.01374,0.04442224,17.66983,0,0,236.11
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.6191,219.201,0,0,0,315.0583,75.01374,0.04442224,0,0,0,219.201
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.6191,219.201,0,0,0,315.0583,75.01374,0.04442224,0,0,0,219.201
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,4.808411,4.808411,0,-1,0,4.808411,0,0,8.881784E-16,0,0,5.061486,4.808411,0,0,110.6191,219.201,0,5.061486,-5.061486,309.7231,73.74344,0.04442224,5.289252,0,0,219.201
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,6.992247,6.992247,0,-1,0,6.992247,0,0,8.881784E-16,0,0,7.36026,6.992247,0,0,116.243,214.1396,0,7.36026,-7.36026,301.9647,71.89621,0.04442224,7.691471,0,0,214.1396
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,1.762119,1.762119,0,-1,0,1.762119,0,0,2.220446E-16,0,0,1.854862,1.762119,0,0,124.421,206.7793,0,1.854862,-1.854862,300.0095,71.43069,0.04442224,1.938331,0,0,206.7793
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,16.15697,16.15697,0,-1,0,16.15697,0,0,0,0,0,17.00734,16.15697,0,0,126.482,204.9244,0,17.00734,-17.00734,282.0822,67.16228,0.04442224,17.77267,0,0,204.9244
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,13.61069,13.61069,0,0,0,13.61069,0,0,1.776357E-15,0,0,14.32704,13.61069,0,0,145.379,187.9171,0,14.32704,-14.32704,266.9801,63.56657,0.04442224,14.97176,0,0,187.9171
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,161.298,173.5901,2.698398,0,2.698398,269.5401,64.17608,0.04441931,0,2.158718,0,176.2885
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,40.01463,40.01463,0,0,0,40.01463,25.90797,0,7.105427E-15,0,10.36698,42.12066,40.01463,0,0,158.5996,176.0186,0,31.75368,-31.75368,236.0688,56.20673,0.04441931,44.01609,8.293582,0,186.3856
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,34.0606,34.0606,0,0,0,34.0606,74.65385,0,0,0,25.42755,35.85326,34.0606,0,0,193.8815,144.2649,0,10.42571,-10.42571,225.0791,53.59015,0.04441931,37.46666,20.34204,0,169.6925
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,29.56226,29.56226,0,-1,0,29.56226,121.2653,0,0,0,35.84875,31.11817,29.56226,0,0,205.4656,133.8392,4.730581,0,4.730581,229.5669,54.65868,0.04441418,32.51849,28.679,0,169.688
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,10.46918,10.46918,0,0,0,10.46918,458.2293,0,0,0,47.97287,11.02019,10.46918,0,0,200.735,138.0967,36.95267,0,36.95267,264.6233,63.00542,0.04437414,11.5161,38.3783,0,186.0696
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,14.28324,14.28324,0,0,0,14.28324,393.0291,0,0,0,56.13727,15.03499,14.28324,0,0,163.7823,171.3541,41.10229,0,41.10229,303.6163,72.28946,0.04432968,15.71156,44.90982,0,227.4914
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,22.90351,22.90351,0,0,0,22.90351,256.5981,0,0,0,58.76997,24.10896,22.90351,0,0,122.68,208.3462,34.66101,0,34.66101,336.4987,80.11857,0.04429227,25.19386,47.01597,0,267.1161
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,26.39734,26.39734,0,0,0,26.39734,240.1685,0,0,0,63.39809,27.78667,26.39734,0,0,88.01902,239.5411,35.61142,0,35.61142,370.2826,88.16235,0.04425389,29.03707,50.71848,0,302.9392
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,19.37771,19.37771,0,-1,0,19.37771,236.6141,0,0,0,45.8504,20.39759,19.37771,0,0,52.4076,271.5914,25.4528,0,25.4528,394.4293,93.91154,0.0442265,21.31548,36.68032,0,317.4418
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,8.150479,8.150479,0,0,0,8.150479,225.0802,0,0,0,18.34512,8.579453,8.150479,0,0,26.95479,294.4989,9.765665,0,9.765665,403.6938,96.11738,0.044216,8.965528,14.67609,0,312.844
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,18.76821,18.76821,0,0,0,18.76821,110.0893,0,0,0,20.66178,19.75601,18.76821,0,0,17.18913,303.288,0.905776,0,0.905776,404.5531,96.32198,0.04421503,20.64503,16.52943,0,323.9498
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,16.28335,304.1032,14.26107,0,14.26107,418.0823,99.54321,0.0441997,0,11.40886,0,318.3643
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,18.76584,18.76584,0,0,0,18.76584,14.26558,0,3.552714E-15,0,2.677058,19.75352,18.76584,0,0,2.022283,316.9382,0,17.07646,-17.07646,400.0822,95.25747,0.0441997,20.64243,2.141646,0,319.6152
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,21.98141,21.98141,0,-1,0,21.98141,0,0,3.552714E-15,0,0,23.13833,21.98141,0,0,20.99613,299.8617,0,23.13833,-23.13833,375.6922,89.45035,0.0441997,24.17955,0,0,299.8617
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.70539,276.7234,0,0,0,375.6922,89.45035,0.0441997,0,0,0,276.7234
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,6.052386,6.052386,0,-1,0,6.052386,0,0,8.881784E-16,0,0,6.370933,6.052386,0,0,46.70539,276.7234,0,6.370933,-6.370933,368.9767,87.85141,0.0441997,6.657625,0,0,276.7234
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,16.80688,16.80688,0,-1,0,16.80688,0,0,0,0,0,17.69145,16.80688,0,0,53.7842,270.3524,0,17.69145,-17.69145,350.3282,83.41132,0.0441997,18.48757,0,0,270.3524
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,30.3201,30.3201,0,-1,0,30.3201,0,0,3.552714E-15,0,0,31.91589,30.3201,0,0,73.44137,252.661,0,31.91589,-31.91589,316.6859,75.40126,0.0441997,33.35211,0,0,252.661
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,24.25523,24.25523,0,-1,0,24.25523,0,0,3.552714E-15,0,0,25.53183,24.25523,0,0,108.9035,220.7451,0,25.53183,-25.53183,289.773,68.99344,0.0441997,26.68076,0,0,220.7451
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,11.60527,11.60527,0,-1,0,11.60527,0,0,0,0,0,12.21608,11.60527,0,0,137.2722,195.2133,0,12.21608,-12.21608,276.8961,65.92752,0.0441997,12.7658,0,0,195.2133
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,8.121625,8.121625,0,-1,0,8.121625,0,0,0,0,0,8.549079,8.121625,0,0,150.8456,182.9972,0,8.549079,-8.549079,267.8846,63.78193,0.0441997,8.933787,0,0,182.9972
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,8.082286,8.082286,0,-1,0,8.082286,0,0,1.776357E-15,0,0,8.507668,8.082286,0,0,160.3446,174.4481,0,8.507668,-8.507668,258.9167,61.64672,0.0441997,8.890514,0,0,174.4481
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7975,165.9404,0,0,0,258.9167,61.64672,0.0441997,0,0,0,165.9404
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,10.57833,10.57833,0,0,0,10.57833,0,0,1.776357E-15,0,0,11.13509,10.57833,0,0,169.7975,165.9404,0,11.13509,-11.13509,247.1794,58.85211,0.0441997,11.63616,0,0,165.9404
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,182.1698,154.8054,1.831921,0,1.831921,248.9173,59.2659,0.04419773,0,1.465537,0,156.6373
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,11.61787,11.61787,0,0,0,11.61787,201.1588,0,0,0,23.37036,12.22933,11.61787,0,0,180.3379,156.4541,11.14102,0,11.14102,259.4866,61.78239,0.04418577,12.77965,18.69629,0,179.8244
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,169.1969,166.481,44.74187,0,44.74187,301.9324,71.88853,0.0441378,0,35.7935,0,211.2229
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,17.07385,17.07385,0,-1,0,17.07385,323.9493,0,0,0,55.31063,17.97248,17.07385,0,0,124.455,206.7487,37.33815,0,37.33815,337.3545,80.32234,0.04409784,18.78124,44.2485,0,262.0593
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,8.997947,8.997947,0,0,0,8.997947,889.7687,0,0,0,80.06091,9.471523,8.997947,0,0,87.11687,240.353,70.58939,0,70.58939,404.3215,96.26683,0.0440225,9.897741,64.04873,0,320.4139
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,27.77202,27.77202,0,0,0,27.77202,350.0061,51.44256,0,0,97.20375,29.2337,27.77202,0,0,16.52749,303.8835,16.52749,0,16.52749,420.0009,100,0.04400489,30.54922,77.763,0,401.0872
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,39.90135,39.90135,0,0,0,39.90135,200.9361,38.17481,0,0,80.17623,42.00142,39.90135,0,0,0,318.7582,0,0,0,420.0009,100,0.04400489,43.89149,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,52.59275,52.59275,0,0,0,52.59275,182.0725,40.39612,0,0,95.7569,55.36079,52.59275,0,0,0,318.7582,0,0,0,420.0009,100,0.04400489,57.85202,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,14.18742,14.18742,0,-1,0,14.18742,509.1411,57.29986,0,0,72.23399,14.93412,14.18742,0,0,0,318.7582,0,0,0,420.0009,100,0.04400489,15.60616,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,27.73198,27.73198,0,0,0,27.73198,192.7606,24.26478,0,0,53.45634,29.19156,27.73198,0,0,0,318.7582,0,0,0,420.0009,100,0.04400489,30.50518,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.358088,1.358088,0,0,0,1.358088,2114.266,27.28402,0,0,28.71358,1.429566,1.358088,0,0,0,318.7582,0,0,0,420.0009,100,0.04400489,1.493896,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,22.53815,22.53815,0,0,0,22.53815,74.24302,0,0,0,16.733,23.72437,22.53815,0,0,0,318.7582,0,6.991364,-6.991364,412.6313,98.24535,0.04400489,24.79196,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,24.68514,24.68514,0,0,0,24.68514,13.75144,0,3.552714E-15,0,3.394563,25.98436,24.68514,0,0,7.768182,311.7669,0,22.5898,-22.5898,388.8195,92.5759,0.04400489,27.15366,2.715651,0,315.1614
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,8.205358,8.205358,0,-1,0,8.205358,0,0,0,0,0,8.637218,8.205358,0,0,32.86795,289.1771,0,8.637218,-8.637218,379.7151,90.40818,0.04400489,9.025893,0,0,289.1771
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.46487,280.5399,0,0,0,379.7151,90.40818,0.04400489,0,0,0,280.5399
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,3.311536,3.311536,0,-1,0,3.311536,0,0,4.440892E-16,0,0,3.485827,3.311536,0,0,42.46487,280.5399,0,3.485827,-3.485827,376.0407,89.53333,0.04400489,3.642689,0,0,280.5399
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,5.93324,5.93324,0,-1,0,5.93324,0,0,0,0,0,6.245516,5.93324,0,0,46.33801,277.054,0,6.245516,-6.245516,369.4574,87.96587,0.04400489,6.526565,0,0,277.054
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,8.333038,8.333038,0,-1,0,8.333038,0,0,0,0,0,8.771619,8.333038,0,0,53.27747,270.8085,0,8.771619,-8.771619,360.2113,85.76442,0.04400489,9.166342,0,0,270.8085
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,20.05078,20.05078,0,-1,0,20.05078,0,0,0,0,0,21.10608,20.05078,0,0,63.02371,262.0369,0,21.10608,-21.10608,337.9635,80.46735,0.04400489,22.05585,0,0,262.0369
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,22.3129,22.3129,0,-1,0,22.3129,0,0,0,0,0,23.48726,22.3129,0,0,86.47491,240.9308,0,23.48726,-23.48726,313.2058,74.57265,0.04400489,24.54419,0,0,240.9308
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,11.97396,11.97396,0,-1,0,11.97396,0,0,1.776357E-15,0,0,12.60417,11.97396,0,0,112.5719,217.4435,0,12.60417,-12.60417,299.9198,71.40934,0.04400489,13.17136,0,0,217.4435
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,17.95,17.95,0,-1,0,17.95,0,0,0,0,0,18.89474,17.95,0,0,126.5765,204.8394,0,18.89474,-18.89474,280.003,66.66725,0.04400489,19.745,0,0,204.8394
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,7.289655,7.289655,0,-1,0,7.289655,0,0,8.881784E-16,0,0,7.673322,7.289655,0,0,147.5707,185.9446,0,7.673322,-7.673322,271.9146,64.74145,0.04400489,8.018621,0,0,185.9446
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,30.20056,30.20056,0,0,0,30.20056,0,0,3.552714E-15,0,0,31.79007,30.20056,0,0,156.0966,178.2713,0,31.79007,-31.79007,238.405,56.76297,0.04400489,33.22062,0,0,178.2713
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,20.96397,20.96397,0,0,0,20.96397,9.541525,0,3.552714E-15,0,2.000282,22.06734,20.96397,0,0,191.4189,146.4812,0,20.06705,-20.06705,217.2524,51.72667,0.04400489,23.06037,1.600226,0,148.4815
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,10.48429,10.48429,0,0,0,10.48429,72.63132,0,0,0,7.614879,11.0361,10.48429,0,0,213.7156,126.4142,0,3.421217,-3.421217,213.6461,50.86803,0.04400489,11.53272,6.091903,0,134.0291
