Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,63.54911,63.54911,20.25,0,7.39125,63.54911,28.94678,0,0,0,18.39542,45.57801,43.29911,0,0,217.5169,122.993,0,27.18259,-27.18259,184.9932,44.04591,0.04400489,69.90403,14.71634,81,141.3884
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,40.57226,40.57226,0,-1,0,40.57226,91.82893,0,0,0,37.25707,42.70764,40.57226,0,0,247.7198,95.81039,0,5.450569,-5.450569,179.2478,42.67796,0.04400489,44.62949,29.80566,0,133.0675
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,46.86556,46.86556,0,0,0,46.86556,97.7055,0,0,0,45.79023,49.33216,46.86556,0,0,253.776,90.35982,0,3.541939,-3.541939,175.5143,41.78902,0.04400489,51.55211,36.63218,0,136.15
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,14.70637,14.70637,0,0,0,14.70637,252.4975,0,0,0,37.13321,15.48039,14.70637,0,0,257.7115,86.81788,21.65282,0,21.65282,196.0559,46.67989,0.04398185,16.17701,29.70657,0,123.9511
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,39.85511,39.85511,0,0,0,39.85511,193.8811,0,0,0,77.27151,41.95274,39.85511,0,0,236.0587,106.3054,35.31877,0,35.31877,229.5622,54.65757,0.04394432,43.84062,61.81721,0,183.5769
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,13.39414,13.39414,0,0,0,13.39414,478.6711,0,0,0,64.11388,14.09909,13.39414,0,0,200.7399,138.0923,50.01478,0,50.01478,277.0104,65.95473,0.04389128,14.73355,51.2911,0,202.2062
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,45.47793,45.47793,0,-1,0,45.47793,155.6103,0,0,0,70.76836,47.87151,45.47793,0,0,150.7251,183.1056,22.89686,0,22.89686,298.7323,71.12659,0.04386705,50.02572,56.61469,0,253.874
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,28.08791,28.08791,0,0,0,28.08791,101.4942,0,0,0,28.50759,29.56622,28.08791,0,0,127.8283,203.7128,0,1.058632,-1.058632,297.6164,70.86091,0.04386705,30.8967,22.80607,0,232.2204
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,24.63243,24.63243,0,0,0,24.63243,93.77756,0,0,0,23.0997,25.92888,24.63243,0,0,129.0045,202.6541,0,2.829184,-2.829184,294.6342,70.15086,0.04386705,27.09568,18.47976,0,225.7538
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,39.3103,39.3103,0,0,0,39.3103,36.40335,0,0,0,14.31027,41.37926,39.3103,0,0,132.1481,199.825,0,27.06899,-27.06899,266.101,63.35724,0.04386705,43.24132,11.44821,0,214.1352
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,31.10344,31.10344,0,0,0,31.10344,11.45978,0,3.552714E-15,0,3.564386,32.74046,31.10344,0,0,162.2247,172.756,0,29.17608,-29.17608,235.3467,56.03481,0.04386705,34.21378,2.851509,0,176.3204
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,64.65715,64.65715,0,-1,0,64.65715,0,0,0,2.422864,0,68.06016,64.65715,0,0,194.6426,143.5799,0,68.06016,-68.06016,163.605,38.95348,0.04386705,71.12286,0,0,143.5799
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,53.83874,53.83874,0,-1,0,53.83874,0,0,7.105427E-15,0,0,56.67236,53.83874,0,0,270.265,75.51974,0,56.67236,-56.67236,103.8671,24.7302,0.04386705,59.22261,0,0,75.51974
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,45.50043,17.90502,0,-1,0,17.90502,0,0,27.59542,32.14546,0,18.84739,17.90502,0,0,333.2343,18.84739,0,18.84739,-18.84739,84.00017,20,0.04386705,50.05048,0,0,18.84739
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,8.608305,0,0,-1,0,0,0,0,8.608305,9.469135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,9.469135,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,41.05586,0,0,-1,0,0,0,0,41.05586,45.16145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,45.16145,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,11.41757,0,0,-1,0,0,0,0,11.41757,12.55933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,12.55933,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,14.29153,0,0,-1,0,0,0,0,14.29153,15.72068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,15.72068,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,15.47102,0,0,-1,0,0,0,0,15.47102,17.01812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,17.01812,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,2.709801,0,0,-1,0,0,0,0,2.709801,2.980781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04386705,2.980781,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,10.57915,10.57915,81,0,22.761,10.57915,0,0,0,0,0,0,0,70.42085,66.89981,354.1758,0,66.89981,0,66.89981,147.4669,35.1111,0.0442076,11.63706,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,15.34207,15.34207,81,0,22.761,15.34207,15.30138,0,0,0,2.347549,0,0,65.65793,62.37503,287.276,60.20983,64.72258,0,64.72258,208.8681,49.73041,0.04454939,16.87628,1.878039,81,62.55738
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.03559613,0.03559613,72.35139,0,20.5729,0.03559613,53748.59,0,0,0,19.13242,0,0,72.31579,68.7,222.5534,118.4602,87.83242,0,87.83242,292.1933,69.56969,0.0448069,0.03915574,15.30593,81,137.5926
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,23.47205,23.47205,81,0,22.761,23.47205,152.3422,0,0,0,35.75783,0,0,57.52795,54.65155,134.721,197.5093,90.40939,0,90.40939,377.9632,89.99105,0.04511875,25.81925,28.60626,81,233.2672
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.077002,1.077002,0,-1,0,1.077002,6634.237,26.0056,0,0,71.4509,1.133687,1.077002,0,0,44.31161,278.8778,44.31161,0,44.31161,420.0009,100,0.04507094,1.184703,57.16072,0,350.3287
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,32.10011,32.10011,0,0,0,32.10011,267.0845,51.94482,0,0,85.73441,33.78959,32.10011,0,0,0,318.7582,0,0,0,420.0009,100,0.04507094,35.31012,68.58752,0,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,17.98621,17.98621,0,0,0,17.98621,484.2148,68.15903,0,0,87.09188,18.93285,17.98621,0,0,0,318.7582,0,0,0,420.0009,100,0.04507094,19.78483,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04507094,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,24.93529,24.93529,0,0,0,24.93529,318.2205,53.10152,0,0,79.34921,26.24768,24.93529,0,0,0,318.7582,0,0,0,420.0009,100,0.04507094,27.42882,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,64.40834,64.40834,0,-1,0,64.40834,96.4892,0,0,2.149172,62.14709,67.79825,64.40834,0,0,0,318.7582,0,5.651158,-5.651158,414.044,98.5817,0.04507094,70.84917,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,5.907653,5.907653,0,0,0,5.907653,995.7701,46.329,0,0,58.82664,6.218582,5.907653,0,0,6.279065,313.1071,6.279065,0,6.279065,420.0009,100,0.04506417,6.498418,47.06132,0,371.9337
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,9.843928,9.843928,0,0,0,9.843928,290.7702,18.26118,0,0,28.62321,10.36203,9.843928,0,0,0,318.7582,0,0,0,420.0009,100,0.04506417,10.82832,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,47.17616,47.17616,0,0,0,47.17616,45.30418,0,7.105427E-15,0,21.37277,49.65911,47.17616,0,0,0,318.7582,0,28.28634,-28.28634,390.1844,92.90086,0.04506417,51.89377,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,14.54892,14.54892,0,0,0,14.54892,23.73222,0,0,0,3.452781,15.31465,14.54892,0,0,31.42927,290.4719,0,11.86187,-11.86187,377.6809,89.92384,0.04506417,16.00381,2.762225,0,293.9247
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.60912,278.61,0,0,0,377.6809,89.92384,0.04506417,0,0,0,278.61
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,41.50845,41.50845,0,-1,0,41.50845,0,0,7.105427E-15,0,0,43.69311,41.50845,0,0,44.60912,278.61,0,43.69311,-43.69311,331.6243,78.95802,0.04506417,45.6593,0,0,278.61
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,37.89676,37.89676,0,-1,0,37.89676,0,0,7.105427E-15,0,0,39.89132,37.89676,0,0,93.15702,234.9169,0,39.89132,-39.89132,289.5752,68.94633,0.04506417,41.68643,0,0,234.9169
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,12.9538,12.9538,0,-1,0,12.9538,0,0,0,0,0,13.63558,12.9538,0,0,137.4807,195.0256,0,13.63558,-13.63558,275.202,65.52416,0.04506417,14.24918,0,0,195.0256
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6314,181.39,0,0,0,275.202,65.52416,0.04506417,0,0,0,181.39
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,28.83839,28.83839,0,-1,0,28.83839,0,0,0,0,0,30.3562,28.83839,0,0,152.6314,181.39,0,30.3562,-30.3562,243.2038,57.90554,0.04506417,31.72223,0,0,181.39
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,5.632538,5.632538,0,-1,0,5.632538,0,0,8.881784E-16,0,0,5.928988,5.632538,0,0,186.3605,151.0338,0,5.928988,-5.928988,236.9541,56.41752,0.04506417,6.195792,0,0,151.0338
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,22.16508,22.16508,0,-1,0,22.16508,0,0,3.552714E-15,0,0,23.33167,22.16508,0,0,192.9482,145.1048,0,23.33167,-23.33167,212.3603,50.56188,0.04506417,24.38159,0,0,145.1048
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,16.26355,16.26355,0,-1,0,16.26355,0,0,3.552714E-15,0,0,17.11953,16.26355,0,0,218.8723,121.7731,0,17.11953,-17.11953,194.3148,46.26533,0.04506417,17.88991,0,0,121.7731
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,18.52019,18.52019,0,-1,0,18.52019,0,0,0,0,0,19.49493,18.52019,0,0,237.894,104.6536,0,19.49493,-19.49493,173.7653,41.37261,0.04506417,20.3722,0,0,104.6536
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,15.8404,15.8404,0,0,0,15.8404,0,0,0,0,0,16.6741,15.8404,0,0,259.5551,85.15868,0,16.6741,-16.6741,156.1893,37.18784,0.04506417,17.42444,0,0,85.15868
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,33.51775,33.51775,0,0,0,33.51775,7.828124,0,7.105427E-15,0,2.623811,35.28184,33.51775,0,0,278.0818,68.48458,0,32.65803,-32.65803,121.7647,28.99153,0.04506417,36.86952,2.099049,0,71.1084
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,39.40544,39.40544,20.25,0,7.39125,39.40544,38.88512,3.552714E-15,0,0,15.32285,20.16362,19.15544,0,0,314.3685,35.82656,0,4.840769,-4.840769,116.6621,27.77662,0.04506417,43.34598,12.25828,81,51.14941
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,29.07447,29.07447,81,0,22.761,29.07447,111.6233,0,0,0,32.4539,0,0,51.92553,49.32925,319.7472,30.98579,81.78315,0,81.78315,194.2484,46.24952,0.04538375,31.98192,25.96312,81,63.43969
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,15.07652,15.07652,0,-1,0,15.07652,371.8219,0,0,0,56.05779,15.87002,15.07652,0,0,237.964,104.5906,40.18777,0,40.18777,232.3738,55.32699,0.04534027,16.58417,44.84623,0,160.6484
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,3.312864,3.312864,0,0,0,3.312864,2632.481,0,0,0,87.21054,3.487226,3.312864,0,0,197.7762,140.7596,83.72331,0,83.72331,311.8008,74.23812,0.04524995,3.644151,69.76843,0,227.9702
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,55.13705,55.13705,0,0,0,55.13705,162.9043,0,0,0,89.82061,58.03901,55.13705,0,0,114.0529,216.1106,31.78161,0,31.78161,341.9514,81.41684,0.04521576,60.65076,71.85649,0,305.9312
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,5.86193,5.86193,0,0,0,5.86193,1535.282,1.555423,0,0,89.99718,6.170453,5.86193,0,0,82.27131,244.7141,82.27131,0,82.27131,420.0009,100,0.04512748,6.448123,71.99775,0,334.7112
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,15.68511,15.68511,0,0,0,15.68511,568.7239,72.69434,0,0,89.20498,16.51064,15.68511,0,0,0,318.7582,0,0,0,420.0009,100,0.04512748,17.25362,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,38.37622,38.37622,0,-1,0,38.37622,164.9428,22.90278,0,0,63.2988,40.39602,38.37622,0,0,0,318.7582,0,0,0,420.0009,100,0.04512748,42.21384,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04512748,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04512748,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,45.28678,45.28678,0,0,0,45.28678,28.22529,0,0,0,12.78233,47.6703,45.28678,0,0,0,318.7582,0,34.88797,-34.88797,383.2257,91.24403,0.04512748,49.81546,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,11.85984,11.85984,0,0,0,11.85984,28.21865,0,0,0,3.346687,12.48404,11.85984,0,0,38.76441,283.8703,0,9.137354,-9.137354,373.5941,88.95079,0.04512748,13.04582,2.677349,0,287.2169
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,54.34998,54.34998,0,-1,0,54.34998,0,0,7.105427E-15,0,0,57.2105,54.34998,0,0,48.91702,274.7329,0,57.2105,-57.2105,313.2889,74.59245,0.04512748,59.78497,0,0,274.7329
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,38.90765,38.90765,0,-1,0,38.90765,0,0,0,0,0,40.95542,38.90765,0,0,112.4842,217.5224,0,40.95542,-40.95542,270.1181,64.31371,0.04512748,42.79842,0,0,217.5224
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,21.54286,21.54286,0,-1,0,21.54286,0,0,3.552714E-15,0,0,22.67669,21.54286,0,0,157.9903,176.567,0,22.67669,-22.67669,246.2148,58.62245,0.04512748,23.69714,0,0,176.567
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,19.76637,19.76637,0,-1,0,19.76637,0,0,3.552714E-15,0,0,20.8067,19.76637,0,0,183.1866,153.8903,0,20.8067,-20.8067,224.2826,53.40051,0.04512748,21.74301,0,0,153.8903
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,31.1115,31.1115,0,-1,0,31.1115,0,0,3.552714E-15,0,0,32.74895,31.1115,0,0,206.3052,133.0836,0,32.74895,-32.74895,189.7622,45.18138,0.04512748,34.22265,0,0,133.0836
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,18.08169,18.08169,0,-1,0,18.08169,0,0,3.552714E-15,0,0,19.03336,18.08169,0,0,242.6929,100.3346,0,19.03336,-19.03336,169.6992,40.4045,0.04512748,19.88986,0,0,100.3346
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,2.713996,2.713996,0,-1,0,2.713996,0,0,0,0,0,2.856838,2.713996,0,0,263.8411,81.30127,0,2.856838,-2.856838,166.6879,39.68751,0.04512748,2.985396,0,0,81.30127
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,10.95476,10.95476,0,-1,0,10.95476,0,0,1.776357E-15,0,0,11.53132,10.95476,0,0,267.0153,78.44444,0,11.53132,-11.53132,154.5328,36.79345,0.04512748,12.05023,0,0,78.44444
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,27.94276,27.94276,0,-1,0,27.94276,0,0,0,0,0,29.41343,27.94276,0,0,279.8279,66.91311,0,29.41343,-29.41343,123.5283,29.41144,0.04512748,30.73703,0,0,66.91311
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,5.12372,5.12372,0,-1,0,5.12372,0,0,8.881784E-16,0,0,5.393389,5.12372,0,0,312.5095,37.49968,0,5.393389,-5.393389,117.8432,28.05784,0.04512748,5.636092,0,0,37.49968
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.5021,32.10629,0,0,0,117.8432,28.05784,0.04512748,0,0,0,32.10629
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,13.06609,13.06609,0,0,0,13.06609,16.842,0,0,0,2.200591,13.75378,13.06609,0,0,318.5021,32.10629,0,11.55319,-11.55319,105.665,25.15829,0.04512748,14.3727,1.760473,0,34.30688
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,23.61106,23.61106,81,0,22.761,23.61106,90.67832,0,0,0,21.41011,0,0,57.38894,54.5195,331.339,20.5531,75.9296,0,75.9296,177.6982,42.30901,0.04545083,25.97216,17.12809,81,41.96321
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,56.13194,56.13194,81,0,22.761,56.13194,79.76669,0,0,0,44.77459,0,0,24.86806,23.62466,255.4094,88.88975,68.39925,0,68.39925,242.5874,57.75879,0.04578116,61.74513,35.81967,81,133.6643
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,187.0102,150.4491,68.40574,0,68.40574,307.4828,73.21004,0.04570722,0,54.72459,0,218.8548
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,21.67783,21.67783,0,0,0,21.67783,336.5764,0,0,0,72.96247,22.81877,21.67783,0,0,118.6044,212.0142,50.1437,0,50.1437,355.0533,84.53633,0.04565318,23.84562,58.36998,0,284.9767
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,38.19096,38.19096,0,0,0,38.19096,261.7773,0,0,0,99.97526,40.20102,38.19096,0,0,68.46073,257.1436,59.77425,0,59.77425,411.7601,98.03793,0.04558891,42.01006,79.98021,0,357.1188
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,84.58592,0,0,93.27242,0,0,0,0,8.686488,310.9404,8.686488,0,8.686488,420.0009,100,0.04557959,0,74.61793,0,404.2128
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04557959,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04557959,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,21.93873,21.93873,0,0,0,21.93873,220.1019,25.19417,0,0,48.28757,23.0934,21.93873,0,0,0,318.7582,0,0,0,420.0009,100,0.04557959,24.1326,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,20.7627,20.7627,0,0,0,20.7627,204.9169,20.69081,0,0,42.54629,21.85548,20.7627,0,0,0,318.7582,0,0,0,420.0009,100,0.04557959,22.83897,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,29.14967,29.14967,0,0,0,29.14967,80.10078,0,0,0,23.34911,30.68386,29.14967,0,0,0,318.7582,0,7.334752,-7.334752,412.2693,98.15917,0.04557959,32.06464,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,8.149725,311.4235,3.623837,0,3.623837,415.7072,98.97771,0.0455757,0,2.89907,0,315.0473
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,20.66721,20.66721,0,-1,0,20.66721,0,0,3.552714E-15,0,0,21.75496,20.66721,0,0,4.525887,314.6849,0,21.75496,-21.75496,392.7755,93.51778,0.0455757,22.73393,0,0,314.6849
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.89525,43.89525,0,-1,0,43.89525,0,0,7.105427E-15,0,0,46.20552,43.89525,0,0,28.69806,292.93,0,46.20552,-46.20552,344.0706,81.9214,0.0455757,48.28477,0,0,292.93
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,20.7078,20.7078,0,-1,0,20.7078,0,0,0,0,0,21.79769,20.7078,0,0,80.03754,246.7244,0,21.79769,-21.79769,321.0938,76.45075,0.0455757,22.77859,0,0,246.7244
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,17.48709,17.48709,0,-1,0,17.48709,0,0,0,0,0,18.40746,17.48709,0,0,104.2572,224.9268,0,18.40746,-18.40746,301.6906,71.83096,0.0455757,19.2358,0,0,224.9268
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,20.1782,20.1782,0,-1,0,20.1782,0,0,0,0,0,21.24021,20.1782,0,0,124.7099,206.5193,0,21.24021,-21.24021,279.3015,66.50022,0.0455757,22.19601,0,0,206.5193
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,8.920935,8.920935,0,-1,0,8.920935,0,0,0,0,0,9.390457,8.920935,0,0,148.3102,185.2791,0,9.390457,-9.390457,269.4031,64.14346,0.0455757,9.813028,0,0,185.2791
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,8.198927,8.198927,0,-1,0,8.198927,0,0,1.776357E-15,0,0,8.630449,8.198927,0,0,158.744,175.8886,0,8.630449,-8.630449,260.3058,61.97744,0.0455757,9.01882,0,0,175.8886
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,26.7043,26.7043,0,-1,0,26.7043,0,0,0,0,0,28.10979,26.7043,0,0,168.3334,167.2582,0,28.10979,-28.10979,230.6754,54.92262,0.0455757,29.37473,0,0,167.2582
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,10.85484,10.85484,0,-1,0,10.85484,0,0,1.776357E-15,0,0,11.42615,10.85484,0,0,199.5665,139.1484,0,11.42615,-11.42615,218.6312,52.05495,0.0455757,11.94033,0,0,139.1484
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,26.91866,26.91866,0,-1,0,26.91866,0,0,3.552714E-15,0,0,28.33543,26.91866,0,0,212.2622,127.7222,0,28.33543,-28.33543,188.7631,44.9435,0.0455757,29.61052,0,0,127.7222
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,6.100654,6.100654,0,0,0,6.100654,0,0,8.881784E-16,0,0,6.421741,6.100654,0,0,243.746,99.38681,0,6.421741,-6.421741,181.994,43.33181,0.0455757,6.710719,0,0,99.38681
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,35.8162,35.8162,0,0,0,35.8162,6.652523,0,0,0,2.38268,37.70126,35.8162,0,0,250.8813,92.96507,0,35.31858,-35.31858,144.7649,34.46777,0.0455757,39.39782,1.906144,0,95.34776
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,21.63429,21.63429,0,0,0,21.63429,79.18414,0,0,0,17.13093,22.77294,21.63429,0,0,290.1241,57.6465,0,5.64201,-5.64201,138.8177,33.05177,0.0455757,23.79772,13.70474,0,74.77742
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,11.28176,11.28176,0,0,0,11.28176,172.8997,0,0,0,19.50613,11.87553,11.28176,0,0,296.393,52.00449,7.630595,0,7.630595,146.0567,34.77534,0.04556752,12.40993,15.6049,0,71.51061
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,25.70256,25.70256,0,-1,0,25.70256,124.6073,0,0,0,32.02726,27.05533,25.70256,0,0,288.7625,58.87202,4.971928,0,4.971928,150.7735,35.89838,0.04556218,28.27282,25.62181,0,90.89928
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.322066,1.322066,0,0,0,1.322066,3118.625,0,0,0,41.23029,1.391649,1.322066,0,0,283.7905,63.34676,39.83864,0,39.83864,188.5678,44.897,0.0455195,1.454273,32.98423,0,104.577
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,50.34988,50.34988,0,0,0,50.34988,78.21968,7.105427E-15,0,0,39.38351,52.99987,50.34988,0,0,243.9519,99.20153,0,13.61636,-13.61636,174.2149,41.47964,0.0455195,55.38486,31.50681,0,138.585
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,17.28435,17.28435,0,0,0,17.28435,446.3432,0,0,0,77.14752,18.19406,17.28435,0,0,259.0812,85.58517,58.95347,0,58.95347,230.143,54.79585,0.0454565,19.01279,61.71802,0,162.7327
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,28.75845,28.75845,0,0,0,28.75845,187.8488,0,0,0,54.02239,30.27205,28.75845,0,0,200.1277,138.6433,23.75034,0,23.75034,252.6746,60.1605,0.04543116,31.63429,43.21791,0,192.6657
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,37.99292,37.99292,0,-1,0,37.99292,142.6595,0,0,0,54.20051,39.99255,37.99292,0,0,176.3774,160.0186,14.20796,0,14.20796,266.1534,63.36974,0.04541602,41.79222,43.36041,0,214.2191
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,162.1694,172.8058,44.96007,0,44.96007,308.8063,73.52516,0.04536816,0,35.96805,0,217.7658
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,22.49218,22.49218,0,0,0,22.49218,133.0238,0,0,0,29.91995,23.67598,22.49218,0,0,117.2093,213.2698,6.243976,0,6.243976,314.7299,74.93553,0.04536153,24.74139,23.93596,0,243.1898
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,110.9654,218.8894,10.48218,0,10.48218,324.6741,77.30321,0.04535039,0,8.385742,0,229.3716
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,38.88666,38.88666,0,0,0,38.88666,2.964351,0,0,0,1.152737,40.93333,38.88666,0,0,100.4832,228.3234,0,39.78059,-39.78059,282.7417,67.31932,0.04535039,42.77533,0.9221898,0,229.4761
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,14.3165,14.3165,0,-1,0,14.3165,0,0,1.776357E-15,0,0,15.07,14.3165,0,0,144.6838,188.5428,0,15.07,-15.07,266.8565,63.53714,0.04535039,15.74815,0,0,188.5428
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,13.08552,13.08552,0,-1,0,13.08552,0,0,0,0,0,13.77423,13.08552,0,0,161.4283,173.4728,0,13.77423,-13.77423,252.3372,60.08017,0.04535039,14.39407,0,0,173.4728
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.733,159.6985,0,0,0,252.3372,60.08017,0.04535039,0,0,0,159.6985
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,43.26759,43.26759,0,-1,0,43.26759,0,0,0,0,0,45.54483,43.26759,0,0,176.733,159.6985,0,45.54483,-45.54483,204.3287,48.6496,0.04535039,47.59435,0,0,159.6985
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3384,114.1537,0,0,0,204.3287,48.6496,0.04535039,0,0,0,114.1537
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,26.33909,26.33909,0,-1,0,26.33909,0,0,0,0,0,27.72536,26.33909,0,0,227.3384,114.1537,0,27.72536,-27.72536,175.1036,41.69126,0.04535039,28.973,0,0,114.1537
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,9.547915,9.547915,0,-1,0,9.547915,0,0,1.776357E-15,0,0,10.05044,9.547915,0,0,258.1443,86.42834,0,10.05044,-10.05044,164.5096,39.16886,0.04535039,10.50271,0,0,86.42834
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,5.065995,5.065995,0,-1,0,5.065995,0,0,8.881784E-16,0,0,5.332626,5.065995,0,0,269.3115,76.37791,0,5.332626,-5.332626,158.8885,37.83051,0.04535039,5.572594,0,0,76.37791
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,19.58435,19.58435,0,-1,0,19.58435,0,0,3.552714E-15,0,0,20.61511,19.58435,0,0,275.2366,71.04528,0,20.61511,-20.61511,137.1582,32.65666,0.04535039,21.54279,0,0,71.04528
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,17.84135,17.84135,0,-1,0,17.84135,0,0,0,0,0,18.78037,17.84135,0,0,298.1423,50.43017,0,18.78037,-18.78037,117.362,27.94328,0.04535039,19.62549,0,0,50.43017
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,10.00857,10.00857,0,0,0,10.00857,0,0,0,0,0,10.53533,10.00857,0,0,319.0094,31.6498,0,10.53533,-10.53533,106.2568,25.29918,0.04535039,11.00942,0,0,31.6498
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,13.63385,13.63385,0,0,0,13.63385,8.654174,0,0,0,1.179897,14.35142,13.63385,0,0,330.7153,21.11447,0,13.17152,-13.17152,92.37277,21.99347,0.04535039,14.99723,0.9439176,0,22.29437
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,20.48722,20.48722,81,0,22.761,20.48722,95.69616,0,0,0,19.60549,0,0,60.51278,57.48714,345.3503,7.942946,77.09262,0,77.09262,165.5092,39.40689,0.04566796,22.53595,15.68439,81,27.54843
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,17.29528,17.29528,81,0,22.761,17.29528,202.2121,0,0,0,34.97314,0,0,63.70472,60.51949,268.2577,77.32631,95.49263,0,95.49263,256.1015,60.97643,0.04596466,19.02481,27.97852,81,112.2995
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,17.52599,17.52599,0,-1,0,17.52599,295.0336,0,0,0,51.70758,18.44841,17.52599,0,0,172.7651,163.2697,33.25916,0,33.25916,287.6539,68.48889,0.04592902,19.27859,41.36606,0,214.9772
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,13.21311,13.21311,0,0,0,13.21311,610.692,0,0,0,80.69138,13.90853,13.21311,0,0,139.5059,193.2029,66.78284,0,66.78284,351.0097,83.57357,0.04585762,14.53442,64.55311,0,273.8943
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,47.61222,47.61222,0,0,0,47.61222,176.4082,0,0,0,83.99187,50.11813,47.61222,0,0,72.72305,253.3075,33.87373,0,33.87373,383.1451,91.22485,0.04582149,52.37345,67.19349,0,337.2993
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,45.73561,0,0,84.58492,0,0,0,0,38.84931,283.7939,38.84931,0,38.84931,420.0009,100,0.04578013,0,67.66794,0,368.3788
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04578013,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,18.15636,18.15636,0,-1,0,18.15636,399.3149,53.3891,0,0,72.50107,19.11196,18.15636,0,0,0,318.7582,0,0,0,420.0009,100,0.04578013,19.972,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,4.087576,4.087576,0,0,0,4.087576,1260.786,47.23288,0,0,51.53559,4.302711,4.087576,0,0,0,318.7582,0,0,0,420.0009,100,0.04578013,4.496334,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,39.83171,39.83171,0,0,0,39.83171,106.2286,0.3845417,0,0,42.31266,41.92811,39.83171,0,0,0,318.7582,0,0,0,420.0009,100,0.04578013,43.81488,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,1.669913,1.669913,0,0,0,1.669913,1431.106,22.14043,0,0,23.89823,1.757804,1.669913,0,0,0,318.7582,0,0,0,420.0009,100,0.04578013,1.836905,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,44.15053,44.15053,0,0,0,44.15053,8.392756,0,0,0,3.705446,46.47425,44.15053,0,0,0,318.7582,0,42.7688,-42.7688,374.9186,89.26614,0.04578013,48.56559,2.964357,0,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,35.1422,35.1422,0,-1,0,35.1422,0,0,7.105427E-15,0,0,36.99179,35.1422,0,0,47.52089,275.9894,0,36.99179,-36.99179,335.9258,79.98217,0.04578013,38.65643,0,0,275.9894
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.124441,1.124441,0,-1,0,1.124441,0,0,2.220446E-16,0,0,1.183622,1.124441,0,0,88.62288,238.9976,0,1.183622,-1.183622,334.6781,79.68511,0.04578013,1.236885,0,0,238.9976
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,18.42547,18.42547,0,-1,0,18.42547,0,0,3.552714E-15,0,0,19.39524,18.42547,0,0,89.93802,237.814,0,19.39524,-19.39524,314.2338,74.81741,0.04578013,20.26802,0,0,237.814
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,13.40831,13.40831,0,-1,0,13.40831,0,0,1.776357E-15,0,0,14.11401,13.40831,0,0,111.4883,218.4188,0,14.11401,-14.11401,299.3563,71.27517,0.04578013,14.74914,0,0,218.4188
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,17.27789,17.27789,0,-1,0,17.27789,0,0,3.552714E-15,0,0,18.18725,17.27789,0,0,127.1705,204.3048,0,18.18725,-18.18725,280.1852,66.71064,0.04578013,19.00568,0,0,204.3048
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,8.702835,8.702835,0,-1,0,8.702835,0,0,0,0,0,9.160879,8.702835,0,0,147.3786,186.1175,0,9.160879,-9.160879,270.5288,64.4115,0.04578013,9.573119,0,0,186.1175
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,28.03149,28.03149,0,-1,0,28.03149,0,0,3.552714E-15,0,0,29.50683,28.03149,0,0,157.5573,176.9566,0,29.50683,-29.50683,239.4259,57.00606,0.04578013,30.83463,0,0,176.9566
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,8.164514,8.164514,0,-1,0,8.164514,0,0,0,0,0,8.594225,8.164514,0,0,190.3427,147.4498,0,8.594225,-8.594225,230.3668,54.84913,0.04578013,8.980966,0,0,147.4498
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,3.278728,3.278728,0,-1,0,3.278728,0,0,4.440892E-16,0,0,3.451293,3.278728,0,0,199.8918,138.8556,0,3.451293,-3.451293,226.7288,53.98294,0.04578013,3.606601,0,0,138.8556
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,21.06631,21.06631,0,-1,0,21.06631,0,0,3.552714E-15,0,0,22.17507,21.06631,0,0,203.7266,135.4043,0,22.17507,-22.17507,203.3542,48.41758,0.04578013,23.17295,0,0,135.4043
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.3656,113.2292,0,0,0,203.3542,48.41758,0.04578013,0,0,0,113.2292
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,18.71006,18.71006,0,0,0,18.71006,3.111302,0,3.552714E-15,0,0.5821263,19.6948,18.71006,0,0,228.3656,113.2292,0,19.11267,-19.11267,183.2077,43.6208,0.04578013,20.58106,0.4657011,0,113.8113
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.4163718,0.4163718,0,0,0,0.4163718,5160.19,0,0,0,21.48558,0.4382861,0.4163718,0,0,249.6019,94.11655,21.04729,0,21.04729,203.1749,48.37489,0.04575775,0.458009,17.18846,0,115.6021
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,24.97932,24.97932,0,0,0,24.97932,140.2904,0,0,0,35.0436,26.29402,24.97932,0,0,228.5546,113.0591,8.749573,0,8.749573,211.4755,50.35121,0.04574845,27.47725,28.03488,0,148.1027
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,219.805,120.9337,58.74482,0,58.74482,267.2057,63.62029,0.04568613,0,46.99585,0,179.6785
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.5347348,0.5347348,0,0,0,0.5347348,15706.68,0,0,0,83.98906,0.5628787,0.5347348,0,0,161.0602,173.8041,83.42618,0,83.42618,346.3508,82.4643,0.04559791,0.5882083,67.19125,0,257.7931
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,46.95155,46.95155,0,0,0,46.95155,173.394,0,0,0,81.41115,49.42268,46.95155,0,0,77.634,248.8876,31.98847,0,31.98847,376.6977,89.68974,0.04556417,51.6467,65.12892,0,330.2988
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,41.89511,0,0,87.54064,0,0,0,0,45.64553,277.6772,45.64553,0,45.64553,420.0009,100,0.04551613,0,70.03252,0,365.2179
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,13.8139,13.8139,0,-1,0,13.8139,570.8426,64.31468,0,0,78.85563,14.54095,13.8139,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,15.19529,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,40.32486,40.32486,0,0,0,40.32486,187.4311,33.13412,0,0,75.58135,42.44722,40.32486,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,44.35735,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,26.17486,26.17486,0,0,0,26.17486,193.2601,23.03308,0,0,50.58557,27.55248,26.17486,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,28.79234,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,14.87133,14.87133,0,0,0,14.87133,157.7141,7.800146,0,0,23.45417,15.65403,14.87133,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,16.35846,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,3.684105,0,0,3.684105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,0,2.947284,0,322.4423
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04551613,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,12.72063,12.72063,0,-1,0,12.72063,0,0,1.776357E-15,0,0,13.39014,12.72063,0,0,0,318.7582,0,13.39014,-13.39014,405.8864,96.63943,0.04551613,13.99269,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87793,305.3681,0,0,0,405.8864,96.63943,0.04551613,0,0,0,305.3681
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,14.22623,14.22623,0,-1,0,14.22623,0,0,1.776357E-15,0,0,14.97498,14.22623,0,0,14.87793,305.3681,0,14.97498,-14.97498,390.1014,92.8811,0.04551613,15.64885,0,0,305.3681
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.5168,290.3931,0,0,0,390.1014,92.8811,0.04551613,0,0,0,290.3931
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,30.38526,30.38526,0,-1,0,30.38526,0,0,3.552714E-15,0,0,31.98449,30.38526,0,0,31.5168,290.3931,0,31.98449,-31.98449,356.3868,84.85382,0.04551613,33.42379,0,0,290.3931
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,20.87306,20.87306,0,-1,0,20.87306,0,0,3.552714E-15,0,0,21.97164,20.87306,0,0,67.05511,258.4086,0,21.97164,-21.97164,333.2266,79.33952,0.04551613,22.96037,0,0,258.4086
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.46805,236.437,0,0,0,333.2266,79.33952,0.04551613,0,0,0,236.437
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,24.75015,24.75015,0,-1,0,24.75015,0,0,3.552714E-15,0,0,26.05279,24.75015,0,0,91.46805,236.437,0,26.05279,-26.05279,305.7646,72.80094,0.04551613,27.22517,0,0,236.437
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.4156,210.3842,0,0,0,305.7646,72.80094,0.04551613,0,0,0,210.3842
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,26.99201,26.99201,0,0,0,26.99201,0,0,0,0,0,28.41265,26.99201,0,0,120.4156,210.3842,0,28.41265,-28.41265,275.815,65.67011,0.04551613,29.69122,0,0,210.3842
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,2.506863,2.506863,0,0,0,2.506863,15.3408,0,0,0,0.3845728,2.638803,2.506863,0,0,151.9852,181.9715,0,2.25423,-2.25423,273.4388,65.10435,0.04551613,2.75755,0.3076583,0,182.3561
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,31.08014,31.08014,0,0,0,31.08014,78.69759,0,3.552714E-15,0,24.45932,32.71594,31.08014,0,0,154.4899,179.7173,0,8.256617,-8.256617,264.7356,63.03216,0.04551613,34.18816,19.56746,0,204.1766
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,36.51704,36.51704,0,0,0,36.51704,143.0377,0,0,0,52.23315,38.439,36.51704,0,0,163.6639,171.4607,13.79416,0,13.79416,277.8219,66.14793,0.04550162,40.16875,41.78652,0,223.6938
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,11.57436,11.57436,0,-1,0,11.57436,645.2026,0,0,0,74.67806,12.18353,11.57436,0,0,149.8698,183.8754,62.49453,0,62.49453,337.1094,80.26398,0.04543604,12.73179,59.74245,0,258.5535
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,39.20329,39.20329,0,0,0,39.20329,249.2373,0,0,0,97.7092,41.26662,39.20329,0,0,87.37524,240.1205,56.44258,0,56.44258,390.6555,93.01304,0.04537698,43.12361,78.16736,0,337.8297
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,38.41241,38.41241,0,0,0,38.41241,267.2338,31.28415,0,0,102.6509,40.43412,38.41241,0,0,30.93266,290.9188,30.93266,0,30.93266,420.0009,100,0.04534467,42.25365,82.12075,0,393.5698
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,18.52199,18.52199,0,0,0,18.52199,607.0869,92.94774,0,0,112.4446,19.49683,18.52199,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,20.37419,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,8.210332,8.210332,0,0,0,8.210332,1293.189,97.53263,0,0,106.1751,8.642454,8.210332,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,9.031364,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,47.11844,47.11844,0,-1,0,47.11844,178.4163,34.46864,0,0,84.06699,49.59836,47.11844,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,51.83029,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,29.0036,29.0036,0,0,0,29.0036,241.2897,39.45261,0,0,69.98272,30.53011,29.0036,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,31.90396,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,23.4778,23.4778,0,0,0,23.4778,191.7324,20.30108,0,0,45.01456,24.71348,23.4778,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,25.82558,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,2.363894,2.363894,0,0,0,2.363894,1026.133,21.76838,0,0,24.25669,2.48831,2.363894,0,0,0,318.7582,0,0,0,420.0009,100,0.04534467,2.600284,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,36.97312,36.97312,0,0,0,36.97312,9.469129,0,0,0,3.501032,38.91907,36.97312,0,0,0,318.7582,0,35.41804,-35.41804,382.667,91.11099,0.04534467,40.67043,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,6.209671,6.209671,0,-1,0,6.209671,0,0,0,0,0,6.536496,6.209671,0,0,39.35338,283.3402,0,6.536496,-6.536496,375.7769,89.4705,0.04534467,6.830638,0,0,283.3402
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.61615,276.8037,0,0,0,375.7769,89.4705,0.04534467,0,0,0,276.8037
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,38.80098,38.80098,0,-1,0,38.80098,0,0,7.105427E-15,0,0,40.84314,38.80098,0,0,46.61615,276.8037,0,40.84314,-40.84314,332.7244,79.21994,0.04534467,42.68108,0,0,276.8037
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,5.594294,5.594294,0,-1,0,5.594294,0,0,8.881784E-16,0,0,5.88873,5.594294,0,0,91.99742,235.9605,0,5.88873,-5.88873,326.5172,77.74203,0.04534467,6.153723,0,0,235.9605
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.54045,230.0718,0,0,0,326.5172,77.74203,0.04534467,0,0,0,230.0718
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,17.36608,17.36608,0,-1,0,17.36608,0,0,0,0,0,18.28009,17.36608,0,0,98.54045,230.0718,0,18.28009,-18.28009,307.2483,73.1542,0.04534467,19.10269,0,0,230.0718
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.8517,211.7917,0,0,0,307.2483,73.1542,0.04534467,0,0,0,211.7917
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,11.5648,11.5648,0,-1,0,11.5648,0,0,1.776357E-15,0,0,12.17347,11.5648,0,0,118.8517,211.7917,0,12.17347,-12.17347,294.4163,70.09898,0.04534467,12.72128,0,0,211.7917
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,11.31602,11.31602,0,-1,0,11.31602,0,0,0,0,0,11.9116,11.31602,0,0,132.3777,199.6183,0,11.9116,-11.9116,281.8604,67.10947,0.04534467,12.44762,0,0,199.6183
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,14.18659,14.18659,0,-1,0,14.18659,0,0,1.776357E-15,0,0,14.93325,14.18659,0,0,145.6129,187.7066,0,14.93325,-14.93325,266.1193,63.36162,0.04534467,15.60525,0,0,187.7066
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,22.67364,22.67364,0,0,0,22.67364,0,0,0,0,0,23.86699,22.67364,0,0,162.2054,172.7734,0,23.86699,-23.86699,240.9613,57.37162,0.04534467,24.94101,0,0,172.7734
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,188.7242,148.9064,0.4072147,0,0.4072147,241.3476,57.4636,0.04534424,0,0.3257717,0,149.3136
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,26.55606,26.55606,0,0,0,26.55606,91.1208,0,0,0,24.19809,27.95374,26.55606,0,0,188.317,149.2729,0,3.755651,-3.755651,237.3888,56.52103,0.04534424,29.21166,19.35847,0,173.471
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,24.21156,24.21156,0,0,0,24.21156,175.0155,0,0,0,42.37397,25.48585,24.21156,0,0,192.49,145.5173,16.88812,0,16.88812,253.4103,60.33567,0.04532662,26.63271,33.89918,0,187.8912
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,20.94288,20.94288,0,-1,0,20.94288,342.8092,0,0,0,71.79411,22.04513,20.94288,0,0,175.6019,160.7166,49.74897,0,49.74897,300.6063,71.57279,0.0452748,23.03716,57.43529,0,232.5107
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,11.85497,11.85497,0,0,0,11.85497,729.1352,0,0,0,86.43877,12.47892,11.85497,0,0,125.8529,205.4906,73.95985,0,73.95985,370.7708,88.27859,0.04519798,13.04047,69.15102,0,291.9294
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,9.805284,9.805284,0,0,0,9.805284,836.6486,19.8214,0,0,82.03577,10.32135,9.805284,0,0,51.89302,272.0545,51.89302,0,51.89302,420.0009,100,0.04514423,10.78581,65.62862,0,354.0903
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,14.15947,14.15947,0,0,0,14.15947,743.7526,90.40671,0,0,105.3114,14.90471,14.15947,0,0,0,318.7582,0,0,0,420.0009,100,0.04514423,15.57542,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,13.38793,13.38793,0,0,0,13.38793,726.202,83.13089,0,0,97.22346,14.09256,13.38793,0,0,0,318.7582,0,0,0,420.0009,100,0.04514423,14.72673,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,27.15808,27.15808,0,-1,0,27.15808,337.6064,63.09995,0,0,91.68741,28.58745,27.15808,0,0,0,318.7582,0,0,0,420.0009,100,0.04514423,29.87389,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,33.35962,33.35962,0,0,0,33.35962,185.9696,26.92336,0,0,62.03875,35.11538,33.35962,0,0,0,318.7582,0,0,0,420.0009,100,0.04514423,36.69558,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,19.13984,19.13984,0,0,0,19.13984,226.6083,23.22527,0,0,43.37247,20.1472,19.13984,0,0,0,318.7582,0,0,0,420.0009,100,0.04514423,21.05383,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,39.23074,39.23074,0,0,0,39.23074,59.32247,0,0,0,23.27264,41.29551,39.23074,0,0,0,318.7582,0,18.02287,-18.02287,401.0031,95.47673,0.04514423,43.15381,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.146054,1.146054,0,0,0,1.146054,335.2213,0,0,0,3.841818,1.206373,1.146054,0,0,20.02541,300.7354,2.635445,0,2.635445,403.5033,96.07201,0.04514151,1.26066,3.073455,0,304.5772
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,31.35763,31.35763,0,-1,0,31.35763,0,0,0,0,0,33.00803,31.35763,0,0,17.38997,303.1073,0,33.00803,-33.00803,368.7097,87.78786,0.04514151,34.4934,0,0,303.1073
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,5.948471,5.948471,0,-1,0,5.948471,0,0,8.881784E-16,0,0,6.261548,5.948471,0,0,54.06556,270.0992,0,6.261548,-6.261548,362.1095,86.21638,0.04514151,6.543318,0,0,270.0992
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,7.212454,7.212454,0,-1,0,7.212454,0,0,8.881784E-16,0,0,7.592057,7.212454,0,0,61.02283,263.8377,0,7.592057,-7.592057,354.1068,84.31097,0.04514151,7.9337,0,0,263.8377
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.14751,34.14751,0,-1,0,34.14751,0,0,0,0,0,35.94475,34.14751,0,0,69.45846,256.2456,0,35.94475,-35.94475,316.2177,75.28977,0.04514151,37.56226,0,0,256.2456
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,25.45897,25.45897,0,-1,0,25.45897,0,0,0,0,0,26.79892,25.45897,0,0,109.3971,220.3009,0,26.79892,-26.79892,287.9691,68.56394,0.04514151,28.00487,0,0,220.3009
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,38.81545,38.81545,0,-1,0,38.81545,0,0,0,0,0,40.85837,38.81545,0,0,139.1736,193.502,0,40.85837,-40.85837,244.9006,58.30956,0.04514151,42.69699,0,0,193.502
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,40.34422,40.34422,0,-1,0,40.34422,0,0,7.105427E-15,0,0,42.4676,40.34422,0,0,184.5718,152.6436,0,42.4676,-42.4676,200.1358,47.6513,0.04514151,44.37864,0,0,152.6436
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.758,110.176,0,0,0,200.1358,47.6513,0.04514151,0,0,0,110.176
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,18.62349,18.62349,0,-1,0,18.62349,0,0,0,0,0,19.60367,18.62349,0,0,231.758,110.176,0,19.60367,-19.60367,179.4718,42.73129,0.04514151,20.48584,0,0,110.176
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,31.53816,31.53816,0,-1,0,31.53816,0,0,3.552714E-15,0,0,33.19807,31.53816,0,0,253.5399,90.57231,0,33.19807,-33.19807,144.4779,34.39944,0.04514151,34.69198,0,0,90.57231
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,5.910166,5.910166,0,0,0,5.910166,0,0,0,0,0,6.221228,5.910166,0,0,290.4266,57.37425,0,6.221228,-6.221228,137.9202,32.83807,0.04514151,6.501183,0,0,57.37425
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,22.66559,22.66559,0,0,0,22.66559,10.83234,0,3.552714E-15,0,2.455214,23.85851,22.66559,0,0,297.3391,51.15302,0,21.4033,-21.4033,115.3591,27.4664,0.04514151,24.93214,1.964171,0,53.60823
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,14.2106,14.2106,0,0,0,14.2106,92.13571,0,1.776357E-15,0,13.09304,14.95853,14.2106,0,0,321.1205,29.74972,0,1.865489,-1.865489,113.3927,26.99822,0.04514151,15.63166,10.47443,0,42.84276
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,29.91628,29.91628,81,0,22.761,29.91628,73.68156,0,0,0,22.04279,0,0,51.08372,48.52953,323.1933,27.88424,70.57232,0,70.57232,180.3435,42.93885,0.0454593,32.90791,17.63423,81,49.92702
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,11.33715,11.33715,0,-1,0,11.33715,242.767,0,0,0,27.52287,11.93385,11.33715,0,0,252.621,91.39932,15.58902,0,15.58902,195.1326,46.46004,0.0454431,12.47087,22.01829,0,118.9222
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,11.76095,11.76095,0,0,0,11.76095,301.2954,0,0,0,35.43519,12.37994,11.76095,0,0,237.032,105.4294,23.05525,0,23.05525,217.0047,51.66768,0.04541915,12.93704,28.34815,0,140.8646
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,17.38978,17.38978,0,0,0,17.38978,380.8669,0,0,0,66.2319,18.30503,17.38978,0,0,213.9767,126.1792,47.92688,0,47.92688,262.4721,62.49323,0.04536945,19.12875,52.98552,0,192.4111
