Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,166.0499,169.3134,81.23833,0,81.23833,339.5416,80.84307,0.04528546,0,64.99067,0,250.5517
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,12.06089,12.06089,0,0,0,12.06089,629.5406,0,0,0,75.92818,12.69567,12.06089,0,0,84.81152,242.4279,63.23251,0,63.23251,399.5292,95.12581,0.04522029,13.26697,60.74254,0,318.356
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,13.58335,13.58335,0,-1,0,13.58335,618.1422,48.08713,0,0,83.96441,14.29826,13.58335,0,0,21.57902,299.3371,21.57902,0,21.57902,420.0009,100,0.0451981,14.94169,67.17153,0,383.3015
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0451981,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,32.93005,32.93005,0,0,0,32.93005,100.3541,0,0,0,33.04664,34.66321,32.93005,0,0,0,318.7582,0,1.616568,-1.616568,418.2968,99.59428,0.0451981,36.22306,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,6.473362,6.473362,0,0,0,6.473362,282.8181,9.697589,0,0,18.30784,6.814065,6.473362,0,0,1.796187,317.1417,1.796187,0,1.796187,420.0009,100,0.04519625,7.120698,14.64627,0,335.4495
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,40.36554,40.36554,0,0,0,40.36554,6.663005,0,7.105427E-15,0,2.689558,42.49004,40.36554,0,0,0,318.7582,0,39.80049,-39.80049,378.0475,90.01112,0.04519625,44.4021,2.151646,0,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.22276,278.9577,0,0,0,378.0475,90.01112,0.04519625,0,0,0,278.9577
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.22276,278.9577,0,0,0,378.0475,90.01112,0.04519625,0,0,0,278.9577
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,22.31066,22.31066,0,-1,0,22.31066,0,0,3.552714E-15,0,0,23.4849,22.31066,0,0,44.22276,278.9577,0,23.4849,-23.4849,353.2922,84.11702,0.04519625,24.54172,0,0,278.9577
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,7.923964,7.923964,0,-1,0,7.923964,0,0,8.881784E-16,0,0,8.341014,7.923964,0,0,70.31709,255.4728,0,8.341014,-8.341014,344.5,82.02364,0.04519625,8.71636,0,0,255.4728
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,6.433224,6.433224,0,-1,0,6.433224,0,0,8.881784E-16,0,0,6.771815,6.433224,0,0,79.58489,247.1318,0,6.771815,-6.771815,337.3619,80.32409,0.04519625,7.076547,0,0,247.1318
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,4.118155,4.118155,0,-1,0,4.118155,0,0,0,0,0,4.334901,4.118155,0,0,87.10913,240.36,0,4.334901,-4.334901,332.7925,79.23615,0.04519625,4.529971,0,0,240.36
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,17.97519,17.97519,0,-1,0,17.97519,0,0,3.552714E-15,0,0,18.92126,17.97519,0,0,91.92568,236.0251,0,18.92126,-18.92126,312.8477,74.4874,0.04519625,19.77271,0,0,236.0251
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,15.04085,15.04085,0,-1,0,15.04085,0,0,0,0,0,15.83248,15.04085,0,0,112.9493,217.1039,0,15.83248,-15.83248,296.1588,70.51386,0.04519625,16.54494,0,0,217.1039
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,24.1381,24.1381,0,-1,0,24.1381,0,0,0,0,0,25.40853,24.1381,0,0,130.5409,201.2714,0,25.40853,-25.40853,269.3759,64.13699,0.04519625,26.55191,0,0,201.2714
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,25.60086,25.60086,0,-1,0,25.60086,0,0,3.552714E-15,0,0,26.94827,25.60086,0,0,158.7726,175.8629,0,26.94827,-26.94827,240.9699,57.37367,0.04519625,28.16095,0,0,175.8629
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7152,148.9146,0,0,0,240.9699,57.37367,0.04519625,0,0,0,148.9146
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,25.95972,25.95972,0,0,0,25.95972,2.214209,0,3.552714E-15,0,0.5748024,27.32602,25.95972,0,0,188.7152,148.9146,0,26.75122,-26.75122,212.7717,50.65982,0.04519625,28.55569,0.4598419,0,149.4894
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,1.527472,1.527472,0,0,0,1.527472,85.15133,0,0,0,1.300662,1.607865,1.527472,0,0,218.4387,122.1634,0,0.3072024,-0.3072024,212.4478,50.58272,0.04519625,1.680219,1.04053,0,123.464
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,26.21994,26.21994,0,0,0,26.21994,18.23849,0,0,0,4.782123,27.59994,26.21994,0,0,218.7801,121.8562,0,22.81782,-22.81782,188.3957,44.85604,0.04519625,28.84194,3.825698,0,126.6383
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,44.78004,44.78004,0,-1,0,44.78004,9.741485,0,7.105427E-15,0,4.362241,47.13688,44.78004,0,0,244.1332,99.03834,0,42.77464,-42.77464,143.3073,34.12072,0.04519625,49.25804,3.489793,0,103.4006
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,44.34522,44.34522,0,0,0,44.34522,17.41957,0,0,0,7.724746,46.67918,44.34522,0,0,291.6606,56.2637,0,38.95443,-38.95443,102.2457,24.34417,0.04519625,48.77974,6.179797,0,63.98844
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,21.82588,21.82588,81,0,22.761,21.82588,92.27896,0,0,0,20.1407,0,0,59.17411,56.21541,334.9433,17.30927,76.35611,0,76.35611,174.6835,41.59122,0.04550564,24.00847,16.11256,81,37.44996
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,22.45566,22.45566,81,0,22.761,22.45566,102.3238,0,0,0,22.97748,0,0,58.54434,55.61713,258.5872,86.02976,78.5946,0,78.5946,249.2449,59.3439,0.04581163,24.70122,18.38198,81,109.0072
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,43.17731,43.17731,81,0,22.761,43.17731,38.015,0,0,0,16.41385,0,0,37.82269,35.93155,179.9926,156.7649,52.34541,0,52.34541,298.9041,71.1675,0.04609726,47.49504,13.13108,81,173.1788
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,21.61708,21.61708,0,-1,0,21.61708,35.34441,0,0,0,7.64043,22.75483,21.61708,0,0,127.6472,203.8758,0,15.1144,-15.1144,282.9721,67.37418,0.04609726,23.77879,6.112344,0,211.5162
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,18.98173,18.98173,0,0,0,18.98173,64.00288,0,3.552714E-15,0,12.14885,19.98077,18.98173,0,0,144.4409,188.7614,0,7.831912,-7.831912,274.7166,65.40858,0.04609726,20.8799,9.719083,0,200.9102
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,15.51477,15.51477,0,0,0,15.51477,13.54964,0,0,0,2.102196,16.33134,15.51477,0,0,153.1431,180.9295,0,14.22915,-14.22915,259.7177,61.83743,0.04609726,17.06625,1.681757,0,183.0317
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,168.9532,166.7003,0.2848193,0,0.2848193,259.9879,61.90177,0.04609696,0,0.2278555,0,166.9851
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,17.49923,17.49923,0,0,0,17.49923,23.1077,0,3.552714E-15,0,4.043668,18.42024,17.49923,0,0,168.6684,166.9567,0,14.37657,-14.37657,244.8337,58.29362,0.04609696,19.24915,3.234935,0,171.0003
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.39044,63.39044,0,-1,0,63.39044,0,0,7.105427E-15,1.02948,0,66.72678,63.39044,0,0,184.6424,152.5801,0,66.72678,-66.72678,174.4975,41.54694,0.04609696,69.72948,0,0,152.5801
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,21.18692,21.18692,0,-1,0,21.18692,0,0,0,0,0,22.30202,21.18692,0,0,258.7832,85.85332,0,22.30202,-22.30202,150.9891,35.94971,0.04609696,23.30561,0,0,85.85332
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,45.36312,45.36312,0,-1,0,45.36312,0,0,7.105427E-15,0,0,47.75065,45.36312,0,0,283.5633,63.55129,0,47.75065,-47.75065,100.6555,23.96555,0.04609696,49.89943,0,0,63.55129
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,24.10603,15.01061,0,-1,0,15.01061,0,0,9.095421,11.50602,0,15.80064,15.01061,0,0,336.6195,15.80064,0,15.80064,-15.80064,84.00017,20,0.04609696,26.51663,0,0,15.80064
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,26.53582,0,0,-1,0,0,0,0,26.53582,29.1894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,29.1894,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,20.88408,0,0,-1,0,0,0,0,20.88408,22.97249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,22.97249,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,18.50328,0,0,-1,0,0,0,0,18.50328,20.35361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,20.35361,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,5.906568,0,0,-1,0,0,0,0,5.906568,6.497225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,6.497225,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,19.87417,0,0,-1,0,0,0,0,19.87417,21.86158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,21.86158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,17.58418,0,0,-1,0,0,0,0,17.58418,19.3426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04609696,19.3426,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,42.41702,42.41702,81,0,22.761,42.41702,0,0,0,0,0,0,0,38.58298,36.65383,354.1758,0,36.65383,0,36.65383,118.773,28.27924,0.04630407,46.65873,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,7.346834,7.346834,79.66262,0,22.42264,7.346834,12.82165,0,0,0,0.9419855,0,0,72.31579,68.7,317.522,32.98845,69.64198,0,69.64198,184.8412,44.00973,0.04660841,8.081517,0.7535884,81,33.93043
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,24.46158,24.46158,81,0,22.761,24.46158,8.953294,0,0,0,2.190117,0,0,56.53842,53.7115,247.88,95.66623,55.90162,0,55.90162,237.8742,56.63659,0.04692131,26.90774,1.752094,81,97.85635
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,37.69263,37.69263,81,0,22.761,37.69263,43.63678,0,0,0,16.44785,0,0,43.30737,41.142,191.9784,145.9777,57.58985,0,57.58985,292.5087,69.64479,0.04723361,41.4619,13.15828,81,162.4255
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,15.68599,15.68599,0,-1,0,15.68599,166.0094,0,0,0,26.04022,16.51157,15.68599,0,0,134.3885,197.8085,9.528651,0,9.528651,301.5484,71.79709,0.04722347,17.25459,20.83218,0,223.8488
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,31.28191,31.28191,0,0,0,31.28191,61.2386,0,3.552714E-15,0,19.1566,32.92832,31.28191,0,0,124.8599,206.3843,0,13.77172,-13.77172,287.0317,68.34074,0.04722347,34.4101,15.32528,0,225.5409
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,24.2033,24.2033,0,0,0,24.2033,98.6739,0,3.552714E-15,0,23.88234,25.47716,24.2033,0,0,140.1618,192.6126,0,1.594818,-1.594818,285.3506,67.94048,0.04722347,26.62363,19.10588,0,216.495
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,1.691419,1.691419,0,0,0,1.691419,1270.289,0,0,0,21.4859,1.780441,1.691419,0,0,141.9338,191.0178,19.70546,0,19.70546,304.0449,72.39149,0.04720253,1.860561,17.18872,0,212.5037
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,15.99437,15.99437,0,0,0,15.99437,235.3149,0,0,0,37.63715,16.83618,15.99437,0,0,122.2283,208.7527,20.80096,0,20.80096,323.7784,77.08994,0.04718044,17.59381,30.10972,0,246.3899
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,3.29544,3.29544,0,-1,0,3.29544,312.2918,0,0,0,10.29139,3.468884,3.29544,0,0,101.4274,227.4736,6.822504,0,6.822504,330.2508,78.63098,0.04717319,3.624984,8.23311,0,237.765
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,5.576795,5.576795,0,0,0,5.576795,347.984,0,0,0,19.40635,5.870311,5.576795,0,0,94.60488,233.6138,13.53604,0,13.53604,343.0922,81.68845,0.04715883,6.134475,15.52508,0,253.0202
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,19.93558,19.93558,0,0,0,19.93558,136.0717,0,0,0,27.12667,20.98482,19.93558,0,0,81.06884,245.7963,6.141852,0,6.141852,348.9189,83.07575,0.04715232,21.92914,21.70134,0,272.9229
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,29.448,29.448,0,0,0,29.448,39.46006,0,0,0,11.6202,30.9979,29.448,0,0,74.92699,251.3239,0,19.3777,-19.3777,328.493,78.21246,0.04715232,32.3928,9.296161,0,262.9442
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,18.68928,18.68928,0,0,0,18.68928,19.41781,0,0,0,3.629048,19.67292,18.68928,0,0,96.45776,231.9462,0,16.04388,-16.04388,311.5812,74.18586,0.04715232,20.55821,2.903239,0,235.5753
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,30.58859,30.58859,0,-1,0,30.58859,0,0,3.552714E-15,0,0,32.19852,30.58859,0,0,114.2843,215.9024,0,32.19852,-32.19852,277.641,66.10487,0.04715232,33.64745,0,0,215.9024
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,19.98449,19.98449,0,-1,0,19.98449,0,0,3.552714E-15,0,0,21.0363,19.98449,0,0,150.0604,183.7038,0,21.0363,-21.0363,255.4668,60.82531,0.04715232,21.98294,0,0,183.7038
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,26.91158,26.91158,0,-1,0,26.91158,0,0,0,0,0,28.32798,26.91158,0,0,173.4341,162.6675,0,28.32798,-28.32798,225.6065,53.71573,0.04715232,29.60274,0,0,162.6675
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,28.74968,28.74968,0,-1,0,28.74968,0,0,3.552714E-15,0,0,30.26283,28.74968,0,0,204.9096,134.3396,0,30.26283,-30.26283,193.7067,46.12055,0.04715232,31.62465,0,0,134.3396
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,2.222574,2.222574,0,-1,0,2.222574,0,0,4.440892E-16,0,0,2.339551,2.222574,0,0,238.535,104.0767,0,2.339551,-2.339551,191.2406,45.53338,0.04715232,2.444831,0,0,104.0767
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,23.96552,23.96552,0,-1,0,23.96552,0,0,3.552714E-15,0,0,25.22686,23.96552,0,0,241.1345,101.7372,0,25.22686,-25.22686,164.6491,39.2021,0.04715232,26.36207,0,0,101.7372
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,13.65571,13.65571,0,-1,0,13.65571,0,0,0,0,0,14.37443,13.65571,0,0,269.1643,76.51032,0,14.37443,-14.37443,149.4971,35.59449,0.04715232,15.02128,0,0,76.51032
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,26.51821,26.51821,0,-1,0,26.51821,0,0,3.552714E-15,0,0,27.91391,26.51821,0,0,285.1359,62.13589,0,27.91391,-27.91391,120.0733,28.58883,0.04715232,29.17003,0,0,62.13589
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,20.70852,20.70852,0,-1,0,20.70852,0,0,3.552714E-15,0,0,21.79844,20.70852,0,0,316.1514,34.22198,0,21.79844,-21.79844,97.09573,23.11799,0.04715232,22.77937,0,0,34.22198
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,4.698559,4.698559,0,-1,0,4.698559,0,0,0,0,0,4.945852,4.698559,0,0,340.3719,12.42355,0,4.945852,-4.945852,91.88235,21.87671,0.04715232,5.168415,0,0,12.42355
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,11.01805,11.01805,81,0,22.761,11.01805,0,0,0,0,0,0,0,69.98195,66.48285,345.8672,7.477696,66.48285,0,66.48285,154.9535,36.89362,0.04746537,12.11985,0,81,7.477696
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,19.2447,19.2447,81,0,22.761,19.2447,12.17125,0,0,0,2.34232,0,0,61.7553,58.66754,279.3844,67.31226,61.00986,0,61.00986,212.8326,50.67432,0.04778336,21.16917,1.873856,81,69.65459
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,26.51888,26.51888,81,0,22.761,26.51888,80.09009,0,0,0,21.23899,0,0,54.48112,51.75706,218.3745,122.2211,72.99606,0,72.99606,282.0827,67.16241,0.04808756,29.17077,16.99119,81,143.4601
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,39.18606,39.18606,81,0,22.761,39.18606,105.2569,0,0,0,41.24604,0,0,41.81394,39.72324,145.3785,187.9176,80.96928,0,80.96928,358.8969,85.45147,0.04838216,43.10467,32.99683,81,229.1636
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,6.652981,6.652981,0,-1,0,6.652981,934.2206,0,0,0,62.15352,7.003138,6.652981,0,0,64.40921,260.7899,55.15038,0,55.15038,411.2171,97.90865,0.04832261,7.318279,49.72282,0,322.9435
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,52.18625,0,0,61.44508,0,0,0,0,9.258831,310.4253,9.258831,0,9.258831,420.0009,100,0.04831262,0,49.15606,0,371.8704
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,14.51685,14.51685,0,0,0,14.51685,459.0469,51.35825,0,0,66.63914,15.28089,14.51685,0,0,0,318.7582,0,0,0,420.0009,100,0.04831262,15.96853,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,38.63369,38.63369,0,0,0,38.63369,131.2435,10.03718,0,0,50.70423,40.66705,38.63369,0,0,0,318.7582,0,0,0,420.0009,100,0.04831262,42.49706,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,24.43293,24.43293,0,0,0,24.43293,188.38,20.30788,0,0,46.02675,25.71887,24.43293,0,0,0,318.7582,0,0,0,420.0009,100,0.04831262,26.87622,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,7.934632,7.934632,0,-1,0,7.934632,329.3858,17.78331,0,0,26.13555,8.352244,7.934632,0,0,0,318.7582,0,0,0,420.0009,100,0.04831262,8.728095,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,32.61575,32.61575,0,0,0,32.61575,69.56535,0,0,0,22.68926,34.33236,32.61575,0,0,0,318.7582,0,11.6431,-11.6431,407.7279,97.07788,0.04831262,35.87732,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,56.68684,56.68684,0,0,0,56.68684,13.11782,0,1.421085E-14,0,7.436075,59.67035,56.68684,0,0,12.93678,307.1151,0,52.23428,-52.23428,352.6682,83.96844,0.04831262,62.35552,5.94886,0,314.5512
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,70.97487,254.8808,5.043144,0,5.043144,357.4525,85.10757,0.04830719,0,4.034515,0,259.924
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,14.41991,14.41991,0,0,0,14.41991,21.98032,0,1.776357E-15,0,3.169542,15.17885,14.41991,0,0,65.93172,259.4197,0,12.00931,-12.00931,344.7936,82.09354,0.04830719,15.8619,2.535634,0,262.5892
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,39.13163,39.13163,0,-1,0,39.13163,0,0,0,0,0,41.19118,39.13163,0,0,79.27541,247.4104,0,41.19118,-41.19118,301.3743,71.75564,0.04830719,43.04479,0,0,247.4104
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,49.04352,49.04352,0,-1,0,49.04352,0,0,7.105427E-15,0,0,51.62476,49.04352,0,0,125.0434,206.2192,0,51.62476,-51.62476,246.957,58.79917,0.04830719,53.94787,0,0,206.2192
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,28.22701,28.22701,0,-1,0,28.22701,0,0,3.552714E-15,0,0,29.71264,28.22701,0,0,182.4042,154.5944,0,29.71264,-29.71264,215.6371,51.34207,0.04830719,31.04971,0,0,154.5944
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,14.97209,14.97209,0,-1,0,14.97209,0,0,1.776357E-15,0,0,15.7601,14.97209,0,0,215.4183,124.8818,0,15.7601,-15.7601,199.0245,47.3867,0.04830719,16.4693,0,0,124.8818
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,31.8426,31.8426,0,-1,0,31.8426,0,0,3.552714E-15,0,0,33.51853,31.8426,0,0,232.9295,109.1217,0,33.51853,-33.51853,163.6929,38.97442,0.04830719,35.02687,0,0,109.1217
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1723,75.60315,0,0,0,163.6929,38.97442,0.04830719,0,0,0,75.60315
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,22.31401,22.31401,0,-1,0,22.31401,0,0,0,0,0,23.48843,22.31401,0,0,270.1723,75.60315,0,23.48843,-23.48843,138.9339,33.07943,0.04830719,24.54541,0,0,75.60315
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,22.79734,22.79734,0,-1,0,22.79734,0,0,3.552714E-15,0,0,23.9972,22.79734,0,0,296.2706,52.11472,0,23.9972,-23.9972,113.6386,27.05676,0.04830719,25.07707,0,0,52.11472
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,4.615821,4.615821,0,-1,0,4.615821,0,0,8.881784E-16,0,0,4.858759,4.615821,0,0,322.9341,28.11752,0,4.858759,-4.858759,108.5171,25.83734,0.04830719,5.077403,0,0,28.11752
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,3.196416,3.196416,0,-1,0,3.196416,0,0,4.440892E-16,0,0,3.364649,3.196416,0,0,328.3327,23.25876,0,3.364649,-3.364649,104.9704,24.9929,0.04830719,3.516058,0,0,23.25876
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,25.68161,25.68161,20.25,0,7.39125,25.68161,0,0,0,0,0,5.717487,5.431613,0,0,332.0712,19.89411,0,5.717487,-5.717487,98.94364,23.55796,0.04830719,28.24977,0,81,19.89411
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,15.09707,15.09707,81,0,22.761,15.09707,13.59518,0,0,0,2.052475,0,0,65.90292,62.60778,338.424,14.17662,64.66026,0,64.66026,160.2858,38.1632,0.04861806,16.60678,1.64198,81,16.2291
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,27.6298,27.6298,81,0,22.761,27.6298,72.58315,0,0,0,20.05457,0,0,53.3702,50.70169,273.7637,72.37086,70.75627,0,70.75627,227.411,54.14538,0.0489214,30.39278,16.04366,81,92.42543
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,27.90846,27.90846,81,0,22.761,27.90846,130.9521,0,0,0,36.54671,0,0,53.09154,50.43697,203.0075,136.0515,86.98367,0,86.98367,309.931,73.79295,0.04920605,30.6993,29.23737,81,172.5982
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,22.7589,22.7589,0,-1,0,22.7589,189.1155,0,0,0,43.04061,23.95673,22.7589,0,0,116.0238,214.3368,19.08388,0,19.08388,328.0356,78.10355,0.04918521,25.03479,34.43249,0,257.3774
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,40.14405,40.14405,0,0,0,40.14405,149.2388,0,0,0,59.91048,42.2569,40.14405,0,0,96.93993,231.5123,17.65359,0,17.65359,344.7832,82.09108,0.04916595,44.15846,47.92839,0,291.4228
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,20.80272,20.80272,0,0,0,20.80272,473.1277,0,0,0,98.42343,21.8976,20.80272,0,0,79.28635,247.4005,76.52583,0,76.52583,417.382,99.37646,0.04908263,22.88299,78.73875,0,345.8239
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,91.43525,0,0,94.19576,0,0,0,0,2.760516,316.2738,2.760516,0,2.760516,420.0009,100,0.04907963,0,75.35661,0,410.4695
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04907963,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,15.66568,15.66568,0,-1,0,15.66568,561.2319,71.4306,0,0,87.92079,16.49019,15.66568,0,0,0,318.7582,0,0,0,420.0009,100,0.04907963,17.23225,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04907963,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,15.97232,15.97232,0,0,0,15.97232,213.176,17.23619,0,0,34.04915,16.81297,15.97232,0,0,0,318.7582,0,0,0,420.0009,100,0.04907963,17.56955,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,10.54128,10.54128,0,0,0,10.54128,218.5035,11.93698,0,0,23.03306,11.09608,10.54128,0,0,0,318.7582,0,0,0,420.0009,100,0.04907963,11.5954,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,23.05474,23.05474,0,0,0,23.05474,16.69879,0,0,0,3.849861,24.26814,23.05474,0,0,0,318.7582,0,20.41828,-20.41828,398.4781,94.87554,0.04907963,25.36021,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,43.9193,43.9193,0,-1,0,43.9193,0,0,7.105427E-15,0,0,46.23084,43.9193,0,0,22.68698,298.3399,0,46.23084,-46.23084,349.7465,83.27281,0.04907963,48.31123,0,0,298.3399
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,14.42344,14.42344,0,-1,0,14.42344,0,0,1.776357E-15,0,0,15.18257,14.42344,0,0,74.05457,252.1091,0,15.18257,-15.18257,333.7427,79.46238,0.04907963,15.86578,0,0,252.1091
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,31.88529,31.88529,0,-1,0,31.88529,0,0,7.105427E-15,0,0,33.56347,31.88529,0,0,90.9241,236.9265,0,33.56347,-33.56347,298.3637,71.03883,0.04907963,35.07382,0,0,236.9265
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,5.566158,5.566158,0,-1,0,5.566158,0,0,0,0,0,5.859113,5.566158,0,0,128.2168,203.3631,0,5.859113,-5.859113,292.1876,69.56834,0.04907963,6.122774,0,0,203.3631
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,17.47728,17.47728,0,-1,0,17.47728,0,0,3.552714E-15,0,0,18.39713,17.47728,0,0,134.727,197.504,0,18.39713,-18.39713,272.7953,64.95114,0.04907963,19.225,0,0,197.504
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,19.49459,19.49459,0,-1,0,19.49459,0,0,0,0,0,20.52062,19.49459,0,0,155.1682,179.1068,0,20.52062,-20.52062,251.1647,59.801,0.04907963,21.44405,0,0,179.1068
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,17.4542,17.4542,0,-1,0,17.4542,0,0,0,0,0,18.37284,17.4542,0,0,177.9689,158.5862,0,18.37284,-18.37284,231.798,55.1899,0.04907963,19.19962,0,0,158.5862
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,18.29475,18.29475,0,-1,0,18.29475,0,0,0,0,0,19.25763,18.29475,0,0,198.3832,140.2134,0,19.25763,-19.25763,211.4987,50.35674,0.04907963,20.12422,0,0,140.2134
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,28.27921,28.27921,0,-1,0,28.27921,0,0,3.552714E-15,0,0,29.76759,28.27921,0,0,219.7805,120.9557,0,29.76759,-29.76759,180.1209,42.88585,0.04907963,31.10713,0,0,120.9557
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.8556,91.18815,0,0,0,180.1209,42.88585,0.04907963,0,0,0,91.18815
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,13.6038,13.6038,0,0,0,13.6038,0,0,1.776357E-15,0,0,14.31979,13.6038,0,0,252.8556,91.18815,0,14.31979,-14.31979,165.0265,39.29195,0.04907963,14.96418,0,0,91.18815
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,24.23375,24.23375,0,0,0,24.23375,8.981432,0,3.552714E-15,0,2.176537,25.50921,24.23375,0,0,268.7665,76.86836,0,23.33267,-23.33267,140.4317,33.43606,0.04907963,26.65712,1.74123,0,79.0449
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,12.01348,12.01348,0,0,0,12.01348,142.1912,0,0,0,17.08212,12.64577,12.01348,0,0,294.6917,53.53569,4.436348,0,4.436348,144.6404,34.43813,0.04907481,13.21483,13.6657,0,70.61781
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,19.89305,19.89305,0,0,0,19.89305,114.0822,0,0,0,22.69442,20.94005,19.89305,0,0,290.2554,57.5284,1.754371,0,1.754371,146.3048,34.8344,0.04907291,21.88235,18.15554,0,80.22282
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,15.04487,15.04487,0,-1,0,15.04487,259.9189,0,0,0,39.10448,15.83671,15.04487,0,0,288.501,59.10734,23.26777,0,23.26777,168.3785,40.09004,0.04904764,16.54936,31.28358,0,98.21181
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,15.34618,15.34618,0,0,0,15.34618,293.944,0,0,0,45.10918,16.15388,15.34618,0,0,265.2332,80.04833,28.9553,0,28.9553,195.8479,46.63036,0.04901623,16.8808,36.08734,0,125.1575
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,49.91935,49.91935,0,0,0,49.91935,76.18476,0,0,0,38.03094,52.54668,49.91935,0,0,236.2779,106.1081,0,14.51575,-14.51575,180.547,42.98729,0.04901623,54.91129,30.42475,0,144.139
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,39.73086,39.73086,0,0,0,39.73086,191.7717,0,0,0,76.19256,41.82196,39.73086,0,0,252.4065,91.59235,34.3706,0,34.3706,213.1538,50.7508,0.04897901,43.70395,60.95404,0,167.7849
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,8.471873,8.471873,0,0,0,8.471873,1037.414,0,0,0,87.88839,8.917762,8.471873,0,0,218.0359,122.5259,78.97063,0,78.97063,288.0719,68.58842,0.04889368,9.319061,70.31071,0,210.4143
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,43.83082,43.83082,0,-1,0,43.83082,144.7727,0,0,0,63.45505,46.13771,43.83082,0,0,139.0653,193.5995,17.31734,0,17.31734,304.5006,72.49999,0.04887501,48.21391,50.76404,0,257.0545
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,121.748,209.1851,52.44444,0,52.44444,354.2538,84.34596,0.04881855,0,41.95555,0,261.6295
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,26.16735,26.16735,0,0,0,26.16735,166.4709,0,0,0,43.561,27.54457,26.16735,0,0,69.30352,256.3851,16.01643,0,16.01643,369.4483,87.9637,0.04880134,28.78408,34.8488,0,299.9461
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,24.06796,24.06796,0,0,0,24.06796,83.64536,0,0,0,20.13173,25.33469,24.06796,0,0,53.28709,270.7998,0,5.202964,-5.202964,363.9639,86.65789,0.04880134,26.47475,16.10538,0,290.9316
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,2.224758,2.224758,0,0,0,2.224758,182.1265,0,0,0,4.051873,2.34185,2.224758,0,0,59.06816,265.5969,1.710023,0,1.710023,365.5861,87.04414,0.0487995,2.447233,3.241498,0,269.6487
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,26.50911,26.50911,0,-1,0,26.50911,0,0,3.552714E-15,0,0,27.90433,26.50911,0,0,57.35814,267.1359,0,27.90433,-27.90433,336.1724,80.04089,0.0487995,29.16002,0,0,267.1359
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,66.60267,66.60267,0,-1,0,66.60267,0,0,1.421085E-14,4.562938,0,70.10808,66.60267,0,0,88.36295,239.2316,0,70.10808,-70.10808,262.272,62.44559,0.0487995,73.26294,0,0,239.2316
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,25.30117,25.30117,0,-1,0,25.30117,0,0,3.552714E-15,0,0,26.63281,25.30117,0,0,166.2608,169.1235,0,26.63281,-26.63281,234.1985,55.76144,0.0487995,27.83129,0,0,169.1235
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.88356,47.88356,0,-1,0,47.88356,0,0,7.105427E-15,0,0,50.40375,47.88356,0,0,195.8528,142.4907,0,50.40375,-50.40375,181.0683,43.11142,0.0487995,52.67192,0,0,142.4907
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,22.06884,22.06884,0,-1,0,22.06884,0,0,3.552714E-15,0,0,23.23036,22.06884,0,0,251.857,92.08694,0,23.23036,-23.23036,156.5814,37.2812,0.0487995,24.27572,0,0,92.08694
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,13.80537,13.80537,0,-1,0,13.80537,0,0,1.776357E-15,0,0,14.53197,13.80537,0,0,277.6685,68.85658,0,14.53197,-14.53197,141.2633,33.63406,0.0487995,15.18591,0,0,68.85658
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,5.718879,5.718879,0,-1,0,5.718879,0,0,8.881784E-16,0,0,6.019872,5.718879,0,0,293.8151,54.32461,0,6.019872,-6.019872,134.9178,32.12323,0.0487995,6.290766,0,0,54.32461
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5039,48.30474,0,0,0,134.9178,32.12323,0.0487995,0,0,0,48.30474
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,9.574074,9.574074,0,-1,0,9.574074,0,0,1.776357E-15,0,0,10.07797,9.574074,0,0,300.5039,48.30474,0,10.07797,-10.07797,124.2947,29.59392,0.0487995,10.53148,0,0,48.30474
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,18.90637,18.90637,0,-1,0,18.90637,0,0,3.552714E-15,0,0,19.90144,18.90637,0,0,311.7016,38.22677,0,19.90144,-19.90144,103.3168,24.59918,0.0487995,20.797,0,0,38.22677
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,8.656831,8.656831,0,0,0,8.656831,0,0,1.776357E-15,0,0,9.112453,8.656831,0,0,333.8143,18.32533,0,9.112453,-9.112453,93.71139,22.31219,0.0487995,9.522513,0,0,18.32533
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,23.74945,23.74945,20.25,0,7.39125,23.74945,9.674069,8.881784E-16,0,0,2.297539,3.683636,3.499454,0,0,343.9393,9.212875,0,1.386097,-1.386097,92.25031,21.96432,0.0487995,26.1244,1.838031,81,11.51041
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,23.84063,23.84063,81,0,22.761,23.84063,62.39597,0,0,0,14.87559,0,0,57.15937,54.3014,345.4794,7.826778,69.17699,0,69.17699,157.8774,37.58978,0.04910071,26.22469,11.90047,81,22.70237
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,47.19276,47.19276,81,0,22.761,47.19276,65.04443,0,0,0,30.69626,0,0,33.80724,32.11688,276.3024,70.08607,62.81314,0,62.81314,217.4671,51.77779,0.04940791,51.91203,24.557,81,100.7823
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,41.45694,41.45694,0,-1,0,41.45694,131.0898,0,0,0,54.34583,43.63888,41.45694,0,0,213.4893,126.6179,10.70695,0,10.70695,227.6246,54.19624,0.0493963,45.60263,43.47667,0,180.9637
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,22.05547,22.05547,0,0,0,22.05547,279.9845,0,0,0,61.75189,23.21628,22.05547,0,0,202.7823,136.2542,38.53561,0,38.53561,264.1827,62.90053,0.04935455,24.26101,49.40151,0,198.006
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,48.75353,48.75353,0,0,0,48.75353,183.8817,0,0,0,89.64883,51.3195,48.75353,0,0,164.2467,170.9362,38.32933,0,38.32933,300.5451,71.55822,0.0493131,53.62888,71.71906,0,260.585
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,21.4069,21.4069,0,0,0,21.4069,291.414,0,0,0,62.38272,22.53358,21.4069,0,0,125.9174,205.4326,39.84913,0,39.84913,338.3493,80.5592,0.04927009,23.54759,49.90617,0,267.8153
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,11.81825,11.81825,0,0,0,11.81825,470.4399,0,0,0,55.59777,12.44026,11.81825,0,0,86.06824,241.2968,43.15751,0,43.15751,379.2921,90.30747,0.04922358,13.00008,44.47822,0,296.8946
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,44.37402,44.37402,0,-1,0,44.37402,206.7026,2.102037,0,0,91.72226,46.70949,44.37402,0,0,42.91072,280.1386,42.91072,0,42.91072,420.0009,100,0.04917743,48.81142,73.37781,0,371.8608
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,20.98981,20.98981,0,0,0,20.98981,341.2381,49.53068,0,0,71.62521,22.09453,20.98981,0,0,0,318.7582,0,0,0,420.0009,100,0.04917743,23.08879,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,13.77123,13.77123,0,0,0,13.77123,383.6567,38.33822,0,0,52.83425,14.49603,13.77123,0,0,0,318.7582,0,0,0,420.0009,100,0.04917743,15.14835,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04917743,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,45.51691,45.51691,0,0,0,45.51691,6.802374,0,7.105427E-15,0,3.096231,47.91254,45.51691,0,0,0,318.7582,0,44.81631,-44.81631,372.7603,88.75227,0.04917743,50.06861,2.476985,0,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,41.60503,41.60503,0,-1,0,41.60503,0,0,0,0,0,43.79476,41.60503,0,0,49.7959,273.9419,0,43.79476,-43.79476,326.5966,77.76093,0.04917743,45.76553,0,0,273.9419
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,33.67153,33.67153,0,-1,0,33.67153,0,0,0,0,0,35.44372,33.67153,0,0,98.45675,230.1472,0,35.44372,-35.44372,289.2356,68.86549,0.04917743,37.03868,0,0,230.1472
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,28.66124,28.66124,0,-1,0,28.66124,0,0,3.552714E-15,0,0,30.16973,28.66124,0,0,137.8387,194.7034,0,30.16973,-30.16973,257.4339,61.29367,0.04917743,31.52736,0,0,194.7034
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.110873,2.110873,0,-1,0,2.110873,0,0,0,0,0,2.221972,2.110873,0,0,171.3606,164.5337,0,2.221972,-2.221972,255.0918,60.73601,0.04917743,2.32196,0,0,164.5337
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8294,162.3117,0,0,0,255.0918,60.73601,0.04917743,0,0,0,162.3117
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8294,162.3117,0,0,0,255.0918,60.73601,0.04917743,0,0,0,162.3117
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,40.86371,40.86371,0,-1,0,40.86371,0,0,7.105427E-15,0,0,43.01443,40.86371,0,0,173.8294,162.3117,0,43.01443,-43.01443,209.7506,49.94051,0.04917743,44.95008,0,0,162.3117
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,27.25134,27.25134,0,-1,0,27.25134,0,0,0,0,0,28.68563,27.25134,0,0,221.6232,119.2973,0,28.68563,-28.68563,179.5133,42.74117,0.04917743,29.97648,0,0,119.2973
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,17.78606,17.78606,0,-1,0,17.78606,0,0,0,0,0,18.72217,17.78606,0,0,253.4962,90.61168,0,18.72217,-18.72217,159.7784,38.04239,0.04917743,19.56467,0,0,90.61168
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2986,71.88951,0,0,0,159.7784,38.04239,0.04917743,0,0,0,71.88951
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.87428,30.87428,0,0,0,30.87428,0,0,7.105427E-15,0,0,32.49924,30.87428,0,0,274.2986,71.88951,0,32.49924,-32.49924,125.5212,29.88593,0.04917743,33.96171,0,0,71.88951
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,310.4088,39.39027,0.9184105,0,0.9184105,126.3924,30.09338,0.04917644,0,0.7347285,0,40.30868
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,309.4904,40.21684,7.921378,0,7.921378,133.9073,31.88263,0.04916793,0,6.337102,0,48.13821
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,36.84456,36.84456,0,0,0,36.84456,78.94753,0,7.105427E-15,0,29.08787,38.78375,36.84456,0,0,301.5691,47.34608,0,9.695878,-9.695878,123.687,29.44922,0.04916793,40.52902,23.2703,0,76.43394
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,20.10736,20.10736,0,-1,0,20.10736,238.1063,0,0,0,47.87689,21.16564,20.10736,0,0,312.3423,37.6502,26.71125,0,26.71125,149.0275,35.48266,0.04913925,22.1181,38.30151,0,85.52708
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,9.547073,9.547073,0,0,0,9.547073,548.6768,0,0,0,52.38258,10.04955,9.547073,0,0,285.631,61.69032,42.33302,0,42.33302,189.1881,45.0447,0.04909388,10.50178,41.90606,0,114.0729
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,19.00872,19.00872,0,0,0,19.00872,314.2686,0,0,0,59.73845,20.00918,19.00872,0,0,243.298,99.79004,39.72927,0,39.72927,226.8786,54.0186,0.04905137,20.9096,47.79076,0,159.5285
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,12.48668,12.48668,0,0,0,12.48668,734.3358,0,0,0,91.69417,13.14387,12.48668,0,0,203.5687,135.5464,78.55029,0,78.55029,301.3979,71.76128,0.04896754,13.73535,73.35533,0,227.2405
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,125.0184,206.2416,69.24022,0,69.24022,367.085,87.40102,0.04889388,0,55.39217,0,275.4819
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,32.68958,32.68958,0,-1,0,32.68958,187.6291,0,0,0,61.33516,34.41008,32.68958,0,0,55.77821,268.5578,26.92508,0,26.92508,392.6284,93.48276,0.0488653,35.95853,49.06813,0,329.893
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,4.089589,4.089589,0,0,0,4.089589,1350.333,22.06509,0,0,55.22305,4.30483,4.089589,0,0,28.85313,292.7904,28.85313,0,28.85313,420.0009,100,0.0488347,4.498548,44.17844,0,348.0135
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,7.027149,7.027149,0,0,0,7.027149,508.5907,28.34243,0,0,35.73943,7.396999,7.027149,0,0,0,318.7582,0,0,0,420.0009,100,0.0488347,7.729864,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,1.432865,1.432865,0,0,0,1.432865,1511.313,20.14679,0,0,21.65507,1.508279,1.432865,0,0,0,318.7582,0,0,0,420.0009,100,0.0488347,1.576151,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,27.29409,27.29409,0,0,0,27.29409,15.80346,0,0,0,4.31341,28.73063,27.29409,0,0,0,318.7582,0,24.41722,-24.41722,394.2628,93.87192,0.0488347,30.0235,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,15.24945,15.24945,0,-1,0,15.24945,0,0,3.552714E-15,0,0,16.05205,15.24945,0,0,27.13024,294.341,0,16.05205,-16.05205,377.3425,89.84327,0.0488347,16.77439,0,0,294.341
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,2.735145,2.735145,0,-1,0,2.735145,0,0,0,0,0,2.8791,2.735145,0,0,44.96585,278.289,0,2.8791,-2.8791,374.3076,89.12069,0.0488347,3.008659,0,0,278.289
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,10.58294,10.58294,0,-1,0,10.58294,0,0,1.776357E-15,0,0,11.13994,10.58294,0,0,48.16485,275.4099,0,11.13994,-11.13994,362.5651,86.32486,0.0488347,11.64124,0,0,275.4099
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.35856,35.35856,0,-1,0,35.35856,0,0,7.105427E-15,0,0,37.21954,35.35856,0,0,60.54256,264.2699,0,37.21954,-37.21954,323.3323,76.98373,0.0488347,38.89442,0,0,264.2699
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,16.55917,16.55917,0,-1,0,16.55917,0,0,3.552714E-15,0,0,17.43071,16.55917,0,0,101.8976,227.0504,0,17.43071,-17.43071,304.9587,72.60907,0.0488347,18.21509,0,0,227.0504
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,25.25256,25.25256,0,-1,0,25.25256,0,0,0,0,0,26.58165,25.25256,0,0,121.2651,209.6197,0,26.58165,-26.58165,276.9392,65.93777,0.0488347,27.77782,0,0,209.6197
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,19.69527,19.69527,0,-1,0,19.69527,0,0,3.552714E-15,0,0,20.73186,19.69527,0,0,150.8002,183.038,0,20.73186,-20.73186,255.0859,60.73462,0.0488347,21.6648,0,0,183.038
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,13.62596,13.62596,0,-1,0,13.62596,0,0,1.776357E-15,0,0,14.34312,13.62596,0,0,173.8356,162.3062,0,14.34312,-14.34312,239.9669,57.13486,0.0488347,14.98856,0,0,162.3062
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,14.504,14.504,0,-1,0,14.504,0,0,1.776357E-15,0,0,15.26737,14.504,0,0,189.7724,147.963,0,15.26737,-15.26737,223.8737,53.30315,0.0488347,15.9544,0,0,147.963
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7362,132.6957,0,0,0,223.8737,53.30315,0.0488347,0,0,0,132.6957
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.77729,30.77729,0,0,0,30.77729,0,0,7.105427E-15,0,0,32.39715,30.77729,0,0,206.7362,132.6957,0,32.39715,-32.39715,189.7241,45.17231,0.0488347,33.85502,0,0,132.6957
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,26.26096,26.26096,0,0,0,26.26096,3.549967,0,3.552714E-15,0,0.9322556,27.64312,26.26096,0,0,242.733,100.2985,0,26.71087,-26.71087,161.5684,38.46859,0.0488347,28.88706,0.7458045,0,101.2308
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,0.9290718,0.9290718,0,0,0,0.9290718,2219.205,0,0,0,20.61801,0.9779703,0.9290718,0,0,272.4117,73.58767,19.64004,0,19.64004,180.2005,42.90481,0.0488139,1.021979,16.4944,0,94.20567
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,252.7717,91.26369,37.75298,0,37.75298,216.0162,51.43232,0.04877396,0,30.20238,0,129.0167
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,56.99697,56.99697,0,-1,0,56.99697,109.538,0,0,0,62.43337,59.99681,56.99697,0,0,215.0187,125.2414,2.436558,0,2.436558,218.3277,51.98268,0.04877139,62.69667,49.9467,0,187.6747
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,212.5822,127.4343,88.9586,0,88.9586,302.7212,72.07634,0.04867755,0,71.16688,0,216.3929
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,31.54373,31.54373,0,0,0,31.54373,321.2054,0,0,0,101.3202,33.20393,31.54373,0,0,123.6236,207.497,68.11625,0,68.11625,367.342,87.4622,0.04860594,34.6981,81.05614,0,308.8172
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,14.21287,14.21287,0,0,0,14.21287,677.6942,25.85158,0,0,96.31981,14.96092,14.21287,0,0,55.50731,268.8016,55.50731,0,55.50731,420.0009,100,0.04854774,15.63416,77.05585,0,365.1215
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04854774,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04854774,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,3.538297,3.538297,0,0,0,3.538297,1835.567,61.2233,0,0,64.94782,3.724523,3.538297,0,0,0,318.7582,0,0,0,420.0009,100,0.04854774,3.892127,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04854774,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,22.37552,22.37552,0,0,0,22.37552,98.78194,0,3.552714E-15,0,22.10298,23.55318,22.37552,0,0,0,318.7582,0,1.450207,-1.450207,418.4722,99.63604,0.04854774,24.61308,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,1.626505,0,0,3.237846,0,0,0,0,1.611341,317.308,1.611341,0,1.611341,420.0009,100,0.04854606,0,2.590277,0,320.5459
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,32.93031,32.93031,0,-1,0,32.93031,0,0,7.105427E-15,0,0,34.66348,32.93031,0,0,0,318.7582,0,34.66348,-34.66348,383.4623,91.30037,0.04854606,36.22334,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.9054337,0.9054337,0,-1,0,0.9054337,0,0,0,0,0,0.9530882,0.9054337,0,0,38.51498,284.0948,0,0.9530882,-0.9530882,382.4577,91.06117,0.04854606,0.9959771,0,0,284.0948
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.57397,283.1417,0,0,0,382.4577,91.06117,0.04854606,0,0,0,283.1417
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,5.418715,5.418715,0,-1,0,5.418715,0,0,0,0,0,5.70391,5.418715,0,0,39.57397,283.1417,0,5.70391,-5.70391,376.4452,89.62964,0.04854606,5.960586,0,0,283.1417
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,11.87945,11.87945,0,-1,0,11.87945,0,0,0,0,0,12.50468,11.87945,0,0,45.91165,277.4377,0,12.50468,-12.50468,363.2641,86.49129,0.04854606,13.06739,0,0,277.4377
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.80573,264.9331,0,0,0,363.2641,86.49129,0.04854606,0,0,0,264.9331
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,19.7636,19.7636,0,-1,0,19.7636,0,0,3.552714E-15,0,0,20.80378,19.7636,0,0,59.80573,264.9331,0,20.80378,-20.80378,341.335,81.27008,0.04854606,21.73995,0,0,264.9331
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,2.87814,2.87814,0,-1,0,2.87814,0,0,4.440892E-16,0,0,3.029622,2.87814,0,0,82.92105,244.1293,0,3.029622,-3.029622,338.1415,80.50973,0.04854606,3.165954,0,0,244.1293
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,3.235762,3.235762,0,-1,0,3.235762,0,0,0,0,0,3.406065,3.235762,0,0,86.28729,241.0997,0,3.406065,-3.406065,334.5512,79.65489,0.04854606,3.559338,0,0,241.0997
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.07182,237.6936,0,0,0,334.5512,79.65489,0.04854606,0,0,0,237.6936
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,16.09527,16.09527,0,0,0,16.09527,0,0,0,0,0,16.94238,16.09527,0,0,90.07182,237.6936,0,16.94238,-16.94238,316.6924,75.40279,0.04854606,17.70479,0,0,237.6936
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,108.8967,220.7512,1.066658,0,1.066658,317.7043,75.64373,0.04854494,0,0.853326,0,221.8179
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,6.852385,6.852385,0,0,0,6.852385,117.0337,0,0,0,8.019603,7.213037,6.852385,0,0,107.83,221.7112,0.806566,0,0.806566,318.4695,75.82591,0.04854409,7.537624,6.415682,0,229.7308
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,11.71772,11.71772,0,0,0,11.71772,58.62302,0,1.776357E-15,0,6.869281,12.33444,11.71772,0,0,107.0235,222.4371,0,5.465161,-5.465161,312.7087,74.4543,0.04854409,12.88949,5.495425,0,229.3064
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,8.515193,8.515193,0,-1,0,8.515193,140.557,0,0,0,11.9687,8.963362,8.515193,0,0,113.0959,216.972,3.005337,0,3.005337,315.5598,75.13313,0.04854095,9.366713,9.574959,0,228.9406
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,30.79691,30.79691,0,0,0,30.79691,37.68454,0,3.552714E-15,0,11.60567,32.4178,30.79691,0,0,110.0905,219.6768,0,20.81213,-20.81213,293.6219,69.90984,0.04854095,33.87661,9.284539,0,231.2824
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,61.76988,61.76988,0,0,0,61.76988,19.19324,0,0,0,11.85564,65.02093,61.76988,0,0,133.2151,198.8646,0,53.16528,-53.16528,237.5808,56.56673,0.04854095,67.94687,9.484514,0,210.7203
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,5.388647,5.388647,0,0,0,5.388647,609.5004,0,0,0,32.84382,5.67226,5.388647,0,0,192.2876,145.6993,27.17156,0,27.17156,263.358,62.70415,0.04851252,5.927512,26.27506,0,178.5432
