Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,30.79819,30.79819,0,0,0,30.79819,94.4314,0,3.552714E-15,0,29.08316,32.41914,30.79819,0,0,165.1161,170.1537,0,3.335985,-3.335985,259.8415,61.86691,0.04851252,33.878,23.26653,0,199.2369
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,22.64816,22.64816,0,-1,0,22.64816,81.75861,0,0,0,18.51682,23.84016,22.64816,0,0,168.8227,166.8178,0,5.323345,-5.323345,254.2302,60.53089,0.04851252,24.91297,14.81345,0,185.3346
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,27.31599,27.31599,0,0,0,27.31599,47.0592,0,3.552714E-15,0,12.85469,28.75367,27.31599,0,0,174.7376,161.4944,0,15.89899,-15.89899,237.4712,56.54066,0.04851252,30.04759,10.28375,0,174.3491
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,27.57794,27.57794,0,0,0,27.57794,3.194244,0,0,0,0.8809068,29.02941,27.57794,0,0,192.4031,145.5954,0,28.14851,-28.14851,207.8001,49.47612,0.04851252,30.33574,0.7047254,0,146.4763
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,8.028734,8.028734,0,0,0,8.028734,53.32758,0,0,0,4.28153,8.451299,8.028734,0,0,223.6792,117.4469,0,4.169769,-4.169769,203.4048,48.42961,0.04851252,8.831608,3.425224,0,121.7285
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,14.71869,14.71869,0,0,0,14.71869,13.91348,0,0,0,2.047881,15.49335,14.71869,0,0,228.3123,113.2772,0,13.44547,-13.44547,189.232,45.05515,0.04851252,16.19055,1.638305,0,115.325
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2517,99.83168,0,0,0,189.232,45.05515,0.04851252,0,0,0,99.83168
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,40.77705,40.77705,0,-1,0,40.77705,0,0,0,0,0,42.92321,40.77705,0,0,243.2517,99.83168,0,42.92321,-42.92321,143.987,34.28254,0.04851252,44.85475,0,0,99.83168
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,18.96486,18.96486,0,-1,0,18.96486,0,0,0,0,0,19.96301,18.96486,0,0,290.9442,56.90847,0,19.96301,-19.96301,122.9441,29.27235,0.04851252,20.86135,0,0,56.90847
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,15.95121,15.95121,0,-1,0,15.95121,0,0,3.552714E-15,0,0,16.79075,15.95121,0,0,313.1253,36.94546,0,16.79075,-16.79075,105.2451,25.05831,0.04851252,17.54634,0,0,36.94546
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,2.520168,2.520168,0,-1,0,2.520168,0,0,0,0,0,2.652809,2.520168,0,0,331.7817,20.15471,0,2.652809,-2.652809,102.4488,24.39252,0.04851252,2.772185,0,0,20.15471
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,22.73764,16.62681,0,-1,0,16.62681,0,0,6.110835,8.384599,0,17.5019,16.62681,0,0,334.7292,17.5019,0,17.5019,-17.5019,84.00017,20,0.04851252,25.0114,0,0,17.5019
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,11.12923,0,0,-1,0,0,0,0,11.12923,12.24215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04851252,12.24215,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,22.05774,0,0,-1,0,0,0,0,22.05774,24.26351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04851252,24.26351,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,3.380709,0,0,-1,0,0,0,0,3.380709,3.71878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04851252,3.71878,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,15.99979,0,0,-1,0,0,0,0,15.99979,17.59977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04851252,17.59977,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,32.95644,32.95644,81,0,22.761,32.95644,0,0,0,0,0,0,0,48.04356,45.64139,354.1758,0,45.64139,0,45.64139,127.2994,30.30932,0.04875567,36.25208,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,26.34487,26.34487,81,0,22.761,26.34487,8.606644,0,0,0,2.267409,0,0,54.65513,51.92237,308.5344,41.07725,54.18978,0,54.18978,178.7083,42.54952,0.04904233,28.97936,1.813927,81,43.34466
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,42.71109,42.71109,81,0,22.761,42.71109,11.64585,0,0,0,4.97407,0,0,38.28891,36.37447,254.3446,89.84805,41.34854,0,41.34854,217.935,51.88918,0.0492586,46.98219,3.979256,81,94.82212
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,212.9961,127.0617,75.52232,0,75.52232,289.5818,68.9479,0.04949281,0,5.457853,81,133.884
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,44.76915,44.76915,0,-1,0,44.76915,31.18269,0,0,0,13.96023,47.12542,44.76915,0,0,137.4738,195.0318,0,33.1652,-33.1652,254.6226,60.6243,0.04949281,49.24607,11.16818,0,208.9921
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,24.85593,24.85593,0,0,0,24.85593,118.2112,0,0,0,29.3825,26.16413,24.85593,0,0,174.324,161.8666,3.218363,0,3.218363,257.6758,61.35125,0.04948939,27.34152,23.506,0,191.2491
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,11.83441,11.83441,0,0,0,11.83441,294.3828,0,0,0,34.83846,12.45727,11.83441,0,0,171.1056,164.7632,22.38119,0,22.38119,278.9084,66.40664,0.04946564,13.01785,27.87077,0,199.6016
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,28.26284,28.26284,0,0,0,28.26284,75.38607,0,0,0,21.30625,29.75036,28.26284,0,0,148.7245,184.9062,0,8.444115,-8.444115,270.0076,64.28738,0.04946564,31.08912,17.045,0,206.2125
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,35.74224,35.74224,0,0,0,35.74224,33.5523,0,0,0,11.99234,37.62342,35.74224,0,0,158.1068,176.4621,0,25.63107,-25.63107,242.99,57.85466,0.04946564,39.31647,9.593876,0,188.4545
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,17.5171,17.5171,0,-1,0,17.5171,162.5813,0,0,0,28.47953,18.43905,17.5171,0,0,186.5858,150.831,10.04048,0,10.04048,252.5153,60.12256,0.04945499,19.26881,22.78363,0,179.3106
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,55.77329,55.77329,0,0,0,55.77329,52.88805,0,7.105427E-15,0,29.49741,58.70873,55.77329,0,0,176.5453,159.8675,0,29.21132,-29.21132,221.7238,52.79128,0.04945499,61.35062,23.59793,0,189.3649
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,32.09523,32.09523,0,0,0,32.09523,102.0748,0,0,0,32.76114,33.78445,32.09523,0,0,209.0023,130.6561,0,1.023319,-1.023319,220.6452,52.53446,0.04945499,35.30475,26.20891,0,163.4173
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,14.57907,14.57907,0,0,0,14.57907,98.25917,0,1.776357E-15,0,14.32527,15.34639,14.57907,0,0,210.1393,129.6328,0,1.021116,-1.021116,219.5688,52.27818,0.04945499,16.03698,11.46022,0,143.9581
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,211.2739,128.6117,3.790802,0,3.790802,223.1651,53.13444,0.04945097,0,3.032642,0,132.4025
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,33.2862,33.2862,0,-1,0,33.2862,0,0,0,0,0,35.03811,33.2862,0,0,207.4831,132.0234,0,35.03811,-35.03811,186.2317,44.34079,0.04945097,36.61482,0,0,132.0234
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,36.48564,36.48564,0,-1,0,36.48564,0,0,7.105427E-15,0,0,38.40593,36.48564,0,0,246.4143,96.98532,0,38.40593,-38.40593,145.7483,34.7019,0.04945097,40.1342,0,0,96.98532
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0876,58.57939,0,0,0,145.7483,34.7019,0.04945097,0,0,0,58.57939
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,17.89813,17.89813,0,-1,0,17.89813,0,0,3.552714E-15,0,0,18.84013,17.89813,0,0,289.0876,58.57939,0,18.84013,-18.84013,125.889,29.97352,0.04945097,19.68794,0,0,58.57939
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.41049,32.41049,0,-1,0,32.41049,0,0,0,0,0,34.11631,32.41049,0,0,310.0211,39.73925,0,34.11631,-34.11631,89.92728,21.41121,0.04945097,35.65154,0,0,39.73925
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,15.06252,5.341802,0,-1,0,5.341802,0,0,9.720718,11.22697,0,5.622949,5.341802,0,0,347.9281,5.622949,0,5.622949,-5.622949,84.00017,20,0.04945097,16.56877,0,0,5.622949
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,17.15337,0,0,-1,0,0,0,0,17.15337,18.86871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04945097,18.86871,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,17.22048,0,0,-1,0,0,0,0,17.22048,18.94253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04945097,18.94253,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,24.59894,0,0,-1,0,0,0,0,24.59894,27.05883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04945097,27.05883,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,9.844897,0,0,-1,0,0,0,0,9.844897,10.82939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04945097,10.82939,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,21.73887,21.73887,81,0,22.761,21.73887,0,0,0,0,0,0,0,59.26113,56.29807,354.1758,0,56.29807,0,56.29807,137.4092,32.71641,0.04974805,23.91276,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,12.85303,12.85303,81,0,22.761,12.85303,14.97556,0,0,0,1.924814,0,0,68.14697,64.73962,297.8777,50.66827,66.66443,0,66.66443,200.6526,47.77434,0.05004226,14.13834,1.539851,81,52.59308
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,12.45968,12.45968,81,0,22.761,12.45968,146.8033,0,0,0,18.29123,0,0,68.54031,65.1133,231.2133,110.6663,83.40453,0,83.40453,279.7771,66.61347,0.05031766,13.70565,14.63298,81,128.9575
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,18.79045,18.79045,81,0,22.761,18.79045,254.0059,0,0,0,47.72885,0,0,62.20955,59.09908,147.8088,185.7303,106.8279,0,106.8279,381.123,90.74339,0.05056684,20.66949,38.18308,81,233.4592
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,15.8457,15.8457,0,-1,0,15.8457,356.4495,0,0,0,56.4819,16.67968,15.8457,0,0,40.98085,281.8755,39.80222,0,39.80222,418.8827,99.73377,0.05052402,17.43027,45.18552,0,338.3574
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,27.23963,27.23963,0,0,0,27.23963,295.2286,50.56726,0,0,80.41919,28.6733,27.23963,0,0,1.17863,317.6974,1.17863,0,1.17863,420.0009,100,0.05052276,29.96359,64.33535,0,398.1166
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,16.96226,16.96226,0,0,0,16.96226,457.0294,59.66751,0,0,77.52252,17.85501,16.96226,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,18.65849,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,12.39713,12.39713,0,0,0,12.39713,490.7543,47.78984,0,0,60.83946,13.04961,12.39713,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,13.63684,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,18.5423,18.5423,0,-1,0,18.5423,382.5645,51.41804,0,0,70.93625,19.51821,18.5423,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,20.39653,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,14.39276,14.39276,0,0,0,14.39276,301.3,28.2151,0,0,43.36537,15.15027,14.39276,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,15.83203,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,4.219116,4.219116,0,0,0,4.219116,489.2306,16.20003,0,0,20.6412,4.441175,4.219116,0,0,0,318.7582,0,0,0,420.0009,100,0.05052276,4.641027,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,13.22661,13.22661,0,0,0,13.22661,33.43064,0,1.776357E-15,0,4.421739,13.92274,13.22661,0,0,0,318.7582,0,9.501005,-9.501005,409.9859,97.61549,0.05052276,14.54927,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,20.67475,20.67475,0,-1,0,20.67475,0,0,3.552714E-15,0,0,21.76289,20.67475,0,0,10.55667,309.2572,0,21.76289,-21.76289,387.0458,92.15358,0.05052276,22.74222,0,0,309.2572
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,28.08928,28.08928,0,-1,0,28.08928,0,0,3.552714E-15,0,0,29.56766,28.08928,0,0,34.73766,287.4943,0,29.56766,-29.56766,355.8788,84.73286,0.05052276,30.89821,0,0,287.4943
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.59062,257.9267,0,0,0,355.8788,84.73286,0.05052276,0,0,0,257.9267
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,22.306,22.306,0,-1,0,22.306,0,0,3.552714E-15,0,0,23.48,22.306,0,0,67.59062,257.9267,0,23.48,-23.48,331.1287,78.84,0.05052276,24.5366,0,0,257.9267
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,1.919954,1.919954,0,-1,0,1.919954,0,0,4.440892E-16,0,0,2.021004,1.919954,0,0,93.6795,234.4467,0,2.021004,-2.021004,328.9983,78.33278,0.05052276,2.11195,0,0,234.4467
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,2.646935,2.646935,0,-1,0,2.646935,0,0,4.440892E-16,0,0,2.786247,2.646935,0,0,95.92506,232.4257,0,2.786247,-2.786247,326.0614,77.63351,0.05052276,2.911628,0,0,232.4257
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,24.4019,24.4019,0,-1,0,24.4019,0,0,0,0,0,25.6862,24.4019,0,0,99.0209,229.6394,0,25.6862,-25.6862,298.9857,71.18694,0.05052276,26.84208,0,0,229.6394
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,11.15521,11.15521,0,-1,0,11.15521,0,0,1.776357E-15,0,0,11.74232,11.15521,0,0,127.5611,203.9532,0,11.74232,-11.74232,286.6082,68.23992,0.05052276,12.27073,0,0,203.9532
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,22.44274,22.44274,0,-1,0,22.44274,0,0,3.552714E-15,0,0,23.62394,22.44274,0,0,140.6082,192.2109,0,23.62394,-23.62394,261.7064,62.31093,0.05052276,24.68701,0,0,192.2109
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,3.407596,3.407596,0,-1,0,3.407596,0,0,4.440892E-16,0,0,3.586943,3.407596,0,0,166.857,168.587,0,3.586943,-3.586943,257.9254,61.4107,0.05052276,3.748355,0,0,168.587
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,17.39904,17.39904,0,0,0,17.39904,0,0,0,0,0,18.31478,17.39904,0,0,170.8425,165,0,18.31478,-18.31478,238.62,56.81417,0.05052276,19.13894,0,0,165
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,32.81329,32.81329,0,0,0,32.81329,6.696319,7.105427E-15,0,0,2.197283,34.54031,32.81329,0,0,191.1922,146.6852,0,32.34303,-32.34303,204.5274,48.69691,0.05052276,36.09462,1.757826,0,148.8825
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,30.90328,30.90328,0,0,0,30.90328,42.47733,0,0,0,13.12689,32.52977,30.90328,0,0,227.1289,114.3422,0,19.40288,-19.40288,184.075,43.82729,0.05052276,33.99361,10.50151,0,127.4691
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,29.49725,29.49725,0,0,0,29.49725,104.5898,0,0,0,30.85112,31.04974,29.49725,0,0,248.6877,94.93933,0,0.1986151,-0.1986151,183.8656,43.77745,0.05052276,32.44698,24.6809,0,125.7905
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,248.9083,94.74072,66.23837,0,66.23837,246.7049,58.73914,0.05045166,0,52.9907,0,160.9791
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,182.67,154.3552,78.23991,0,78.23991,320.9298,76.4117,0.05036794,0,62.59192,0,232.5952
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,36.38172,36.38172,0,0,0,36.38172,222.6385,0,0,0,80.99972,38.29654,36.38172,0,0,104.4301,224.7712,42.70317,0,42.70317,361.4416,86.05734,0.05032236,40.01989,64.79977,0,305.7709
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,17.27139,17.27139,0,0,0,17.27139,482.3347,3.398606,0,0,83.30592,18.18041,17.27139,0,0,61.7269,263.204,61.7269,0,61.7269,420.0009,100,0.05025662,18.99853,66.64474,0,346.5099
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,39.31499,39.31499,0,0,0,39.31499,122.7305,6.867279,0,0,48.25148,41.3842,39.31499,0,0,0,318.7582,0,0,0,420.0009,100,0.05025662,43.24649,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,12.90742,12.90742,0,-1,0,12.90742,417.9544,40.36038,0,0,53.94714,13.58676,12.90742,0,0,0,318.7582,0,0,0,420.0009,100,0.05025662,14.19816,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05025662,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,39.42806,39.42806,0,0,0,39.42806,73.27477,0,0,0,28.89082,41.50322,39.42806,0,0,0,318.7582,0,12.6124,-12.6124,406.7062,96.83462,0.05025662,43.37087,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,29.15886,29.15886,0,0,0,29.15886,32.46032,0,0,0,9.465058,30.69353,29.15886,0,0,14.01378,306.1458,0,21.22848,-21.22848,384.3294,91.50682,0.05025662,32.07474,7.572046,0,315.6109
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,18.12793,18.12793,0,0,0,18.12793,17.22193,0,0,0,3.121979,19.08203,18.12793,0,0,37.60098,284.9174,0,15.96005,-15.96005,367.506,87.50127,0.05025662,19.94072,2.497583,0,288.0393
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.33437,268.9573,0,0,0,367.506,87.50127,0.05025662,0,0,0,268.9573
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,12.74567,12.74567,0,-1,0,12.74567,0,0,1.776357E-15,0,0,13.4165,12.74567,0,0,55.33437,268.9573,0,13.4165,-13.4165,353.3638,84.13408,0.05025662,14.02024,0,0,268.9573
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.24158,255.5408,0,0,0,353.3638,84.13408,0.05025662,0,0,0,255.5408
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,26.80019,26.80019,0,-1,0,26.80019,0,0,0,0,0,28.21072,26.80019,0,0,70.24158,255.5408,0,28.21072,-28.21072,323.6271,77.05392,0.05025662,29.4802,0,0,255.5408
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5868,227.3301,0,0,0,323.6271,77.05392,0.05025662,0,0,0,227.3301
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,12.23576,12.23576,0,-1,0,12.23576,0,0,1.776357E-15,0,0,12.87974,12.23576,0,0,101.5868,227.3301,0,12.87974,-12.87974,310.0507,73.82144,0.05025662,13.45933,0,0,227.3301
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,12.98742,12.98742,0,-1,0,12.98742,0,0,0,0,0,13.67097,12.98742,0,0,115.8977,214.4503,0,13.67097,-13.67097,295.6402,70.39038,0.05025662,14.28616,0,0,214.4503
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,20.65361,20.65361,0,-1,0,20.65361,0,0,0,0,0,21.74064,20.65361,0,0,131.0876,200.7794,0,21.74064,-21.74064,272.7235,64.93405,0.05025662,22.71897,0,0,200.7794
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,33.25024,33.25024,0,-1,0,33.25024,0,0,7.105427E-15,0,0,35.00025,33.25024,0,0,155.2439,179.0387,0,35.00025,-35.00025,235.83,56.1499,0.05025662,36.57526,0,0,179.0387
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,4.97881,4.97881,0,-1,0,4.97881,0,0,0,0,0,5.240852,4.97881,0,0,194.1331,144.0385,0,5.240852,-5.240852,230.3057,54.83458,0.05025662,5.476691,0,0,144.0385
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,10.50259,10.50259,0,0,0,10.50259,0,0,1.776357E-15,0,0,11.05536,10.50259,0,0,199.9562,138.7976,0,11.05536,-11.05536,218.6523,52.05997,0.05025662,11.55285,0,0,138.7976
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,212.24,127.7423,1.050667,0,1.050667,219.6491,52.2973,0.0502555,0,0.8405335,0,128.7929
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,30.35231,30.35231,0,0,0,30.35231,80.173,0,0,0,24.33436,31.9498,30.35231,0,0,211.1893,128.6879,0,7.615441,-7.615441,211.6217,50.38602,0.0502555,33.38754,19.46749,0,153.0222
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,16.32491,16.32491,0,0,0,16.32491,317.5221,0,0,0,51.83521,17.18412,16.32491,0,0,219.6509,121.0724,34.65108,0,34.65108,244.4946,58.21289,0.05021868,17.9574,41.46816,0,172.9076
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,17.84719,17.84719,0,-1,0,17.84719,298.7323,0,0,0,53.31531,18.78651,17.84719,0,0,184.9998,152.2584,34.5288,0,34.5288,277.2515,66.01213,0.05018203,19.6319,42.65225,0,205.5737
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,150.471,183.3343,57.99437,0,57.99437,332.2698,79.1117,0.05012061,0,46.3955,0,241.3287
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,21.08231,21.08231,0,0,0,21.08231,397.8346,0,0,0,83.87272,22.19191,21.08231,0,0,92.47664,235.5293,61.68081,0,61.68081,390.7854,93.04395,0.05005544,23.19054,67.09818,0,319.402
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,59.69526,0,0,90.49108,0,0,0,0,30.79582,291.042,30.79582,0,30.79582,420.0009,100,0.05002297,0,72.39287,0,381.5331
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,57.45607,57.45607,0,0,0,57.45607,127.9514,13.03575,0,0,73.51582,60.48007,57.45607,0,0,0,318.7582,0,0,0,420.0009,100,0.05002297,63.20168,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,40.89589,40.89589,0,-1,0,40.89589,127.0449,8.907836,0,0,51.95614,43.04831,40.89589,0,0,0,318.7582,0,0,0,420.0009,100,0.05002297,44.98548,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,22.3569,22.3569,0,0,0,22.3569,223.1181,26.34872,0,0,49.8823,23.53358,22.3569,0,0,0,318.7582,0,0,0,420.0009,100,0.05002297,24.59259,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05002297,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,19.74985,19.74985,0,0,0,19.74985,105.0756,0,0,0,20.75227,20.78932,19.74985,0,0,0,318.7582,0,0.03704162,-0.03704162,419.9618,99.9907,0.05002297,21.72483,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,27.53949,27.53949,0,0,0,27.53949,16.53835,0,3.552714E-15,0,4.554577,28.98894,27.53949,0,0,0.04115735,318.7212,0,24.43436,-24.43436,394.2057,93.85831,0.05002297,30.29344,3.643662,0,323.2758
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,12.67686,12.67686,0,-1,0,12.67686,0,0,1.776357E-15,0,0,13.34406,12.67686,0,0,27.19045,294.2868,0,13.34406,-13.34406,380.1398,90.50931,0.05002297,13.94454,0,0,294.2868
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.01718,280.9427,0,0,0,380.1398,90.50931,0.05002297,0,0,0,280.9427
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,9.43871,9.43871,0,-1,0,9.43871,0,0,0,0,0,9.935485,9.43871,0,0,42.01718,280.9427,0,9.935485,-9.935485,369.6669,88.01575,0.05002297,10.38258,0,0,280.9427
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,18.95072,18.95072,0,-1,0,18.95072,0,0,3.552714E-15,0,0,19.94812,18.95072,0,0,53.05661,271.0073,0,19.94812,-19.94812,348.6397,83.0093,0.05002297,20.84579,0,0,271.0073
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,14.37502,14.37502,0,-1,0,14.37502,0,0,0,0,0,15.1316,14.37502,0,0,75.22119,251.0592,0,15.1316,-15.1316,332.6896,79.21166,0.05002297,15.81252,0,0,251.0592
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,8.823579,8.823579,0,-1,0,8.823579,0,0,0,0,0,9.287978,8.823579,0,0,92.03407,235.9276,0,9.287978,-9.287978,322.8993,76.88062,0.05002297,9.705936,0,0,235.9276
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,21.2252,21.2252,0,-1,0,21.2252,0,0,0,0,0,22.34232,21.2252,0,0,102.354,226.6396,0,22.34232,-22.34232,299.3484,71.27328,0.05002297,23.34772,0,0,226.6396
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.6049877,0.6049877,0,-1,0,0.6049877,0,0,1.110223E-16,0,0,0.6368292,0.6049877,0,0,127.1788,204.2973,0,0.6368292,-0.6368292,298.6771,71.11346,0.05002297,0.6654865,0,0,204.2973
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,1.704954,1.704954,0,-1,0,1.704954,0,0,2.220446E-16,0,0,1.794688,1.704954,0,0,127.8864,203.6604,0,1.794688,-1.794688,296.7853,70.66304,0.05002297,1.875449,0,0,203.6604
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,38.42871,38.42871,0,-1,0,38.42871,0,0,0,0,0,40.45127,38.42871,0,0,129.8805,201.8658,0,40.45127,-40.45127,254.146,60.51082,0.05002297,42.27158,0,0,201.8658
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,6.257092,6.257092,0,0,0,6.257092,0,0,8.881784E-16,0,0,6.586412,6.257092,0,0,174.8264,161.4145,0,6.586412,-6.586412,247.2033,58.85781,0.05002297,6.882801,0,0,161.4145
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,22.68562,22.68562,0,0,0,22.68562,9.676215,0,3.552714E-15,0,2.19511,23.8796,22.68562,0,0,182.1446,154.8281,0,21.68449,-21.68449,224.3458,53.41556,0.05002297,24.95418,1.756088,0,157.0232
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,29.33235,29.33235,0,0,0,29.33235,33.23569,0,0,0,9.748811,30.87616,29.33235,0,0,206.2385,133.1436,0,21.12735,-21.12735,202.0756,48.11315,0.05002297,32.26558,7.799048,0,142.8924
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,23.29092,23.29092,0,0,0,23.29092,80.85267,0,0,0,18.83133,24.51676,23.29092,0,0,229.7133,112.0162,0,5.685428,-5.685428,196.0827,46.68626,0.05002297,25.62002,15.06507,0,130.8476
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,26.36661,26.36661,0,-1,0,26.36661,116.3642,0,0,0,30.6813,27.75432,26.36661,0,0,236.0305,106.3308,2.926975,0,2.926975,198.8594,47.34739,0.05001989,29.00327,24.54504,0,137.0121
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,62.95395,62.95395,81,0,22.761,62.95395,84.85348,0,0,0,53.41861,0,0,18.04605,17.14375,233.1035,108.9651,70.56236,0,70.56236,265.8008,63.28577,0.05030483,69.24934,42.73489,81,162.3837
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.01417,1.01417,73.32996,0,20.82048,1.01417,6952.51,0,0,0,70.51029,0,0,72.31579,68.7,162.5411,172.4712,139.2103,0,139.2103,397.8672,94.73011,0.05047089,1.115587,56.40823,81,242.9815
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,25.2474,25.2474,0,0,0,25.2474,283.2168,21.59784,0,0,71.5049,26.57621,25.2474,0,0,23.33084,297.7605,23.33084,0,23.33084,420.0009,100,0.05044621,27.77214,57.20391,0,369.2654
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,1.901572,1.901572,0,0,0,1.901572,3098.577,56.92004,0,0,58.9217,2.001655,1.901572,0,0,0,318.7582,0,0,0,420.0009,100,0.05044621,2.09173,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,26.45255,26.45255,0,-1,0,26.45255,188.7747,22.09094,0,0,49.93573,27.84479,26.45255,0,0,0,318.7582,0,0,0,420.0009,100,0.05044621,29.09781,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,25.86096,25.86096,0,0,0,25.86096,233.4537,33.15129,0,0,60.37335,27.22206,25.86096,0,0,0,318.7582,0,0,0,420.0009,100,0.05044621,28.44705,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,40.65102,40.65102,0,0,0,40.65102,80.8717,0,0,0,32.87517,42.79054,40.65102,0,0,0,318.7582,0,9.915375,-9.915375,409.5491,97.5115,0.05044621,44.71612,26.30013,0,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,28.03082,28.03082,0,0,0,28.03082,43.81112,0,0,0,12.28062,29.50613,28.03082,0,0,11.01708,308.8429,0,17.22551,-17.22551,391.3918,93.18835,0.05044621,30.8339,9.824494,0,321.1235
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,6.304071,6.304071,0,0,0,6.304071,64.82256,0,0,0,4.08646,6.635864,6.304071,0,0,30.15654,291.6173,0,2.549404,-2.549404,388.7045,92.54852,0.05044621,6.934478,3.269168,0,295.7038
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,3.314789,3.314789,0,-1,0,3.314789,0,0,4.440892E-16,0,0,3.489251,3.314789,0,0,32.98921,289.0679,0,3.489251,-3.489251,385.0265,91.6728,0.05044621,3.646267,0,0,289.0679
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,23.29625,23.29625,0,-1,0,23.29625,0,0,3.552714E-15,0,0,24.52237,23.29625,0,0,36.86615,285.5787,0,24.52237,-24.52237,359.1777,85.51833,0.05044621,25.62588,0,0,285.5787
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,24.74128,24.74128,0,-1,0,24.74128,0,0,3.552714E-15,0,0,26.04345,24.74128,0,0,64.11323,261.0563,0,26.04345,-26.04345,331.7255,78.9821,0.05044621,27.21541,0,0,261.0563
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.73595,48.73595,0,-1,0,48.73595,0,0,7.105427E-15,0,0,51.301,48.73595,0,0,93.0504,235.0129,0,51.301,-51.301,277.6495,66.10689,0.05044621,53.60955,0,0,235.0129
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0515,183.7119,0,0,0,277.6495,66.10689,0.05044621,0,0,0,183.7119
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0515,183.7119,0,0,0,277.6495,66.10689,0.05044621,0,0,0,183.7119
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0515,183.7119,0,0,0,277.6495,66.10689,0.05044621,0,0,0,183.7119
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0515,183.7119,0,0,0,277.6495,66.10689,0.05044621,0,0,0,183.7119
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,12.90083,12.90083,0,-1,0,12.90083,0,0,1.776357E-15,0,0,13.57982,12.90083,0,0,150.0515,183.7119,0,13.57982,-13.57982,263.3351,62.6987,0.05044621,14.19092,0,0,183.7119
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1403701,0.1403701,0,-1,0,0.1403701,0,0,0,0,0,0.147758,0.1403701,0,0,165.1402,170.132,0,0.147758,-0.147758,263.1793,62.66162,0.05044621,0.1544071,0,0,170.132
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,17.45748,17.45748,0,0,0,17.45748,0,0,0,0,0,18.37629,17.45748,0,0,165.3044,169.9843,0,18.37629,-18.37629,243.809,58.04965,0.05044621,19.20323,0,0,169.9843
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,185.7225,151.608,1.665073,0,1.665073,245.3886,58.42575,0.05044445,0,1.332059,0,153.2731
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,184.0574,153.1066,16.11217,0,16.11217,260.674,62.06511,0.05042742,0,12.88973,0,169.2187
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,12.13364,12.13364,0,0,0,12.13364,141.4541,0,0,0,17.16353,12.77225,12.13364,0,0,167.9453,167.6075,4.39128,0,4.39128,264.8399,63.057,0.05042278,13.347,13.73082,0,184.771
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,24.01722,24.01722,0,-1,0,24.01722,214.3341,0,0,0,51.47709,25.28128,24.01722,0,0,163.554,171.5597,26.19581,0,26.19581,289.6914,68.97401,0.05039512,26.41894,41.18167,0,223.0367
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,12.10367,12.10367,0,0,0,12.10367,596.7057,0,0,0,72.22327,12.7407,12.10367,0,0,137.3582,195.1359,59.48256,0,59.48256,346.1216,82.40973,0.05033243,13.31403,57.77861,0,267.3592
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,61.46358,61.46358,0,0,0,61.46358,97.92023,0,7.105427E-15,0,60.18528,64.69851,61.46358,0,0,77.8756,248.6702,0,4.513226,-4.513226,341.3642,81.27703,0.05033243,67.60994,48.14822,0,308.8555
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,0,0,0,67.12454,0,0,0,0,82.89029,244.157,67.12454,0,67.12454,405.0441,96.43889,0.05026187,0,53.69963,0,311.2815
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,10.80666,10.80666,0,0,0,10.80666,839.0175,63.52856,0,0,90.66974,11.37543,10.80666,0,0,15.76575,304.5691,15.76575,0,15.76575,420.0009,100,0.05024533,11.88732,72.53579,0,395.2388
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,3.761673,3.761673,0,-1,0,3.761673,1586.54,55.72077,0,0,59.68043,3.959656,3.761673,0,0,0,318.7582,0,0,0,420.0009,100,0.05024533,4.13784,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.1899683,0.1899683,0,0,0,0.1899683,22712.47,42.94652,0,0,43.14648,0.1999666,0.1899683,0,0,0,318.7582,0,0,0,420.0009,100,0.05024533,0.2089651,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,3.384149,3.384149,0,0,0,3.384149,752.4163,21.90063,0,0,25.46289,3.562262,3.384149,0,0,0,318.7582,0,0,0,420.0009,100,0.05024533,3.722564,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05024533,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.059036,2.059036,0,0,0,2.059036,229.2652,2.553246,0,0,4.720652,2.167406,2.059036,0,0,0,318.7582,0,0,0,420.0009,100,0.05024533,2.264939,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.90992,55.90992,0,-1,0,55.90992,0,0,7.105427E-15,0,0,58.85254,55.90992,0,0,0,318.7582,0,58.85254,-58.85254,357.9648,85.22955,0.05024533,61.50091,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,41.08739,41.08739,0,-1,0,41.08739,0,0,7.105427E-15,0,0,43.24989,41.08739,0,0,65.39172,259.9057,0,43.24989,-43.24989,312.3754,74.37495,0.05024533,45.19613,0,0,259.9057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,32.03106,32.03106,0,-1,0,32.03106,0,0,0,0,0,33.7169,32.03106,0,0,113.4471,216.6558,0,33.7169,-33.7169,276.8347,65.91289,0.05024533,35.23417,0,0,216.6558
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9104,182.9389,0,0,0,276.8347,65.91289,0.05024533,0,0,0,182.9389
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,6.576754,6.576754,0,-1,0,6.576754,0,0,8.881784E-16,0,0,6.922899,6.576754,0,0,150.9104,182.9389,0,6.922899,-6.922899,269.5373,64.17542,0.05024533,7.234429,0,0,182.9389
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,8.897241,8.897241,0,-1,0,8.897241,0,0,0,0,0,9.365517,8.897241,0,0,158.6025,176.016,0,9.365517,-9.365517,259.6652,61.82492,0.05024533,9.786964,0,0,176.016
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,11.16493,11.16493,0,-1,0,11.16493,0,0,1.776357E-15,0,0,11.75256,11.16493,0,0,169.0086,166.6505,0,11.75256,-11.75256,247.2769,58.87534,0.05024533,12.28143,0,0,166.6505
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,9.81086,9.81086,0,-1,0,9.81086,0,0,1.776357E-15,0,0,10.32722,9.81086,0,0,182.067,154.8979,0,10.32722,-10.32722,236.3911,56.28347,0.05024533,10.79195,0,0,154.8979
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,14.85785,14.85785,0,-1,0,14.85785,0,0,1.776357E-15,0,0,15.63984,14.85785,0,0,193.5417,144.5707,0,15.63984,-15.63984,219.9052,52.35828,0.05024533,16.34363,0,0,144.5707
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,13.19059,13.19059,0,-1,0,13.19059,0,0,1.776357E-15,0,0,13.88483,13.19059,0,0,210.9193,128.9308,0,13.88483,-13.88483,205.2693,48.87355,0.05024533,14.50965,0,0,128.9308
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,18.0876,18.0876,0,0,0,18.0876,0,0,3.552714E-15,0,0,19.03958,18.0876,0,0,226.3469,115.046,0,19.03958,-19.03958,185.1998,44.09511,0.05024533,19.89636,0,0,115.046
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,247.502,96.00644,1.530046,0,1.530046,186.6514,44.44072,0.05024372,0,1.224037,0,97.53649
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,5.894532,5.894532,0,0,0,5.894532,166.6113,0,0,0,9.820955,6.20477,5.894532,0,0,245.9719,97.38348,3.616185,0,3.616185,190.082,45.25753,0.05023993,6.483985,7.856764,0,107.2044
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,242.3557,100.638,11.45077,0,11.45077,200.9451,47.84399,0.05022793,0,9.160616,0,112.0888
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,21.0211,21.0211,0,-1,0,21.0211,72.97092,0,3.552714E-15,0,15.33929,22.12747,21.0211,0,0,230.905,110.9437,0,6.788181,-6.788181,193.7898,46.14033,0.05022793,23.12321,12.27143,0,126.283
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,238.4474,104.1556,28.43601,0,28.43601,220.7665,52.56335,0.05019813,0,22.74881,0,132.5916
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,210.0114,129.748,37.36467,0,37.36467,256.2138,61.00315,0.05015904,0,29.89173,0,167.1126
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,11.28305,11.28305,0,0,0,11.28305,361.8871,0,0,0,40.8319,11.87689,11.28305,0,0,172.6467,163.3762,28.95501,0,28.95501,283.6829,67.54341,0.0501288,12.41135,32.66552,0,204.2081
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,24.37292,24.37292,0,0,0,24.37292,79.83133,3.552714E-15,0,0,19.45722,25.6557,24.37292,0,0,143.6917,189.4357,0,6.198478,-6.198478,277.1491,65.98775,0.0501288,26.81021,15.56578,0,208.8929
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,150.5789,183.2372,42.37939,0,42.37939,317.3538,75.56026,0.05008458,0,33.90351,0,225.6166
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,3.330752,3.330752,0,0,0,3.330752,479.0425,0,0,0,15.95572,3.506055,3.330752,0,0,108.1995,221.3786,12.44966,0,12.44966,329.1645,78.37235,0.05007161,3.663827,12.76458,0,237.3344
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,16.72299,16.72299,0,0,0,16.72299,28.94142,0,3.552714E-15,0,4.83987,17.60315,16.72299,0,0,95.74988,232.5833,0,12.76328,-12.76328,315.7108,75.1691,0.05007161,18.39529,3.871896,0,237.4232
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,24.37212,24.37212,0,0,0,24.37212,8.311102,0,3.552714E-15,0,2.025592,25.65486,24.37212,0,0,109.9313,219.8201,0,23.62927,-23.62927,290.8034,69.23877,0.05007161,26.80933,1.620473,0,221.8457
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,136.186,196.1908,1.843059,0,1.843059,292.5519,69.65508,0.05006969,0,1.474447,0,198.0338
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,11.49203,11.49203,0,-1,0,11.49203,0,0,1.776357E-15,0,0,12.09688,11.49203,0,0,134.343,197.8495,0,12.09688,-12.09688,279.8007,66.61907,0.05006969,12.64123,0,0,197.8495
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.784,185.7527,0,0,0,279.8007,66.61907,0.05006969,0,0,0,185.7527
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,19.28667,19.28667,0,-1,0,19.28667,0,0,0,0,0,20.30176,19.28667,0,0,147.784,185.7527,0,20.30176,-20.30176,258.4007,61.52386,0.05006969,21.21534,0,0,185.7527
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3415,165.4509,0,0,0,258.4007,61.52386,0.05006969,0,0,0,165.4509
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3415,165.4509,0,0,0,258.4007,61.52386,0.05006969,0,0,0,165.4509
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.204851,1.204851,0,-1,0,1.204851,0,0,0,0,0,1.268264,1.204851,0,0,170.3415,165.4509,0,1.268264,-1.268264,257.0639,61.20556,0.05006969,1.325336,0,0,165.4509
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7506,164.1826,0,0,0,257.0639,61.20556,0.05006969,0,0,0,164.1826
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,18.72751,18.72751,0,-1,0,18.72751,0,0,0,0,0,19.71317,18.72751,0,0,171.7506,164.1826,0,19.71317,-19.71317,236.2844,56.25807,0.05006969,20.60026,0,0,164.1826
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.6542,144.4695,0,0,0,236.2844,56.25807,0.05006969,0,0,0,144.4695
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,34.17136,34.17136,0,-1,0,34.17136,0,0,7.105427E-15,0,0,35.96985,34.17136,0,0,193.6542,144.4695,0,35.96985,-35.96985,198.3688,47.23058,0.05006969,37.58849,0,0,144.4695
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,16.28967,16.28967,0,0,0,16.28967,0,0,3.552714E-15,0,0,17.14702,16.28967,0,0,233.6207,108.4996,0,17.14702,-17.14702,180.2943,42.92712,0.05006969,17.91864,0,0,108.4996
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,19.85312,19.85312,0,0,0,19.85312,7.613186,0,0,0,1.511455,20.89803,19.85312,0,0,252.6729,91.3526,0,19.38657,-19.38657,159.859,38.0616,0.05006969,21.83844,1.209164,0,92.86406
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,19.38688,19.38688,0,0,0,19.38688,32.04695,0,3.552714E-15,0,6.212903,20.40724,19.38688,0,0,274.2136,71.96603,0,14.19434,-14.19434,144.8969,34.49919,0.05006969,21.32557,4.970323,0,78.17893
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,45.23312,45.23312,0,0,0,45.23312,25.14709,0,0,0,11.37481,47.61381,45.23312,0,0,289.985,57.77169,0,36.239,-36.239,106.6976,25.40414,0.05006969,49.75644,9.09985,0,69.14651
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,330.2506,21.53269,14.96756,0,14.96756,120.8971,28.78497,0.05005411,0,11.97405,0,36.50026
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,13.83261,13.83261,0,0,0,13.83261,460.2515,0,0,0,63.66478,14.56064,13.83261,0,0,315.283,35.0035,49.10415,0,49.10415,167.4814,39.87644,0.05000304,15.21587,50.93183,0,98.66828
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,266.1789,79.19723,88.70612,0,88.70612,251.6354,59.91307,0.04991105,0,70.9649,0,167.9034
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,20.53159,20.53159,0,0,0,20.53159,433.8561,0,0,0,89.07755,21.6122,20.53159,0,0,177.4728,159.0327,67.46535,0,67.46535,315.6386,75.15191,0.04984132,22.58474,71.26204,0,248.1103
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,23.20329,23.20329,0,0,0,23.20329,249.1785,0,0,0,57.8176,24.42452,23.20329,0,0,110.0074,219.7516,33.39309,0,33.39309,347.3181,82.69463,0.04980688,25.52362,46.25408,0,277.5692
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,45.60683,45.60683,0,-1,0,45.60683,130.3123,0,0,0,59.4313,48.00719,45.60683,0,0,76.61432,249.8053,11.42412,0,11.42412,358.156,85.27506,0.0497951,50.16751,47.54504,0,309.2366
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,65.19021,260.087,53.70467,0,53.70467,409.1047,97.40569,0.04973983,0,42.96373,0,313.7917
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,5.70438,5.70438,0,0,0,5.70438,489.8135,10.45067,0,0,27.94082,6.00461,5.70438,0,0,11.48554,308.4212,11.48554,0,11.48554,420.0009,100,0.04972803,6.274817,22.35266,0,336.3621
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,19.47516,19.47516,0,0,0,19.47516,40.6028,0,0,0,7.907461,20.50017,19.47516,0,0,0,318.7582,0,12.59271,-12.59271,406.727,96.83956,0.04972803,21.42268,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,13.9919,306.1655,4.810355,0,4.810355,411.2905,97.9261,0.04972309,0,3.848284,0,310.9759
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181545,310.4948,0,0,0,411.2905,97.9261,0.04972309,0,0,0,310.4948
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,25.8266,25.8266,0,-1,0,25.8266,0,0,3.552714E-15,0,0,27.1859,25.8266,0,0,9.181545,310.4948,0,27.1859,-27.1859,382.634,91.10315,0.04972309,28.40926,0,0,310.4948
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.3881,283.3089,0,0,0,382.634,91.10315,0.04972309,0,0,0,283.3089
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.3881,283.3089,0,0,0,382.634,91.10315,0.04972309,0,0,0,283.3089
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.32992,38.32992,0,-1,0,38.32992,0,0,7.105427E-15,0,0,40.34728,38.32992,0,0,39.3881,283.3089,0,40.34728,-40.34728,340.1042,80.97704,0.04972309,42.16291,0,0,283.3089
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.21841,242.9617,0,0,0,340.1042,80.97704,0.04972309,0,0,0,242.9617
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,11.71415,11.71415,0,-1,0,11.71415,0,0,0,0,0,12.33068,11.71415,0,0,84.21841,242.9617,0,12.33068,-12.33068,327.1066,77.88235,0.04972309,12.88556,0,0,242.9617
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,11.13732,11.13732,0,-1,0,11.13732,0,0,1.776357E-15,0,0,11.7235,11.13732,0,0,97.91917,230.631,0,11.7235,-11.7235,314.7489,74.94006,0.04972309,12.25105,0,0,230.631
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,15.87295,15.87295,0,-1,0,15.87295,0,0,3.552714E-15,0,0,16.70837,15.87295,0,0,110.9453,218.9075,0,16.70837,-16.70837,297.1367,70.7467,0.04972309,17.46024,0,0,218.9075
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5101,202.1991,0,0,0,297.1367,70.7467,0.04972309,0,0,0,202.1991
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,2.656872,2.656872,0,0,0,2.656872,0,0,4.440892E-16,0,0,2.796707,2.656872,0,0,129.5101,202.1991,0,2.796707,-2.796707,294.1888,70.0448,0.04972309,2.922559,0,0,202.1991
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,8.479171,8.479171,0,0,0,8.479171,2.33704,0,0,0,0.1981616,8.925443,8.479171,0,0,132.6176,199.4024,0,8.727282,-8.727282,284.9894,67.85448,0.04972309,9.327088,0.1585293,0,199.6006
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,16.21089,16.21089,0,0,0,16.21089,5.821803,0,3.552714E-15,0,0.9437661,17.06409,16.21089,0,0,142.3146,190.6751,0,16.12033,-16.12033,267.9971,63.8087,0.04972309,17.83198,0.7550129,0,191.6189
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,52.81995,52.81995,0,0,0,52.81995,13.33755,0,0,0,7.044888,55.59995,52.81995,0,0,160.226,174.5548,0,48.55506,-48.55506,216.8156,51.62265,0.04972309,58.10194,5.63591,0,181.5997
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,40.22082,40.22082,0,-1,0,40.22082,40.00417,0,0,0,16.09001,42.33771,40.22082,0,0,214.1761,125.9997,0,26.2477,-26.2477,189.148,45.03516,0.04972309,44.2429,12.872,0,142.0897
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,243.3402,99.75204,5.170473,0,5.170473,194.0532,46.20305,0.04971778,0,4.136378,0,104.9225
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,8.94678,8.94678,0,0,0,8.94678,413.244,0,0,0,36.97204,9.417664,8.94678,0,0,238.1697,104.4055,27.55437,0,27.55437,220.1936,52.42693,0.04968949,9.841458,29.57763,0,141.3775
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,9.843128,9.843128,0,0,0,9.843128,578.6484,0,0,0,56.9571,10.36119,9.843128,0,0,210.6154,129.2044,46.59591,0,46.59591,264.3983,62.95185,0.04964174,10.82744,45.56568,0,186.1615
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,2.222353,2.222353,0,0,0,2.222353,1726.109,0,0,0,38.36022,2.339319,2.222353,0,0,164.0195,171.1407,36.0209,0,36.0209,298.5707,71.08813,0.04960488,2.444588,30.68818,0,209.5009
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,23.36879,23.36879,0,-1,0,23.36879,149.075,0,0,0,34.83701,24.59872,23.36879,0,0,127.9986,203.5595,10.23829,0,10.23829,308.2837,73.40072,0.04959442,25.70567,27.86961,0,238.3965
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,56.94136,56.94136,0,0,0,56.94136,43.35263,7.105427E-15,0,0,24.68558,59.93827,56.94136,0,0,117.7603,212.774,0,35.2527,-35.2527,271.1241,64.55322,0.04959442,62.63549,19.74846,0,237.4596
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,8.770665,8.770665,0,0,0,8.770665,113.7248,0,0,0,9.974421,9.23228,8.770665,0,0,156.9299,177.5213,0.7421408,0,0.7421408,271.8281,64.72085,0.04959366,9.647732,7.979537,0,187.4957
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,156.1878,178.1892,4.311988,0,4.311988,275.9188,65.69482,0.04958925,0,3.44959,0,182.5012
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,46.08627,46.08627,0,0,0,46.08627,10.5309,0,7.105427E-15,0,4.853301,48.51186,46.08627,0,0,151.8758,182.07,0,43.65856,-43.65856,229.8987,54.73766,0.04958925,50.6949,3.882641,0,186.9233
