Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,9.316603,9.316603,0,-1,0,9.316603,0,0,1.776357E-15,0,0,9.806951,9.316603,0,0,200.3853,138.4115,0,9.806951,-9.806951,219.5612,52.27637,0.04958925,10.24826,0,0,138.4115
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,23.47428,23.47428,0,-1,0,23.47428,0,0,3.552714E-15,0,0,24.70976,23.47428,0,0,211.2819,128.6045,0,24.70976,-24.70976,193.5148,46.07487,0.04958925,25.8217,0,0,128.6045
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,62.18097,62.18097,0,-1,0,62.18097,0,0,7.105427E-15,0,0,65.45364,62.18097,0,0,238.7372,103.8947,0,65.45364,-65.45364,124.5206,29.64771,0.04958925,68.39906,0,0,103.8947
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,33.54325,33.54325,0,-1,0,33.54325,0,0,7.105427E-15,0.3785433,0,35.30869,33.54325,0,0,311.4635,38.44109,0,35.30869,-35.30869,87.30201,20.78615,0.04958925,36.89758,0,0,38.44109
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,17.31782,2.975782,0,-1,0,2.975782,0,0,14.34204,16.07382,0,3.132402,2.975782,0,0,350.6954,3.132402,0,3.132402,-3.132402,84.00017,20,0.04958925,19.0496,0,0,3.132402
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.9679697,0,0,-1,0,0,0,0,0.9679697,1.064767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04958925,1.064767,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.03848,0,0,-1,0,0,0,0,28.03848,30.84233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04958925,30.84233,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,33.31207,0,0,-1,0,0,0,0,33.31207,36.64328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04958925,36.64328,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.3060833,0,0,-1,0,0,0,0,0.3060833,0.3366916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04958925,0.3366916,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,5.11984,0,0,-1,0,0,0,0,5.11984,5.631824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04958925,5.631824,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,9.520499,9.520499,81,0,22.761,9.520499,0,0,0,0,0,0,0,71.4795,67.90553,354.1758,0,67.90553,0,67.90553,148.421,35.33826,0.04987135,10.47255,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,19.27908,19.27908,81,0,22.761,19.27908,5.663955,0,0,0,1.091959,0,0,61.72092,58.63487,286.2703,61.11497,59.72683,0,59.72683,205.0829,48.82915,0.05016109,21.20699,0.8735669,81,62.20693
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,47.20201,47.20201,81,0,22.761,47.20201,28.57861,0,0,0,13.48968,0,0,33.79799,32.10809,226.5435,114.8691,45.59776,0,45.59776,248.3407,59.12862,0.05038315,51.92222,10.79174,81,128.3588
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,12.87824,12.87824,81,0,22.761,12.87824,341.0844,0,0,0,43.92567,0,0,68.12176,64.71568,180.9457,155.9071,108.6413,0,108.6413,351.4069,83.66814,0.05062087,14.16606,35.14054,81,199.8328
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,17.71729,17.71729,0,-1,0,17.71729,256.8998,0,0,0,45.51569,18.64978,17.71729,0,0,72.30434,253.6843,26.86591,0,26.86591,376.8942,89.73653,0.05059302,19.48903,36.41255,0,299.2
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,16.90735,16.90735,0,0,0,16.90735,190.4228,0,0,0,32.19546,17.79721,16.90735,0,0,45.43844,277.8636,14.39825,0,14.39825,390.5535,92.98875,0.05057811,18.59809,25.75637,0,310.0591
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,62.35583,62.35583,0,0,0,62.35583,72.86662,0,7.105427E-15,0,45.4366,65.63773,62.35583,0,0,31.04019,290.8221,0,20.20113,-20.20113,369.2597,87.91879,0.05057811,68.59142,36.34927,0,336.2586
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,30.91568,30.91568,0,0,0,30.91568,151.5025,0,0,0,46.83802,32.54282,30.91568,0,0,53.48589,270.6209,14.29519,0,14.29519,382.8213,91.14774,0.05056332,34.00725,37.47041,0,317.459
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,31.84452,31.84452,0,0,0,31.84452,202.3819,0,0,0,64.44753,33.52054,31.84452,0,0,39.1907,283.4866,30.92699,0,30.92699,412.1612,98.13342,0.05053134,35.02897,51.55803,0,347.9341
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,23.31618,23.31618,0,-1,0,23.31618,249.0809,25.26908,0,0,58.07614,24.54334,23.31618,0,0,8.263709,311.3209,8.263709,0,8.263709,420.0009,100,0.0505228,25.6478,46.46091,0,369.397
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,17.16861,17.16861,0,0,0,17.16861,286.1792,31.06077,0,0,49.13299,18.07222,17.16861,0,0,0,318.7582,0,0,0,420.0009,100,0.0505228,18.88547,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,28.60483,28.60483,0,0,0,28.60483,119.7984,4.15778,0,0,34.26813,30.11035,28.60483,0,0,0,318.7582,0,0,0,420.0009,100,0.0505228,31.46531,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0505228,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,63.77572,63.77572,20.25,0,7.39125,63.77572,7.03339,0,0,0,4.485594,45.81654,43.52572,0,0,0,318.7582,0,41.33095,-41.33095,376.4342,89.62701,0.0505228,70.15329,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,21.69479,21.69479,0,-1,0,21.69479,0,0,3.552714E-15,0,0,22.83662,21.69479,0,0,45.92328,277.4273,0,22.83662,-22.83662,352.3623,83.89561,0.0505228,23.86427,0,0,277.4273
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,20.81505,20.81505,0,-1,0,20.81505,0,0,0,0,0,21.91058,20.81505,0,0,71.2973,254.5907,0,21.91058,-21.91058,329.2665,78.39663,0.0505228,22.89655,0,0,254.5907
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,25.77551,25.77551,0,-1,0,25.77551,0,0,3.552714E-15,0,0,27.13212,25.77551,0,0,95.64239,232.6801,0,27.13212,-27.13212,300.6667,71.58717,0.0505228,28.35307,0,0,232.6801
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,22.20363,22.20363,0,-1,0,22.20363,0,0,3.552714E-15,0,0,23.37224,22.20363,0,0,125.7892,205.548,0,23.37224,-23.37224,276.0302,65.72135,0.0505228,24.42399,0,0,205.548
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,10.04662,10.04662,0,-1,0,10.04662,0,0,0,0,0,10.57539,10.04662,0,0,151.7583,182.1757,0,10.57539,-10.57539,264.8828,63.0672,0.0505228,11.05128,0,0,182.1757
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,21.66485,21.66485,0,-1,0,21.66485,0,0,3.552714E-15,0,0,22.80511,21.66485,0,0,163.5088,171.6003,0,22.80511,-22.80511,240.8441,57.34372,0.0505228,23.83134,0,0,171.6003
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,21.31706,21.31706,0,-1,0,21.31706,0,0,0,0,0,22.43901,21.31706,0,0,188.8478,148.7952,0,22.43901,-22.43901,217.1913,51.71211,0.0505228,23.44876,0,0,148.7952
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,16.08578,16.08578,0,-1,0,16.08578,0,0,3.552714E-15,0,0,16.9324,16.08578,0,0,213.78,126.3562,0,16.9324,-16.9324,199.343,47.46252,0.0505228,17.69436,0,0,126.3562
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,22.04366,22.04366,0,-1,0,22.04366,0,0,3.552714E-15,0,0,23.20385,22.04366,0,0,232.5938,109.4238,0,23.20385,-23.20385,174.884,41.63896,0.0505228,24.24802,0,0,109.4238
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,28.46796,28.46796,0,-1,0,28.46796,0,0,3.552714E-15,0,0,29.96627,28.46796,0,0,258.3759,86.21996,0,29.96627,-29.96627,143.2968,34.11821,0.0505228,31.31475,0,0,86.21996
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,5.594246,5.594246,0,0,0,5.594246,0,0,8.881784E-16,0,0,5.88868,5.594246,0,0,291.6717,56.25369,0,5.88868,-5.88868,137.0896,32.6403,0.0505228,6.153671,0,0,56.25369
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,18.51583,18.51583,0,0,0,18.51583,10.96639,0,3.552714E-15,0,2.030518,19.49035,18.51583,0,0,298.2147,50.36501,0,17.45983,-17.45983,118.6853,28.25834,0.0505228,20.36741,1.624414,0,52.39553
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,14.90226,14.90226,0,0,0,14.90226,145.0192,0,0,0,21.61113,15.68658,14.90226,0,0,317.6145,32.90518,5.924545,0,5.924545,124.3058,29.59656,0.05051668,16.39248,17.2889,0,54.51631
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,12.72917,12.72917,0,0,0,12.72917,391.1166,0,0,0,49.78589,13.39913,12.72917,0,0,311.6899,38.23727,36.38677,0,36.38677,158.8253,37.81547,0.05047913,14.00209,39.82871,0,88.02316
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,47.00708,47.00708,0,-1,0,47.00708,153.8177,0,0,0,72.3052,49.48113,47.00708,0,0,275.3032,70.98536,22.82407,0,22.82407,180.4781,42.97089,0.05045561,51.70778,57.84416,0,143.2906
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,32.67723,32.67723,0,0,0,32.67723,184.4539,0,0,0,60.27441,34.39708,32.67723,0,0,252.4791,91.52702,25.87733,0,25.87733,205.0275,48.81598,0.05042896,35.94495,48.21953,0,151.8014
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,16.22321,16.22321,0,0,0,16.22321,574.947,0,0,0,93.27484,17.07706,16.22321,0,0,226.6018,114.8166,76.19778,0,76.19778,277.3151,66.02727,0.05035066,17.84553,74.61987,0,208.0915
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,27.49772,27.49772,0,0,0,27.49772,277.4421,0,0,0,76.29025,28.94497,27.49772,0,0,150.404,183.3946,47.34528,0,47.34528,322.2307,76.72145,0.05030214,30.24749,61.0322,0,259.6849
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,21.20707,21.20707,0,0,0,21.20707,463.6704,0,0,0,98.33092,22.32324,21.20707,0,0,103.0587,226.0054,76.00769,0,76.00769,394.338,93.88981,0.05022443,23.32778,78.66474,0,324.3363
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,3.194875,3.194875,0,-1,0,3.194875,2523.796,50.21806,0,0,80.63213,3.363026,3.194875,0,0,27.05104,294.4123,27.05104,0,27.05104,420.0009,100,0.05019683,3.514363,64.5057,0,375.0444
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,22.88003,22.88003,0,0,0,22.88003,318.9783,48.89809,0,0,72.98233,24.08424,22.88003,0,0,0,318.7582,0,0,0,420.0009,100,0.05019683,25.16803,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,59.68224,59.68224,0,0,0,59.68224,82.85671,0,0,0,49.45074,62.82341,59.68224,0,0,0,318.7582,0,13.37267,-13.37267,405.9048,96.64381,0.05019683,65.65046,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,28.49935,28.49935,0,0,0,28.49935,94.34349,3.552714E-15,0,0,26.88728,29.99931,28.49935,0,0,14.85852,305.3856,0,3.112034,-3.112034,402.6245,95.86277,0.05019683,31.34928,21.50982,0,332.2728
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,27.1818,27.1818,0,0,0,27.1818,16.15412,0,0,0,4.390981,28.61242,27.1818,0,0,18.31634,302.2735,0,24.22145,-24.22145,377.0928,89.78382,0.05019683,29.89998,3.512785,0,306.6645
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,16.22442,16.22442,0,-1,0,16.22442,0,0,3.552714E-15,0,0,17.07834,16.22442,0,0,45.22905,278.0521,0,17.07834,-17.07834,359.0906,85.4976,0.05019683,17.84686,0,0,278.0521
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.40889,43.40889,0,-1,0,43.40889,0,0,7.105427E-15,0,0,45.69357,43.40889,0,0,64.20499,260.9738,0,45.69357,-45.69357,310.9254,74.02971,0.05019683,47.74978,0,0,260.9738
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,13.59398,13.59398,0,-1,0,13.59398,0,0,0,0,0,14.30945,13.59398,0,0,114.9756,215.2802,0,14.30945,-14.30945,295.8419,70.43841,0.05019683,14.95337,0,0,215.2802
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.875,200.9707,0,0,0,295.8419,70.43841,0.05019683,0,0,0,200.9707
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,14.34639,14.34639,0,-1,0,14.34639,0,0,1.776357E-15,0,0,15.10147,14.34639,0,0,130.875,200.9707,0,15.10147,-15.10147,279.9236,66.64834,0.05019683,15.78103,0,0,200.9707
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6544,185.8693,0,0,0,279.9236,66.64834,0.05019683,0,0,0,185.8693
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,17.18488,17.18488,0,-1,0,17.18488,0,0,3.552714E-15,0,0,18.08935,17.18488,0,0,147.6544,185.8693,0,18.08935,-18.08935,260.8557,62.10838,0.05019683,18.90337,0,0,185.8693
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,22.89679,22.89679,0,-1,0,22.89679,0,0,3.552714E-15,0,0,24.10188,22.89679,0,0,167.7537,167.7799,0,24.10188,-24.10188,235.4501,56.05944,0.05019683,25.18647,0,0,167.7799
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,19.36234,19.36234,0,-1,0,19.36234,0,0,0,0,0,20.38141,19.36234,0,0,194.5336,143.678,0,20.38141,-20.38141,213.9662,50.94423,0.05019683,21.29858,0,0,143.678
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,17.72486,17.72486,0,-1,0,17.72486,0,0,3.552714E-15,0,0,18.65774,17.72486,0,0,217.1796,123.2966,0,18.65774,-18.65774,194.2992,46.26163,0.05019683,19.49734,0,0,123.2966
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,9.310145,9.310145,0,0,0,9.310145,0,0,0,0,0,9.800153,9.310145,0,0,237.9104,104.6389,0,9.800153,-9.800153,183.969,43.80204,0.05019683,10.24116,0,0,104.6389
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,14.47307,14.47307,0,0,0,14.47307,13.15385,0,0,0,1.903765,15.23481,14.47307,0,0,248.7995,94.83872,0,13.33105,-13.33105,169.9168,40.4563,0.05019683,15.92038,1.523012,0,96.74249
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,263.6117,81.50768,9.462883,0,9.462883,178.8941,42.59374,0.05018718,0,7.570307,0,90.97056
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,32.27689,32.27689,0,0,0,32.27689,94.18624,0,0,0,30.40038,33.97567,32.27689,0,0,254.1488,90.02427,0,3.575283,-3.575283,175.1254,41.69644,0.05018718,35.50457,24.32031,0,120.4247
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,21.97416,21.97416,0,-1,0,21.97416,144.2953,0,0,0,31.70767,23.13069,21.97416,0,0,258.1214,86.44899,8.576975,0,8.576975,183.2622,43.63378,0.05017844,24.17157,25.36613,0,118.1567
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,22.10842,22.10842,0,0,0,22.10842,218.0459,0,0,0,48.20651,23.27202,22.10842,0,0,249.5444,94.16827,24.93449,0,24.93449,206.9172,49.26589,0.05015305,24.31926,38.56521,0,142.3748
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,28.85503,28.85503,0,0,0,28.85503,114.1158,0,0,0,32.92814,30.37371,28.85503,0,0,224.6099,116.6093,2.554426,0,2.554426,209.3405,49.84288,0.05015045,31.74053,26.34251,0,149.5374
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,19.0495,19.0495,0,0,0,19.0495,189.3578,0,0,0,36.07172,20.05211,19.0495,0,0,222.0555,118.9083,16.01962,0,16.01962,224.5381,53.46133,0.05013414,20.95445,28.85738,0,154.98
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,206.0359,133.3259,18.04234,0,18.04234,241.6545,57.53667,0.0501158,0,14.43387,0,151.3683
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,187.9935,149.5641,5.636484,0,5.636484,247.0018,58.80983,0.05011007,0,4.509187,0,155.2005
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,28.84044,28.84044,0,0,0,28.84044,66.4484,0,0,0,19.16401,30.35836,28.84044,0,0,182.357,154.6369,0,11.19435,-11.19435,235.2019,56.00034,0.05011007,31.72449,15.33121,0,173.8009
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,46.08899,46.08899,0,0,0,46.08899,18.80493,0,7.105427E-15,0,8.667004,48.51473,46.08899,0,0,194.7952,143.4425,0,39.84772,-39.84772,193.1987,45.9996,0.05011007,50.69789,6.933603,0,152.1095
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,21.45416,21.45416,0,0,0,21.45416,14.29545,0,3.552714E-15,0,3.066969,22.58333,21.45416,0,0,239.0705,103.5948,0,19.51636,-19.51636,172.6266,41.1015,0.05011007,23.59958,2.453575,0,106.6618
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,260.7553,84.07845,4.252377,0,4.252377,176.6608,42.06201,0.05010575,0,3.401901,0,88.33083
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,45.27296,45.27296,0,-1,0,45.27296,0,0,0,0,0,47.65575,45.27296,0,0,256.5029,87.90559,0,47.65575,-47.65575,126.4272,30.10166,0.05010575,49.80026,0,0,87.90559
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,36.87598,36.87598,0,-1,0,36.87598,0,0,0,2.326229,0,38.81682,36.87598,0,0,309.4538,40.24984,0,38.81682,-38.81682,85.5107,20.35965,0.05010575,40.56358,0,0,40.24984
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,21.54883,1.361369,0,-1,0,1.361369,0,0,20.18746,22.34234,0,1.43302,1.361369,0,0,352.5836,1.43302,0,1.43302,-1.43302,84.00017,20,0.05010575,23.70371,0,0,1.43302
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,13.95582,0,0,-1,0,0,0,0,13.95582,15.3514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,15.3514,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,5.727675,0,0,-1,0,0,0,0,5.727675,6.300443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,6.300443,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,10.9803,0,0,-1,0,0,0,0,10.9803,12.07833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,12.07833,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,14.61935,0,0,-1,0,0,0,0,14.61935,16.08129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,16.08129,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,8.235262,0,0,-1,0,0,0,0,8.235262,9.058788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,9.058788,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,3.491232,0,0,-1,0,0,0,0,3.491232,3.840355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05010575,3.840355,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,18.73964,18.73964,81,0,22.761,18.73964,0,0,0,0,0,0,0,62.26036,59.14735,354.1758,0,59.14735,0,59.14735,140.1123,33.36,0.0503916,20.6136,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,14.59079,14.59079,81,0,22.761,14.59079,9.149796,0,0,0,1.335027,0,0,66.40921,63.08875,295.0285,53.23261,64.42377,0,64.42377,201.23,47.91182,0.05067135,16.04987,1.068022,81,54.56764
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,34.90203,34.90203,81,0,22.761,34.90203,50.3549,0,0,0,17.57488,0,0,46.09797,43.79308,230.6047,111.214,61.36795,0,61.36795,259.4488,61.7734,0.05095352,38.39223,14.0599,81,128.7889
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,37.613,37.613,81,0,22.761,37.613,78.38839,0,0,0,29.48423,0,0,43.387,41.21765,169.2367,166.4452,70.70187,0,70.70187,326.5225,77.74329,0.05122535,41.37431,23.58738,81,195.9294
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,27.07735,27.07735,0,-1,0,27.07735,141.0406,0,0,0,38.19006,28.50248,27.07735,0,0,98.53485,230.0769,9.687577,0,9.687577,335.7129,79.93149,0.05121534,29.78509,30.55204,0,268.2669
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,14.3016,14.3016,0,0,0,14.3016,307.869,0,0,0,44.03021,15.05432,14.3016,0,0,88.84727,238.7957,28.97589,0,28.97589,363.2018,86.47646,0.05118542,15.73176,35.22417,0,282.8259
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,7.102345,7.102345,0,0,0,7.102345,526.8646,0,0,0,37.41974,7.476152,7.102345,0,0,59.87139,264.874,29.94359,0,29.94359,391.6088,93.24001,0.05115455,7.812579,29.93579,0,302.2937
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,6.632499,6.632499,0,0,0,6.632499,877.0531,21.26116,0,0,58.17054,6.981578,6.632499,0,0,29.9278,291.8232,29.9278,0,29.9278,420.0009,100,0.05112373,7.295749,46.53643,0,349.9937
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,9.920047,9.920047,0,0,0,9.920047,555.8196,44.69541,0,0,55.13756,10.44215,9.920047,0,0,0,318.7582,0,0,0,420.0009,100,0.05112373,10.91205,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,23.91096,23.91096,0,-1,0,23.91096,307.36,48.32328,0,0,73.49271,25.16943,23.91096,0,0,0,318.7582,0,0,0,420.0009,100,0.05112373,26.30205,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,1.602354,1.602354,0,0,0,1.602354,2420.121,37.09222,0,0,38.77891,1.686688,1.602354,0,0,0,318.7582,0,0,0,420.0009,100,0.05112373,1.762589,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,18.02681,18.02681,0,0,0,18.02681,238.9053,24.09142,0,0,43.067,18.97558,18.02681,0,0,0,318.7582,0,0,0,420.0009,100,0.05112373,19.82949,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,49.71575,49.71575,0,0,0,49.71575,46.35522,0,0,0,23.04585,52.33237,49.71575,0,0,0,318.7582,0,29.28652,-29.28652,389.1301,92.64985,0.05112373,54.68732,18.43668,0,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,33.37106,33.37106,0,0,0,33.37106,8.889372,0,7.105427E-15,0,2.966477,35.12743,33.37106,0,0,32.54058,289.4717,0,32.16095,-32.16095,355.2295,84.57829,0.05112373,36.70816,2.373182,0,292.4382
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,36.8678,36.8678,0,-1,0,36.8678,0,0,7.105427E-15,0,0,38.80821,36.8678,0,0,68.27497,257.3108,0,38.80821,-38.80821,314.3221,74.83844,0.05112373,40.55458,0,0,257.3108
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,29.04883,29.04883,0,-1,0,29.04883,0,0,3.552714E-15,0,0,30.57772,29.04883,0,0,111.3952,218.5025,0,30.57772,-30.57772,282.0903,67.16423,0.05112373,31.95371,0,0,218.5025
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,8.684183,8.684183,0,-1,0,8.684183,0,0,0,0,0,9.141246,8.684183,0,0,145.3704,187.9248,0,9.141246,-9.141246,272.4546,64.87002,0.05112373,9.552602,0,0,187.9248
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5274,178.7836,0,0,0,272.4546,64.87002,0.05112373,0,0,0,178.7836
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.079085,1.079085,0,-1,0,1.079085,0,0,0,0,0,1.135878,1.079085,0,0,155.5274,178.7836,0,1.135878,-1.135878,271.2573,64.58494,0.05112373,1.186993,0,0,178.7836
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,32.33562,32.33562,0,-1,0,32.33562,0,0,0,0,0,34.03749,32.33562,0,0,156.7895,177.6477,0,34.03749,-34.03749,235.3786,56.04242,0.05112373,35.56918,0,0,177.6477
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,1.755615,1.755615,0,-1,0,1.755615,0,0,2.220446E-16,0,0,1.848015,1.755615,0,0,194.6089,143.6102,0,1.848015,-1.848015,233.4306,55.57861,0.05112373,1.931176,0,0,143.6102
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6622,141.7622,0,0,0,233.4306,55.57861,0.05112373,0,0,0,141.7622
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,22.37862,22.37862,0,-1,0,22.37862,0,0,0,0,0,23.55645,22.37862,0,0,196.6622,141.7622,0,23.55645,-23.55645,208.6,49.66656,0.05112373,24.61649,0,0,141.7622
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.121456,1.121456,0,-1,0,1.121456,0,0,2.220446E-16,0,0,1.18048,1.121456,0,0,222.8361,118.2057,0,1.18048,-1.18048,207.3556,49.37029,0.05112373,1.233602,0,0,118.2057
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,16.14963,16.14963,0,0,0,16.14963,0,0,3.552714E-15,0,0,16.99961,16.14963,0,0,224.1477,117.0253,0,16.99961,-16.99961,189.4365,45.10383,0.05112373,17.76459,0,0,117.0253
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,243.0362,100.0257,1.256072,0,1.256072,190.6281,45.38755,0.05112243,0,1.004858,0,101.2817
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,3.254769,3.254769,0,0,0,3.254769,573.2398,0,0,0,18.65763,3.426073,3.254769,0,0,241.7801,101.1561,15.23156,0,15.23156,205.078,48.828,0.05110676,3.580246,14.92611,0,119.8138
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,5.94551,5.94551,0,0,0,5.94551,790.6904,0,0,0,47.01058,6.258432,5.94551,0,0,226.5486,114.8645,40.75215,0,40.75215,243.7389,58.03296,0.05106488,6.540061,37.60847,0,161.8751
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,12.48156,12.48156,0,-1,0,12.48156,597.2128,0,0,0,74.54149,13.13849,12.48156,0,0,185.7964,151.5415,61.403,0,61.403,301.9909,71.90245,0.0510019,13.72972,59.63319,0,226.0829
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,7.645987,7.645987,0,0,0,7.645987,1176.875,0,0,0,89.98372,8.048408,7.645987,0,0,124.3934,206.8042,81.93531,0,81.93531,379.7216,90.40971,0.05091811,8.410585,71.98698,0,296.7879
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,38.32595,38.32595,0,0,0,38.32595,283.7127,25.93439,0,0,108.7356,40.34311,38.32595,0,0,42.4581,280.5459,42.4581,0,42.4581,420.0009,100,0.0508748,42.15855,86.98847,0,389.2815
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,10.01778,10.01778,0,0,0,10.01778,1075.771,97.22336,0,0,107.7684,10.54503,10.01778,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,11.01956,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.2409743,0.2409743,0,0,0,0.2409743,44987.88,108.1556,0,0,108.4092,0.2536572,0.2409743,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,0.2650717,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,23.21202,23.21202,0,-1,0,23.21202,452.1645,80.52279,0,0,104.9565,24.4337,23.21202,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,25.53322,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,11.07184,11.07184,0,0,0,11.07184,722.1368,68.29926,0,0,79.95383,11.65457,11.07184,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,12.17902,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,20.73779,20.73779,0,0,0,20.73779,124.6167,4.013492,0,0,25.84275,21.82926,20.73779,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,22.81157,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0508748,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,28.08061,28.08061,0,-1,0,28.08061,0,0,3.552714E-15,0,0,29.55854,28.08061,0,0,0,318.7582,0,29.55854,-29.55854,388.8434,92.58158,0.0508748,30.88867,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,36.31647,36.31647,0,-1,0,36.31647,0,0,0,0,0,38.22786,36.31647,0,0,32.84282,289.1997,0,38.22786,-38.22786,348.5477,82.98738,0.0508748,39.94812,0,0,289.1997
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.91062,33.91062,0,-1,0,33.91062,0,0,7.105427E-15,0,0,35.69539,33.91062,0,0,75.31822,250.9718,0,35.69539,-35.69539,310.9214,74.02877,0.0508748,37.30168,0,0,250.9718
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,11.11534,11.11534,0,-1,0,11.11534,0,0,0,0,0,11.70036,11.11534,0,0,114.9798,215.2764,0,11.70036,-11.70036,298.5882,71.09229,0.0508748,12.22687,0,0,215.2764
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,19.30292,19.30292,0,-1,0,19.30292,0,0,3.552714E-15,0,0,20.31887,19.30292,0,0,127.9802,203.5761,0,20.31887,-20.31887,277.1702,65.99278,0.0508748,21.23322,0,0,203.5761
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,33.67479,33.67479,0,-1,0,33.67479,0,0,7.105427E-15,0,0,35.44714,33.67479,0,0,150.5567,183.2572,0,35.44714,-35.44714,239.8057,57.09647,0.0508748,37.04226,0,0,183.2572
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,19.17698,19.17698,0,-1,0,19.17698,0,0,3.552714E-15,0,0,20.1863,19.17698,0,0,189.9424,147.8101,0,20.1863,-20.1863,218.5274,52.03024,0.0508748,21.09468,0,0,147.8101
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,40.66209,40.66209,0,-1,0,40.66209,0,0,7.105427E-15,0,0,42.8022,40.66209,0,0,212.3716,127.6238,0,42.8022,-42.8022,173.4099,41.288,0.0508748,44.7283,0,0,127.6238
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9296,84.82156,0,0,0,173.4099,41.288,0.0508748,0,0,0,84.82156
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,5.169319,5.169319,0,0,0,5.169319,0,0,0,0,0,5.441389,5.169319,0,0,259.9296,84.82156,0,5.441389,-5.441389,167.6742,39.92236,0.0508748,5.686251,0,0,84.82156
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,33.99221,33.99221,0,0,0,33.99221,2.454232,0,7.105427E-15,0,0.8342476,35.78127,33.99221,0,0,265.9756,79.38018,0,34.94703,-34.94703,130.8368,31.15156,0.0508748,37.39143,0.6673981,0,80.21442
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,72.52048,72.52048,20.25,0,7.39125,72.52048,20.94507,7.105427E-15,0,0,15.18947,55.02155,52.27047,0,0,304.8056,44.43315,0,39.83209,-39.83209,88.85011,21.15475,0.0508748,79.77252,12.15157,81,59.62262
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,14.36609,14.36609,81,0,22.761,14.36609,209.964,0,0,0,30.1636,0,0,66.63391,63.30222,349.0635,4.601065,93.46582,0,93.46582,177.5196,42.26648,0.05112121,15.8027,24.13088,81,34.76467
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,13.44544,13.44544,0,-1,0,13.44544,293.0202,0,0,0,39.39787,14.1531,13.44544,0,0,255.5977,88.72031,25.24477,0,25.24477,201.4689,47.96869,0.05109542,14.78999,31.5183,0,128.1182
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,14.84422,14.84422,0,0,0,14.84422,452.0974,0,0,0,67.11034,15.62549,14.84422,0,0,230.3529,111.4406,51.48484,0,51.48484,250.3117,59.5979,0.05104289,16.32864,53.68827,0,178.5509
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,30.23038,30.23038,0,0,0,30.23038,166.8979,0,0,0,50.45389,31.82146,30.23038,0,0,178.8681,157.777,18.63243,0,18.63243,267.988,63.80653,0.05102391,33.25342,40.36311,0,208.2309
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,0,0,0,92.15677,0,0,0,0,160.2356,174.5461,92.15677,0,92.15677,355.4156,84.62258,0.05093023,0,73.72541,0,266.7029
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,17.70568,17.70568,0,0,0,17.70568,411.1824,0,0,0,72.80264,18.63756,17.70568,0,0,68.07887,257.4872,54.16508,0,54.16508,406.8011,96.8572,0.05087533,19.47625,58.24212,0,330.2899
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,13.26203,13.26203,0,-1,0,13.26203,484.5845,36.39191,0,0,64.26574,13.96003,13.26203,0,0,13.91379,306.2358,13.91379,0,13.91379,420.0009,100,0.05086125,14.58823,51.41259,0,370.5016
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,8.990391,8.990391,0,0,0,8.990391,536.7012,38.78796,0,0,48.25153,9.46357,8.990391,0,0,0,318.7582,0,0,0,420.0009,100,0.05086125,9.88943,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,31.87031,31.87031,0,0,0,31.87031,115.1318,3.145162,0,0,36.69286,33.5477,31.87031,0,0,0,318.7582,0,0,0,420.0009,100,0.05086125,35.05734,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05086125,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,18.73957,18.73957,0,0,0,18.73957,26.46679,0,0,0,4.959763,19.72586,18.73957,0,0,0,318.7582,0,14.7661,-14.7661,404.436,96.2941,0.05086125,20.61352,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,34.57809,34.57809,0,-1,0,34.57809,0,0,7.105427E-15,0,0,36.39799,34.57809,0,0,16.40677,303.9921,0,36.39799,-36.39799,366.0692,87.15915,0.05086125,38.0359,0,0,303.9921
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.84898,267.5941,0,0,0,366.0692,87.15915,0.05086125,0,0,0,267.5941
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.9089,42.9089,0,-1,0,42.9089,0,0,7.105427E-15,0,0,45.16726,42.9089,0,0,56.84898,267.5941,0,45.16726,-45.16726,318.4587,75.82335,0.05086125,47.19979,0,0,267.5941
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0348,222.4269,0,0,0,318.4587,75.82335,0.05086125,0,0,0,222.4269
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0348,222.4269,0,0,0,318.4587,75.82335,0.05086125,0,0,0,222.4269
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.66127,29.66127,0,-1,0,29.66127,0,0,0,0,0,31.22239,29.66127,0,0,107.0348,222.4269,0,31.22239,-31.22239,285.5474,67.98734,0.05086125,32.62739,0,0,222.4269
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.7264,191.2045,0,0,0,285.5474,67.98734,0.05086125,0,0,0,191.2045
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.7264,191.2045,0,0,0,285.5474,67.98734,0.05086125,0,0,0,191.2045
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,10.98099,10.98099,0,-1,0,10.98099,0,0,1.776357E-15,0,0,11.55893,10.98099,0,0,141.7264,191.2045,0,11.55893,-11.55893,273.3632,65.08635,0.05086125,12.07909,0,0,191.2045
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,15.28313,15.28313,0,-1,0,15.28313,0,0,0,0,0,16.08751,15.28313,0,0,154.5696,179.6456,0,16.08751,-16.08751,256.4055,61.04881,0.05086125,16.81145,0,0,179.6456
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,10.47544,10.47544,0,0,0,10.47544,0,0,1.776357E-15,0,0,11.02678,10.47544,0,0,172.4446,163.5581,0,11.02678,-11.02678,244.7822,58.28137,0.05086125,11.52299,0,0,163.5581
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,14.83744,14.83744,0,0,0,14.83744,7.84206,0,1.776357E-15,0,1.163561,15.61835,14.83744,0,0,184.6966,152.5313,0,14.45479,-14.45479,229.5456,54.65359,0.05086125,16.32118,0.9308485,0,153.6948
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,1.782989,1.782989,0,0,0,1.782989,1004.321,0,0,0,17.90694,1.876831,1.782989,0,0,200.7575,138.0765,16.03011,0,16.03011,244.7531,58.27442,0.05084503,1.961288,14.32555,0,155.9834
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,184.7274,152.5036,49.76918,0,49.76918,291.9683,69.51611,0.05079475,0,39.81535,0,202.2728
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,21.07794,21.07794,0,-1,0,21.07794,384.1595,0,0,0,80.97289,22.1873,21.07794,0,0,134.9582,197.2958,58.78559,0,58.78559,347.7372,82.7944,0.05073549,23.18573,64.77831,0,278.2687
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.6171535,0.6171535,0,0,0,0.6171535,14899.03,15.12763,0,0,91.94988,0.6496352,0.6171535,0,0,76.17262,250.2029,76.17262,0,76.17262,420.0009,100,0.05065891,0.6788688,73.55991,0,342.1527
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,6.40451,6.40451,0,0,0,6.40451,1591.634,95.19479,0,0,101.9364,6.74159,6.40451,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,7.044961,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,33.1892,33.1892,0,0,0,33.1892,291.7834,61.90455,0,0,96.84055,34.936,33.1892,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,36.50811,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,20.01262,20.01262,0,-1,0,20.01262,438.5056,66.69057,0,0,87.75648,21.06592,20.01262,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,22.01389,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,2.673875,2.673875,0,0,0,2.673875,2299.999,58.68451,0,0,61.49911,2.814605,2.673875,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,2.941263,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,49.35961,49.35961,0,0,0,49.35961,106.3768,0.5496843,0,0,52.50717,51.95749,49.35961,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,54.29557,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,24.25101,24.25101,0,0,0,24.25101,131.4804,6.357952,0,0,31.88533,25.52737,24.25101,0,0,0,318.7582,0,0,0,420.0009,100,0.05065891,26.67611,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,42.92311,42.92311,0,0,0,42.92311,10.75897,0,7.105427E-15,0,4.618084,45.18222,42.92311,0,0,0,318.7582,0,40.56414,-40.56414,377.2425,89.81946,0.05065891,47.21542,3.694467,0,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,40.17744,40.17744,0,-1,0,40.17744,0,0,7.105427E-15,0,0,42.29205,40.17744,0,0,45.07127,278.1941,0,42.29205,-42.29205,332.6628,79.20526,0.05065891,44.19519,0,0,278.1941
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,21.69421,21.69421,0,-1,0,21.69421,0,0,0,0,0,22.83601,21.69421,0,0,92.06243,235.902,0,22.83601,-22.83601,308.5915,73.47401,0.05065891,23.86363,0,0,235.902
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4358,213.066,0,0,0,308.5915,73.47401,0.05065891,0,0,0,213.066
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4358,213.066,0,0,0,308.5915,73.47401,0.05065891,0,0,0,213.066
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4358,213.066,0,0,0,308.5915,73.47401,0.05065891,0,0,0,213.066
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,4.681332,4.681332,0,-1,0,4.681332,0,0,0,0,0,4.927717,4.681332,0,0,117.4358,213.066,0,4.927717,-4.927717,303.3972,72.23729,0.05065891,5.149465,0,0,213.066
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,15.78058,15.78058,0,-1,0,15.78058,0,0,1.776357E-15,0,0,16.61114,15.78058,0,0,122.911,208.1383,0,16.61114,-16.61114,285.8875,68.06832,0.05065891,17.35864,0,0,208.1383
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,48.14817,48.14817,0,-1,0,48.14817,0,0,7.105427E-15,0,0,50.68229,48.14817,0,0,141.3678,191.5272,0,50.68229,-50.68229,232.4637,55.34839,0.05065891,52.96299,0,0,191.5272
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,25.62908,25.62908,0,-1,0,25.62908,0,0,3.552714E-15,0,0,26.97798,25.62908,0,0,197.6815,140.8449,0,26.97798,-26.97798,204.0264,48.57762,0.05065891,28.19199,0,0,140.8449
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,6.366829,6.366829,0,-1,0,6.366829,0,0,8.881784E-16,0,0,6.701926,6.366829,0,0,227.657,113.8669,0,6.701926,-6.701926,196.962,46.89561,0.05065891,7.003512,0,0,113.8669
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,15.04821,15.04821,0,0,0,15.04821,0,0,1.776357E-15,0,0,15.84022,15.04821,0,0,235.1036,107.165,0,15.84022,-15.84022,180.2649,42.92013,0.05065891,16.55303,0,0,107.165
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,20.89777,20.89777,0,0,0,20.89777,4.268058,0,0,0,0.8919291,21.99766,20.89777,0,0,252.7039,91.32476,0,21.10573,-21.10573,158.0175,37.62315,0.05065891,22.98755,0.7135432,0,92.21669
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,8.487106,8.487106,0,0,0,8.487106,274.8588,0,0,0,23.32755,8.933796,8.487106,0,0,276.1547,70.21903,14.39376,0,14.39376,171.6726,40.87436,0.05064446,9.335817,18.66204,0,93.54659
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,44.04205,44.04205,0,0,0,44.04205,120.6998,0,0,0,53.15865,46.36005,44.04205,0,0,261.7609,83.17342,6.798597,0,6.798597,178.1224,42.41,0.05063765,48.44625,42.52692,0,136.3321
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,29.78539,29.78539,0,-1,0,29.78539,230.9314,0,0,0,68.78381,31.35304,29.78539,0,0,254.9623,89.29215,37.43077,0,37.43077,213.6323,50.86473,0.05060013,32.76392,55.02705,0,158.076
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,11.1365,11.1365,0,0,0,11.1365,757.1396,0,0,0,84.31887,11.72263,11.1365,0,0,217.5315,122.9798,72.59624,0,72.59624,282.5031,67.26252,0.05052753,12.25015,67.45509,0,207.2987
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,28.50854,28.50854,0,0,0,28.50854,355.0126,0,0,0,101.2089,30.00899,28.50854,0,0,144.9353,188.3165,71.19993,0,71.19993,350.0493,83.34491,0.05045652,31.3594,80.96713,0,289.5254
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,26.96366,26.96366,0,0,0,26.96366,430.5617,13.97701,0,0,116.0952,28.3828,26.96366,0,0,73.73537,252.3964,73.73537,0,73.73537,420.0009,100,0.0503832,29.66002,92.87614,0,368.4916
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,17.26759,17.26759,0,0,0,17.26759,565.2809,79.43397,0,0,97.61037,18.17641,17.26759,0,0,0,318.7582,0,0,0,420.0009,100,0.0503832,18.99434,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0503832,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,23.20743,23.20743,0,0,0,23.20743,341.101,54.73189,0,0,79.16076,24.42887,23.20743,0,0,0,318.7582,0,0,0,420.0009,100,0.0503832,25.52817,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0503832,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,12.97065,12.97065,0,0,0,12.97065,163.3042,7.528297,0,0,21.18161,13.65332,12.97065,0,0,0,318.7582,0,0,0,420.0009,100,0.0503832,14.26771,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,31.93653,31.93653,0,0,0,31.93653,15.95185,0,0,0,5.094468,33.6174,31.93653,0,0,0,318.7582,0,28.52293,-28.52293,389.935,92.84149,0.0503832,35.13018,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,14.58103,14.58103,0,-1,0,14.58103,0,0,1.776357E-15,0,0,15.34846,14.58103,0,0,31.69215,290.2353,0,15.34846,-15.34846,373.7563,88.98943,0.0503832,16.03914,0,0,290.2353
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.74599,274.8868,0,0,0,373.7563,88.98943,0.0503832,0,0,0,274.8868
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,17.05106,17.05106,0,-1,0,17.05106,0,0,0,0,0,17.94848,17.05106,0,0,48.74599,274.8868,0,17.94848,-17.94848,354.837,84.48483,0.0503832,18.75616,0,0,274.8868
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,13.03326,13.03326,0,-1,0,13.03326,0,0,1.776357E-15,0,0,13.71922,13.03326,0,0,68.68874,256.9384,0,13.71922,-13.71922,340.3756,81.04166,0.0503832,14.33659,0,0,256.9384
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,15.28101,15.28101,0,-1,0,15.28101,0,0,1.776357E-15,0,0,16.08527,15.28101,0,0,83.93232,243.2191,0,16.08527,-16.08527,323.4203,77.00468,0.0503832,16.80911,0,0,243.2191
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,12.79503,12.79503,0,-1,0,12.79503,0,0,1.776357E-15,0,0,13.46845,12.79503,0,0,101.8048,227.1339,0,13.46845,-13.46845,309.2233,73.62444,0.0503832,14.07453,0,0,227.1339
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7698,213.6654,0,0,0,309.2233,73.62444,0.0503832,0,0,0,213.6654
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,16.34588,16.34588,0,-1,0,16.34588,0,0,0,0,0,17.20619,16.34588,0,0,116.7698,213.6654,0,17.20619,-17.20619,291.0864,69.30614,0.0503832,17.98046,0,0,213.6654
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,15.14256,15.14256,0,-1,0,15.14256,0,0,1.776357E-15,0,0,15.93953,15.14256,0,0,135.8878,196.4592,0,15.93953,-15.93953,274.2846,65.30573,0.0503832,16.65681,0,0,196.4592
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.67752,35.67752,0,-1,0,35.67752,0,0,0,0,0,37.55529,35.67752,0,0,153.5984,180.5197,0,37.55529,-37.55529,234.6979,55.88034,0.0503832,39.24528,0,0,180.5197
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,17.86998,17.86998,0,0,0,17.86998,0,0,3.552714E-15,0,0,18.8105,17.86998,0,0,195.3265,142.9644,0,18.8105,-18.8105,214.8699,51.15939,0.0503832,19.65697,0,0,142.9644
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,0.9405037,0.9405037,0,0,0,0.9405037,73.91337,0,0,0,0.6951579,0.9900038,0.9405037,0,0,216.227,124.1539,0,0.2948459,-0.2948459,214.5591,51.08539,0.0503832,1.034554,0.5561264,0,124.8491
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,23.16654,23.16654,0,0,0,23.16654,25.48902,0,3.552714E-15,0,5.904922,24.38583,23.16654,0,0,216.5546,123.8591,0,18.48091,-18.48091,195.0785,46.44717,0.0503832,25.48319,4.723938,0,129.764
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,20.79268,20.79268,0,0,0,20.79268,61.80116,0,0,0,12.85012,21.88703,20.79268,0,0,237.089,105.3782,0,9.036914,-9.036914,185.5527,44.17914,0.0503832,22.87195,10.28009,0,118.2283
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,247.13,96.34124,12.74247,0,12.74247,197.6413,47.05736,0.05037055,0,10.19397,0,109.0837
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,17.11784,17.11784,0,0,0,17.11784,182.7092,0,0,0,31.27586,18.01877,17.11784,0,0,234.3875,107.8095,13.25708,0,13.25708,210.2181,50.05183,0.05035739,18.82962,25.02069,0,139.0853
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,221.1304,119.7408,42.08218,0,42.08218,250.1408,59.55721,0.05031569,0,33.66575,0,161.823
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.205566,1.205566,0,0,0,1.205566,2328.808,0,0,0,28.0753,1.269016,1.205566,0,0,179.0482,157.6148,26.80628,0,26.80628,275.5714,65.61211,0.05028915,1.326122,22.46024,0,185.6901
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,12.50828,12.50828,0,0,0,12.50828,103.3486,0,0,0,12.92713,13.16661,12.50828,0,0,152.242,181.7405,0,0.2394793,-0.2394793,275.319,65.55201,0.05028915,13.75911,10.34171,0,194.6676
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,29.31388,29.31388,0,-1,0,29.31388,94.29549,0,0,0,27.64167,30.85672,29.31388,0,0,152.5081,181.501,0,3.21505,-3.21505,271.93,64.74512,0.05028915,32.24527,22.11334,0,209.1427
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,156.0803,178.2859,20.19491,0,20.19491,291.0886,69.30667,0.05026918,0,16.15593,0,198.4808
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,135.8854,196.4613,16.2247,0,16.2247,306.4807,72.97145,0.05025315,0,12.97976,0,212.686
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,34.48793,34.48793,0,0,0,34.48793,17.6199,0,7.105427E-15,0,6.076737,36.30308,34.48793,0,0,119.6607,211.0636,0,30.22634,-30.22634,274.6194,65.38543,0.05025315,37.93672,4.86139,0,217.1403
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,12.99742,12.99742,0,0,0,12.99742,38.68025,1.776357E-15,0,0,5.027434,13.68149,12.99742,0,0,153.2455,180.8372,0,8.654059,-8.654059,265.4972,63.21349,0.05025315,14.29716,4.021947,0,185.8647
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,30.88813,30.88813,0,-1,0,30.88813,0,0,7.105427E-15,0,0,32.51382,30.88813,0,0,162.8612,172.1832,0,32.51382,-32.51382,231.2246,55.05336,0.05025315,33.97694,0,0,172.1832
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,8.913421,8.913421,0,-1,0,8.913421,0,0,0,0,0,9.382548,8.913421,0,0,198.9876,139.6693,0,9.382548,-9.382548,221.3345,52.69859,0.05025315,9.804763,0,0,139.6693
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,52.29777,52.29777,0,-1,0,52.29777,0,0,0,0,0,55.05029,52.29777,0,0,209.4127,130.2868,0,55.05029,-55.05029,163.3064,38.8824,0.05025315,57.52755,0,0,130.2868
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,15.21625,15.21625,0,-1,0,15.21625,0,0,1.776357E-15,0,0,16.0171,15.21625,0,0,270.5797,75.23652,0,16.0171,-16.0171,146.4229,34.86253,0.05025315,16.73787,0,0,75.23652
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.3765,59.21941,0,0,0,146.4229,34.86253,0.05025315,0,0,0,59.21941
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.36964,28.36964,0,-1,0,28.36964,0,0,3.552714E-15,0,0,29.86278,28.36964,0,0,288.3765,59.21941,0,29.86278,-29.86278,114.9448,27.36775,0.05025315,31.20661,0,0,59.21941
