Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,30.49234,27.8888,0,-1,0,27.8888,0,0,2.60354,5.652774,0,29.35663,27.8888,0,0,321.5573,29.35663,0,29.35663,-29.35663,84.00017,20,0.05025315,33.54157,0,0,29.35663
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,22.07482,0,0,-1,0,0,0,0,22.07482,24.2823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05025315,24.2823,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,35.04668,0,0,-1,0,0,0,0,35.04668,38.55134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05025315,38.55134,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,29.58816,0,0,-1,0,0,0,0,29.58816,32.54698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05025315,32.54698,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,4.386693,4.386693,76.70248,0,21.67373,4.386693,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05049691,4.825362,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.395173,1.395173,73.71096,0,20.91687,1.395173,81.7153,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.05072239,1.534691,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,19.07641,19.07641,81,0,22.761,19.07641,92.61409,0,0,0,17.66745,0,0,61.92359,58.82741,215.6357,124.6861,76.49485,0,76.49485,288.0002,68.57134,0.05098073,20.98405,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,10.87593,10.87593,81,0,22.761,10.87593,375.4963,0,0,0,40.83873,0,0,70.12407,66.61787,139.1409,193.5314,107.4566,0,107.4566,389.9425,92.84326,0.0512073,11.96352,32.67098,81,234.3702
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,22.752,22.752,0,-1,0,22.752,213.2968,0,0,0,48.52929,23.94947,22.752,0,0,31.68429,290.2424,24.57982,0,24.57982,413.261,98.39526,0.05118273,25.02719,38.82343,0,338.7716
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,27.8145,27.8145,0,0,0,27.8145,318.1405,52.10628,0,0,88.48917,29.27842,27.8145,0,0,7.104473,312.3642,7.104473,0,7.104473,420.0009,100,0.05117563,30.59595,70.79134,0,400.8534
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,27.26548,27.26548,0,0,0,27.26548,337.7705,63.39424,0,0,92.09474,28.7005,27.26548,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,29.99202,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,17.52762,17.52762,0,0,0,17.52762,557.8671,79.33068,0,0,97.78081,18.45012,17.52762,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,19.28038,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,37.71687,37.71687,0,-1,0,37.71687,183.4949,29.50657,0,0,69.20853,39.70196,37.71687,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,41.48855,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,20.30136,20.30136,0,0,0,20.30136,215.5804,22.3959,0,0,43.76576,21.36985,20.30136,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,22.3315,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,8.95513,8.95513,0,0,0,8.95513,407.3637,27.05349,0,0,36.47995,9.426452,8.95513,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,9.850642,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,15.59557,15.59557,0,0,0,15.59557,138.1086,5.122433,0,0,21.53883,16.41639,15.59557,0,0,0,318.7582,0,0,0,420.0009,100,0.05117563,17.15513,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,27.03423,27.03423,0,0,0,27.03423,19.24012,0,3.552714E-15,0,5.201417,28.45708,27.03423,0,0,0,318.7582,0,23.25566,-23.25566,395.4872,94.16344,0.05117563,29.73765,4.161134,0,323.9597
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,56.02764,56.02764,0,-1,0,56.02764,0,0,7.105427E-15,0,0,58.97646,56.02764,0,0,25.83963,295.5026,0,58.97646,-58.97646,333.3206,79.36188,0.05117563,61.63041,0,0,295.5026
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,25.04054,25.04054,0,-1,0,25.04054,0,0,0,0,0,26.35847,25.04054,0,0,91.36903,236.5261,0,26.35847,-26.35847,305.5363,72.74659,0.05117563,27.5446,0,0,236.5261
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,5.861174,5.861174,0,-1,0,5.861174,0,0,0,0,0,6.169656,5.861174,0,0,120.6562,210.1676,0,6.169656,-6.169656,299.0329,71.19817,0.05117563,6.447291,0,0,210.1676
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.5114,203.998,0,0,0,299.0329,71.19817,0.05117563,0,0,0,203.998
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.7304899,0.7304899,0,-1,0,0.7304899,0,0,1.110223E-16,0,0,0.7689366,0.7304899,0,0,127.5114,203.998,0,0.7689366,-0.7689366,298.2224,71.00519,0.05117563,0.8035388,0,0,203.998
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,33.10402,33.10402,0,-1,0,33.10402,0,0,7.105427E-15,0,0,34.84633,33.10402,0,0,128.3658,203.229,0,34.84633,-34.84633,261.4911,62.25967,0.05117563,36.41442,0,0,203.229
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,18.54523,18.54523,0,-1,0,18.54523,0,0,0,0,0,19.5213,18.54523,0,0,167.0839,168.3827,0,19.5213,-19.5213,240.9139,57.36033,0.05117563,20.39976,0,0,168.3827
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,11.36456,11.36456,0,-1,0,11.36456,0,0,0,0,0,11.96269,11.36456,0,0,188.7742,148.8614,0,11.96269,-11.96269,228.3041,54.35801,0.05117563,12.50101,0,0,148.8614
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,2.861282,2.861282,0,-1,0,2.861282,0,0,4.440892E-16,0,0,3.011876,2.861282,0,0,202.0661,136.8987,0,3.011876,-3.011876,225.1293,53.6021,0.05117563,3.147411,0,0,136.8987
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,21.02824,21.02824,0,-1,0,21.02824,0,0,3.552714E-15,0,0,22.13498,21.02824,0,0,205.4126,133.8868,0,22.13498,-22.13498,201.797,48.0468,0.05117563,23.13106,0,0,133.8868
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,18.62493,18.62493,0,0,0,18.62493,0,0,0,0,0,19.60519,18.62493,0,0,230.0071,111.7519,0,19.60519,-19.60519,181.1313,43.12641,0.05117563,20.48742,0,0,111.7519
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,7.542144,7.542144,0,0,0,7.542144,18.38933,0,8.881784E-16,0,1.38695,7.939099,7.542144,0,0,251.7906,92.14667,0,6.552149,-6.552149,174.2247,41.48199,0.05117563,8.296358,1.10956,0,93.53362
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,259.0708,85.59451,10.36949,0,10.36949,184.0621,43.82421,0.05116527,0,8.295591,0,95.964
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,248.7013,94.92706,33.29737,0,33.29737,215.6507,51.34531,0.05113204,0,26.63789,0,128.2244
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,23.63566,23.63566,0,-1,0,23.63566,250.5149,0,0,0,59.21085,24.87964,23.63566,0,0,215.4039,124.8947,34.33121,0,34.33121,248.2202,59.09992,0.05109783,25.99922,47.36868,0,184.1055
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,25.26151,25.26151,0,0,0,25.26151,340.4636,0,0,0,86.00625,26.59106,25.26151,0,0,181.0727,155.7928,59.41519,0,59.41519,304.5864,72.52042,0.05103872,27.78766,68.805,0,241.799
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,23.68583,23.68583,0,0,0,23.68583,371.1606,0,0,0,87.91248,24.93246,23.68583,0,0,121.6575,209.2664,62.98002,0,62.98002,364.3345,86.74612,0.05097621,26.05441,70.32998,0,297.1789
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,16.41445,16.41445,0,0,0,16.41445,336.6322,0,0,0,55.25631,17.27836,16.41445,0,0,58.67751,265.9485,37.97794,0,37.97794,400.3635,95.32446,0.0509386,18.05589,44.20504,0,321.2048
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,22.27538,22.27538,0,0,0,22.27538,309.8573,24.87456,0,0,69.0219,23.44777,22.27538,0,0,20.69957,300.1286,20.69957,0,20.69957,420.0009,100,0.05091811,24.50292,55.21752,0,369.1505
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,9.840745,9.840745,0,-1,0,9.840745,841.2573,72.42731,0,0,82.78599,10.35868,9.840745,0,0,0,318.7582,0,0,0,420.0009,100,0.05091811,10.82482,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05091811,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05091811,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05091811,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,3.187271,3.187271,0,0,0,3.187271,161.8416,1.803308,0,0,5.158329,3.355022,3.187271,0,0,0,318.7582,0,0,0,420.0009,100,0.05091811,3.505998,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,37.19838,37.19838,0,-1,0,37.19838,0,0,7.105427E-15,0,0,39.15619,37.19838,0,0,0,318.7582,0,39.15619,-39.15619,378.7266,90.17282,0.05091811,40.91821,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,36.8296,36.8296,0,-1,0,36.8296,0,0,0,0,0,38.76799,36.8296,0,0,43.50687,279.6021,0,38.76799,-38.76799,337.8615,80.44306,0.05091811,40.51255,0,0,279.6021
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,13.71547,13.71547,0,-1,0,13.71547,0,0,1.776357E-15,0,0,14.43734,13.71547,0,0,86.58242,240.834,0,14.43734,-14.43734,322.6432,76.81967,0.05091811,15.08702,0,0,240.834
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,5.747646,5.747646,0,-1,0,5.747646,0,0,0,0,0,6.050154,5.747646,0,0,102.6239,226.3967,0,6.050154,-6.050154,316.2658,75.30124,0.05091811,6.322411,0,0,226.3967
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,9.517936,9.517936,0,-1,0,9.517936,0,0,1.776357E-15,0,0,10.01888,9.517936,0,0,109.3463,220.3466,0,10.01888,-10.01888,305.705,72.78676,0.05091811,10.46973,0,0,220.3466
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.8996425,0.8996425,0,-1,0,0.8996425,0,0,1.110223E-16,0,0,0.9469922,0.8996425,0,0,120.4784,210.3277,0,0.9469922,-0.9469922,304.7068,72.54909,0.05091811,0.9896068,0,0,210.3277
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,17.16012,17.16012,0,-1,0,17.16012,0,0,3.552714E-15,0,0,18.06329,17.16012,0,0,121.5306,209.3807,0,18.06329,-18.06329,285.6664,68.01568,0.05091811,18.87613,0,0,209.3807
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,8.003416,8.003416,0,-1,0,8.003416,0,0,0,0,0,8.424648,8.003416,0,0,141.6009,191.3174,0,8.424648,-8.424648,276.786,65.90131,0.05091811,8.803758,0,0,191.3174
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,6.925939,6.925939,0,-1,0,6.925939,0,0,8.881784E-16,0,0,7.290462,6.925939,0,0,150.9616,182.8927,0,7.290462,-7.290462,269.1012,64.07159,0.05091811,7.618533,0,0,182.8927
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,14.14527,14.14527,0,-1,0,14.14527,0,0,1.776357E-15,0,0,14.88976,14.14527,0,0,159.0622,175.6023,0,14.88976,-14.88976,253.406,60.33465,0.05091811,15.5598,0,0,175.6023
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,7.945502,7.945502,0,0,0,7.945502,0,0,8.881784E-16,0,0,8.363687,7.945502,0,0,175.6063,160.7125,0,8.363687,-8.363687,244.5899,58.23558,0.05091811,8.740052,0,0,160.7125
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,43.01077,43.01077,0,0,0,43.01077,1.573283,0,0,0,0.676681,45.2745,43.01077,0,0,184.8993,152.3488,0,44.59782,-44.59782,197.5797,47.04269,0.05091811,47.31185,0.5413448,0,153.0255
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,16.35549,16.35549,0,0,0,16.35549,47.0895,0,3.552714E-15,0,7.701719,17.21631,16.35549,0,0,234.4525,107.751,0,9.514588,-9.514588,187.5505,44.65478,0.05091811,17.99104,6.161375,0,115.4527
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,29.69593,29.69593,0,0,0,29.69593,46.99471,0,0,0,13.95552,31.25888,29.69593,0,0,245.0242,98.23643,0,17.30336,-17.30336,169.3111,40.31209,0.05091811,32.66553,11.16442,0,112.1919
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,10.12819,10.12819,0,-1,0,10.12819,149.6195,0,0,0,15.15374,10.66125,10.12819,0,0,264.2502,80.93307,4.492495,0,4.492495,173.5731,41.32684,0.05091367,11.141,12.12299,0,96.08681
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,30.50678,30.50678,0,0,0,30.50678,67.18182,0,3.552714E-15,0,20.49501,32.1124,30.50678,0,0,259.7577,84.97632,0,11.61739,-11.61739,161.3273,38.41118,0.05091367,33.55746,16.39601,0,105.4713
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,28.26919,28.26919,0,0,0,28.26919,175.647,0,0,0,49.654,29.75704,28.26919,0,0,272.6659,73.35892,19.89695,0,19.89695,180.2032,42.90543,0.050894,31.09611,39.72319,0,123.0129
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,1.915313,1.915313,0,0,0,1.915313,2317.002,0,0,0,44.37784,2.016119,1.915313,0,0,252.7689,91.26618,42.36172,0,42.36172,220.391,52.47395,0.05085218,2.106844,35.50227,0,135.644
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,2.53841,2.53841,0,0,0,2.53841,2360.184,0,0,0,59.91115,2.672011,2.53841,0,0,210.4072,129.3917,57.23914,0,57.23914,274.6928,65.40292,0.05079578,2.792251,47.92892,0,189.3029
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,153.1681,180.907,53.63616,0,53.63616,325.5766,77.51807,0.05074304,0,42.90892,0,234.5431
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,8.073644,8.073644,0,0,0,8.073644,402.622,0,0,0,32.50627,8.498572,8.073644,0,0,99.53192,229.1795,24.0077,0,24.0077,348.3523,82.94085,0.05071947,8.881008,26.00502,0,261.6858
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,8.799384,8.799384,0,0,0,8.799384,366.3235,0,0,0,32.23421,9.26251,8.799384,0,0,75.52422,250.7864,22.9717,0,22.9717,370.1451,88.12962,0.05069694,9.679323,25.78737,0,283.0206
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,32.43474,32.43474,0,0,0,32.43474,38.27515,0,0,0,12.41444,34.14183,32.43474,0,0,52.55252,271.461,0,21.72739,-21.72739,347.2425,82.67661,0.05069694,35.67822,9.931556,0,283.8754
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,76.69406,249.7336,4.425485,0,4.425485,351.4409,83.67622,0.0506926,0,3.540388,0,254.1591
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.01238,1.01238,0,-1,0,1.01238,0,0,0,0,0,1.065664,1.01238,0,0,72.26858,253.7165,0,1.065664,-1.065664,350.3175,83.40877,0.0506926,1.113618,0,0,253.7165
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,14.44508,14.44508,0,-1,0,14.44508,0,0,1.776357E-15,0,0,15.20535,14.44508,0,0,73.45265,252.6508,0,15.20535,-15.20535,334.2897,79.59263,0.0506926,15.88959,0,0,252.6508
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,2.771421,2.771421,0,-1,0,2.771421,0,0,4.440892E-16,0,0,2.917285,2.771421,0,0,90.34748,237.4455,0,2.917285,-2.917285,331.2146,78.86047,0.0506926,3.048563,0,0,237.4455
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,9.95444,9.95444,0,-1,0,9.95444,0,0,1.776357E-15,0,0,10.47836,9.95444,0,0,93.58891,234.5282,0,10.47836,-10.47836,320.1695,76.23067,0.0506926,10.94988,0,0,234.5282
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.87668,35.87668,0,-1,0,35.87668,0,0,7.105427E-15,0,0,37.76493,35.87668,0,0,105.2315,224.0499,0,37.76493,-37.76493,280.3617,66.75266,0.0506926,39.46435,0,0,224.0499
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.25909,36.25909,0,-1,0,36.25909,0,0,0,0,0,38.16747,36.25909,0,0,147.1926,186.2849,0,38.16747,-38.16747,240.1297,57.17362,0.0506926,39.885,0,0,186.2849
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6008,148.1175,0,0,0,240.1297,57.17362,0.0506926,0,0,0,148.1175
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,6.057334,6.057334,0,-1,0,6.057334,0,0,0,0,0,6.376142,6.057334,0,0,189.6008,148.1175,0,6.376142,-6.376142,233.4086,55.57338,0.0506926,6.663068,0,0,148.1175
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,2.130973,2.130973,0,-1,0,2.130973,0,0,4.440892E-16,0,0,2.243129,2.130973,0,0,196.6855,141.7413,0,2.243129,-2.243129,231.0442,55.01041,0.0506926,2.34407,0,0,141.7413
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1778,139.4982,0,0,0,231.0442,55.01041,0.0506926,0,0,0,139.4982
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,21.54044,21.54044,0,0,0,21.54044,0,0,3.552714E-15,0,0,22.67415,21.54044,0,0,199.1778,139.4982,0,22.67415,-22.67415,207.1435,49.31979,0.0506926,23.69448,0,0,139.4982
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,25.26519,25.26519,0,0,0,25.26519,6.929347,0,0,0,1.750713,26.59494,25.26519,0,0,224.3713,116.824,0,24.84422,-24.84422,180.9554,43.08453,0.0506926,27.79171,1.40057,0,118.5748
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,24.6839,24.6839,0,0,0,24.6839,80.32751,0,0,0,19.82796,25.98305,24.6839,0,0,251.976,91.97982,0,6.155089,-6.155089,174.4674,41.53977,0.0506926,27.15229,15.86237,0,111.8078
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,46.21544,46.21544,0,0,0,46.21544,58.39152,0,0,0,26.9859,48.64783,46.21544,0,0,258.815,85.82473,0,21.66193,-21.66193,151.6337,36.10319,0.0506926,50.83698,21.58872,0,112.8106
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,3.281045,3.281045,0,-1,0,3.281045,1716.946,0,0,0,56.33376,3.453731,3.281045,0,0,282.8838,64.1628,52.88003,0,52.88003,201.8001,48.04755,0.05064082,3.609149,45.06701,0,120.4966
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,230.0038,111.7548,99.13647,0,99.13647,295.8492,70.44015,0.05054403,0,79.30917,0,210.8913
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,35.67752,35.67752,0,0,0,35.67752,319.5557,0,0,0,114.0095,37.55528,35.67752,0,0,130.8673,200.9776,76.45425,0,76.45425,368.3801,87.70937,0.05046963,39.24527,91.20762,0,314.9872
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,3.969236,3.969236,0,0,0,3.969236,2565.03,43.22087,0,0,101.8121,4.178143,3.969236,0,0,54.41306,269.7865,54.41306,0,54.41306,420.0009,100,0.05041682,4.36616,81.44966,0,371.5985
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,29.06853,29.06853,0,0,0,29.06853,288.1183,53.15332,0,0,83.75178,30.59846,29.06853,0,0,0,318.7582,0,0,0,420.0009,100,0.05041682,31.97539,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,31.1806,31.1806,0,-1,0,31.1806,235.5467,40.62318,0,0,73.44487,32.82168,31.1806,0,0,0,318.7582,0,0,0,420.0009,100,0.05041682,34.29866,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,34.9779,34.9779,0,0,0,34.9779,207.2065,35.65765,0,0,72.47649,36.81884,34.9779,0,0,0,318.7582,0,0,0,420.0009,100,0.05041682,38.47569,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,23.91018,23.91018,0,0,0,23.91018,170.8292,15.67695,0,0,40.84556,25.16861,23.91018,0,0,0,318.7582,0,0,0,420.0009,100,0.05041682,26.3012,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,3.84245,3.84245,0,0,0,3.84245,638.7668,20.49961,0,0,24.5443,4.044684,3.84245,0,0,0,318.7582,0,0,0,420.0009,100,0.05041682,4.226695,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,46.50898,46.50898,0,0,0,46.50898,11.2471,0,0,0,5.230912,48.95682,46.50898,0,0,0,318.7582,0,43.72591,-43.72591,373.9097,89.02594,0.05041682,51.15988,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.58434,275.0323,0,0,0,373.9097,89.02594,0.05041682,0,0,0,275.0323
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,24.2609,24.2609,0,-1,0,24.2609,0,0,0,0,0,25.53779,24.2609,0,0,48.58434,275.0323,0,25.53779,-25.53779,346.9905,82.61662,0.05041682,26.68699,0,0,275.0323
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,18.0392,18.0392,0,-1,0,18.0392,0,0,0,0,0,18.98863,18.0392,0,0,76.95966,249.4945,0,18.98863,-18.98863,326.9747,77.85097,0.05041682,19.84312,0,0,249.4945
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,22.86605,22.86605,0,-1,0,22.86605,0,0,3.552714E-15,0,0,24.06952,22.86605,0,0,98.05814,230.5059,0,24.06952,-24.06952,301.6032,71.81014,0.05041682,25.15265,0,0,230.5059
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,12.03159,12.03159,0,-1,0,12.03159,0,0,1.776357E-15,0,0,12.66484,12.03159,0,0,124.8021,206.4364,0,12.66484,-12.66484,288.2533,68.6316,0.05041682,13.23475,0,0,206.4364
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,16.6918,16.6918,0,-1,0,16.6918,0,0,0,0,0,17.57032,16.6918,0,0,138.8741,193.7715,0,17.57032,-17.57032,269.7326,64.22191,0.05041682,18.36098,0,0,193.7715
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3967,176.2012,0,0,0,269.7326,64.22191,0.05041682,0,0,0,176.2012
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,2.976965,2.976965,0,-1,0,2.976965,0,0,4.440892E-16,0,0,3.133648,2.976965,0,0,158.3967,176.2012,0,3.133648,-3.133648,266.4294,63.43545,0.05041682,3.274662,0,0,176.2012
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,14.40997,14.40997,0,-1,0,14.40997,0,0,1.776357E-15,0,0,15.16839,14.40997,0,0,161.8785,173.0676,0,15.16839,-15.16839,250.4405,59.62858,0.05041682,15.85096,0,0,173.0676
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,27.18608,27.18608,0,-1,0,27.18608,0,0,3.552714E-15,0,0,28.61692,27.18608,0,0,178.7323,157.8992,0,28.61692,-28.61692,220.2757,52.44648,0.05041682,29.90468,0,0,157.8992
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,16.42099,16.42099,0,0,0,16.42099,0,0,0,0,0,17.28526,16.42099,0,0,210.5288,129.2823,0,17.28526,-17.28526,202.0554,48.10833,0.05041682,18.06309,0,0,129.2823
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.09239,1.09239,0,0,0,1.09239,146.0757,0,0,0,1.595717,1.149885,1.09239,0,0,229.7347,111.997,0.445832,0,0.445832,202.4783,48.20903,0.05041638,1.201629,1.276573,0,113.5927
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,12.57081,12.57081,0,0,0,12.57081,75.40636,0,0,0,9.479191,13.23243,12.57081,0,0,229.2888,112.3983,0,3.753242,-3.753242,198.5221,47.26707,0.05041638,13.82789,7.583353,0,121.8774
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,233.4591,108.645,28.31628,0,28.31628,225.3853,53.66305,0.05038894,0,22.65302,0,136.9613
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,22.94506,22.94506,0,-1,0,22.94506,115.8482,0,0,0,26.58143,24.15269,22.94506,0,0,205.1428,134.1297,2.428733,0,2.428733,227.6894,54.21164,0.05038659,25.23956,21.26514,0,160.7111
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,29.39667,29.39667,0,0,0,29.39667,124.0504,0,0,0,36.46667,30.94386,29.39667,0,0,202.7141,136.3155,5.522813,0,5.522813,232.9288,55.45912,0.05038124,32.33634,29.17334,0,172.7822
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,44.43575,44.43575,0,0,0,44.43575,87.16417,0,0,0,38.73205,46.77448,44.43575,0,0,197.1913,141.2861,0,8.042422,-8.042422,224.4513,53.44068,0.05038124,48.87933,30.98564,0,180.0181
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,206.1273,133.2436,38.58441,0,38.58441,261.0557,62.15599,0.05034391,0,30.86753,0,171.828
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,0,0,0,42.13968,0,0,0,0,167.5429,167.9696,42.13968,0,42.13968,301.0329,71.67435,0.0503032,0,33.71174,0,210.1093
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,37.85777,37.85777,0,-1,0,37.85777,105.9243,0,0,0,40.10058,39.85028,37.85777,0,0,125.4032,205.8953,0.2503015,0,0.2503015,301.2704,71.73089,0.05030296,41.64355,32.08047,0,245.9959
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,25.70267,25.70267,0,0,0,25.70267,70.35961,0,3.552714E-15,0,18.0843,27.05544,25.70267,0,0,125.1529,206.1206,0,8.971145,-8.971145,291.8139,69.47937,0.05030296,28.27294,14.46744,0,224.2049
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,13.62681,13.62681,0,0,0,13.62681,125.0444,0,0,0,17.03956,14.34401,13.62681,0,0,135.1209,197.1494,2.695552,0,2.695552,294.3712,70.08823,0.05030036,14.98949,13.63165,0,214.189
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,23.30409,23.30409,0,0,0,23.30409,71.54967,0,0,0,16.674,24.53062,23.30409,0,0,132.4253,199.5754,0,7.856624,-7.856624,286.0895,68.11642,0.05030036,25.6345,13.3392,0,216.2495
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,141.1549,191.7188,5.259987,0,5.259987,291.0796,69.30453,0.05029528,0,4.20799,0,196.9788
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,33.35588,33.35588,0,-1,0,33.35588,0,0,7.105427E-15,0,0,35.11145,33.35588,0,0,135.8949,196.4528,0,35.11145,-35.11145,254.0689,60.49247,0.05029528,36.69147,0,0,196.4528
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,19.41961,19.41961,0,-1,0,19.41961,0,0,3.552714E-15,0,0,20.44169,19.41961,0,0,174.9076,161.3414,0,20.44169,-20.44169,232.5215,55.36214,0.05029528,21.36157,0,0,161.3414
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,16.46561,16.46561,0,-1,0,16.46561,0,0,3.552714E-15,0,0,17.33222,16.46561,0,0,197.6206,140.8997,0,17.33222,-17.33222,214.2517,51.0122,0.05029528,18.11217,0,0,140.8997
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,3.334192,3.334192,0,-1,0,3.334192,0,0,0,0,0,3.509676,3.334192,0,0,216.8786,123.5674,0,3.509676,-3.509676,210.5522,50.13137,0.05029528,3.667612,0,0,123.5674
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,5.348344,5.348344,0,-1,0,5.348344,0,0,8.881784E-16,0,0,5.629836,5.348344,0,0,220.7783,120.0578,0,5.629836,-5.629836,204.6178,48.71843,0.05029528,5.883178,0,0,120.0578
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0337,114.4279,0,0,0,204.6178,48.71843,0.05029528,0,0,0,114.4279
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,11.28143,11.28143,0,-1,0,11.28143,0,0,0,0,0,11.87519,11.28143,0,0,227.0337,114.4279,0,11.87519,-11.87519,192.1003,45.73806,0.05029528,12.40957,0,0,114.4279
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,15.4216,15.4216,0,-1,0,15.4216,0,0,3.552714E-15,0,0,16.23326,15.4216,0,0,240.2283,102.5527,0,16.23326,-16.23326,174.9889,41.66394,0.05029528,16.96376,0,0,102.5527
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2653,86.31948,0,0,0,174.9889,41.66394,0.05029528,0,0,0,86.31948
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,6.33714,6.33714,0,-1,0,6.33714,0,0,8.881784E-16,0,0,6.670673,6.33714,0,0,258.2653,86.31948,0,6.670673,-6.670673,167.9574,39.98977,0.05029528,6.970853,0,0,86.31948
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,1.787931,1.787931,0,0,0,1.787931,0,0,0,0,0,1.882033,1.787931,0,0,265.6771,79.6488,0,1.882033,-1.882033,165.9735,39.51743,0.05029528,1.966724,0,0,79.6488
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,20.41651,20.41651,0,0,0,20.41651,5.395144,0,0,0,1.1015,21.49106,20.41651,0,0,267.7683,77.76677,0,20.38956,-20.38956,144.4811,34.40018,0.05029528,22.45816,0.8812001,0,78.86827
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,9.020001,9.020001,0,0,0,9.020001,255.7634,0,0,0,23.06986,9.494739,9.020001,0,0,290.4233,57.37721,13.57512,0,13.57512,157.3595,37.46648,0.05028218,9.922002,18.45589,0,80.44707
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,276.8482,69.59482,34.57138,0,34.57138,190.1568,45.27535,0.05024887,0,27.65711,0,104.1662
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,15.97432,15.97432,0,-1,0,15.97432,175.4084,0,0,0,28.02029,16.81507,15.97432,0,0,242.2768,100.7091,11.20522,0,11.20522,200.787,47.80635,0.05023808,17.57175,22.41623,0,128.7294
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,7.117163,7.117163,0,0,0,7.117163,1098.048,0,0,0,78.14989,7.49175,7.117163,0,0,231.0716,110.7938,70.65813,0,70.65813,267.8192,63.76636,0.05017014,7.828879,62.51991,0,188.9436
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,50.6798,50.6798,0,0,0,50.6798,214.7591,0,0,0,108.8395,53.34716,50.6798,0,0,160.4135,174.3861,55.49231,0,55.49231,320.4639,76.30077,0.05011692,55.74778,87.07157,0,283.2256
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,4.149644,4.149644,0,0,0,4.149644,2505.783,0,0,0,103.9811,4.368046,4.149644,0,0,104.9212,224.3292,99.61302,0,99.61302,414.9651,98.80101,0.05002166,4.564608,83.18485,0,328.3102
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,64.84444,0,0,70.1526,0,0,0,0,5.30815,313.9809,5.30815,0,5.30815,420.0009,100,0.05001659,0,56.12207,0,384.1335
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,16.09477,16.09477,0,-1,0,16.09477,196.0904,14.61844,0,0,31.5603,16.94186,16.09477,0,0,0,318.7582,0,0,0,420.0009,100,0.05001659,17.70425,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,16.47624,16.47624,0,0,0,16.47624,247.9147,23.50361,0,0,40.84703,17.34341,16.47624,0,0,0,318.7582,0,0,0,420.0009,100,0.05001659,18.12387,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,19.22268,19.22268,0,0,0,19.22268,187.2227,15.75482,0,0,35.98922,20.2344,19.22268,0,0,0,318.7582,0,0,0,420.0009,100,0.05001659,21.14495,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,19.08434,19.08434,0,0,0,19.08434,121.1972,3.040903,0,0,23.12968,20.08878,19.08434,0,0,0,318.7582,0,0,0,420.0009,100,0.05001659,20.99277,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,24.59616,24.59616,0,0,0,24.59616,20.9342,0,0,0,5.149009,25.89069,24.59616,0,0,0,318.7582,0,20.74168,-20.74168,398.1372,94.79438,0.05001659,27.05577,4.119207,0,323.9072
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04632,298.0165,0,0,0,398.1372,94.79438,0.05001659,0,0,0,298.0165
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,13.29408,13.29408,0,-1,0,13.29408,0,0,0,0,0,13.99377,13.29408,0,0,23.04632,298.0165,0,13.99377,-13.99377,383.3864,91.2823,0.05001659,14.62349,0,0,298.0165
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.59495,284.0228,0,0,0,383.3864,91.2823,0.05001659,0,0,0,284.0228
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.59495,284.0228,0,0,0,383.3864,91.2823,0.05001659,0,0,0,284.0228
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.59495,284.0228,0,0,0,383.3864,91.2823,0.05001659,0,0,0,284.0228
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,17.34133,17.34133,0,-1,0,17.34133,0,0,0,0,0,18.25404,17.34133,0,0,38.59495,284.0228,0,18.25404,-18.25404,364.145,86.70102,0.05001659,19.07547,0,0,284.0228
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,11.95053,11.95053,0,-1,0,11.95053,0,0,1.776357E-15,0,0,12.57951,11.95053,0,0,58.87721,265.7687,0,12.57951,-12.57951,350.885,83.54389,0.05001659,13.14559,0,0,265.7687
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.85445,253.1892,0,0,0,350.885,83.54389,0.05001659,0,0,0,253.1892
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,6.427568,6.427568,0,-1,0,6.427568,0,0,8.881784E-16,0,0,6.765861,6.427568,0,0,72.85445,253.1892,0,6.765861,-6.765861,343.7532,81.84583,0.05001659,7.070325,0,0,253.1892
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,5.626983,5.626983,0,-1,0,5.626983,0,0,8.881784E-16,0,0,5.92314,5.626983,0,0,80.37207,246.4234,0,5.92314,-5.92314,337.5097,80.35928,0.05001659,6.189682,0,0,246.4234
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,22.20858,22.20858,0,0,0,22.20858,0,0,3.552714E-15,0,0,23.37746,22.20858,0,0,86.95334,240.5002,0,23.37746,-23.37746,312.8676,74.49215,0.05001659,24.42944,0,0,240.5002
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,34.62203,34.62203,0,0,0,34.62203,4.771772,0,0,0,1.652084,36.44424,34.62203,0,0,112.9283,217.1228,0,34.79216,-34.79216,276.1935,65.76023,0.05001659,38.08423,1.321667,0,218.7749
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,33.93185,33.93185,0,0,0,33.93185,36.29861,0,0,0,12.31679,35.71774,33.93185,0,0,151.5862,182.3306,0,23.40095,-23.40095,251.5267,59.8872,0.05001659,37.32504,9.853432,0,194.6474
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,42.96464,42.96464,0,0,0,42.96464,87.23603,0,7.105427E-15,0,37.48064,45.22593,42.96464,0,0,177.5873,158.9297,0,7.74529,-7.74529,243.3625,57.94333,0.05001659,47.2611,29.98451,0,196.4103
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,15.43356,15.43356,0,-1,0,15.43356,144.0283,0,0,0,22.22869,16.24585,15.43356,0,0,186.1932,151.1844,5.982834,0,5.982834,249.0383,59.29472,0.05001088,16.97692,17.78295,0,173.4131
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,2.561068,2.561068,0,0,0,2.561068,707.3813,0,0,0,18.11652,2.695861,2.561068,0,0,180.2103,156.5689,15.42066,0,15.42066,263.6676,62.77788,0.04999617,2.817175,14.49321,0,174.6854
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,25.66144,25.66144,0,0,0,25.66144,82.07929,0,0,0,21.06273,27.01204,25.66144,0,0,164.7897,170.4475,0,5.949312,-5.949312,257.3965,61.28476,0.04999617,28.22758,16.85018,0,191.5102
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,16.77859,16.77859,0,0,0,16.77859,138.0223,0,0,0,23.1582,17.66167,16.77859,0,0,171.4,164.4982,5.496525,0,5.496525,262.611,62.52629,0.04999093,18.45645,18.52656,0,187.6564
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,34.09903,34.09903,0,0,0,34.09903,165.1472,0,0,0,56.31357,35.89371,34.09903,0,0,165.9035,169.4451,20.41986,0,20.41986,281.9829,67.13866,0.04997147,37.50893,45.05086,0,225.7586
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,145.4836,187.823,28.53511,0,28.53511,309.0537,73.58407,0.04994431,0,22.82809,0,216.358
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,25.39163,25.39163,0,0,0,25.39163,103.527,0,0,0,26.28719,26.72803,25.39163,0,0,116.9485,213.5045,0,0.4408403,-0.4408403,308.589,73.47343,0.04994431,27.93079,21.02975,0,239.7917
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,28.2522,28.2522,0,0,0,28.2522,66.64257,3.552714E-15,0,0,18.82799,29.73916,28.2522,0,0,117.4384,213.0637,0,10.91117,-10.91117,297.0876,70.73502,0.04994431,31.07742,15.06239,0,231.8917
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.346462,1.346462,0,0,0,1.346462,835.118,0,0,0,11.24454,1.417328,1.346462,0,0,129.5619,202.1525,9.827216,0,9.827216,306.4106,72.95475,0.04993496,1.481108,8.995635,0,213.3971
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,7.765545,7.765545,0,0,0,7.765545,40.84244,0,0,0,3.171638,8.174258,7.765545,0,0,119.7347,210.997,0,5.00262,-5.00262,301.1373,71.69923,0.04993496,8.5421,2.53731,0,214.1687
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,23.55186,23.55186,0,-1,0,23.55186,0,0,0,0,0,24.79143,23.55186,0,0,125.2931,205.9944,0,24.79143,-24.79143,275.0049,65.47723,0.04993496,25.90704,0,0,205.9944
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,9.768961,9.768961,0,-1,0,9.768961,0,0,1.776357E-15,0,0,10.28312,9.768961,0,0,152.8392,181.203,0,10.28312,-10.28312,264.1655,62.89643,0.04993496,10.74586,0,0,181.203
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.104953,1.104953,0,-1,0,1.104953,0,0,0,0,0,1.163108,1.104953,0,0,164.2648,170.9199,0,1.163108,-1.163108,262.9395,62.60452,0.04993496,1.215448,0,0,170.9199
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,19.57698,19.57698,0,-1,0,19.57698,0,0,0,0,0,20.60735,19.57698,0,0,165.5572,169.7568,0,20.60735,-20.60735,241.2175,57.43261,0.04993496,21.53468,0,0,169.7568
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,3.589528,3.589528,0,-1,0,3.589528,0,0,4.440892E-16,0,0,3.77845,3.589528,0,0,188.4542,149.1494,0,3.77845,-3.77845,237.2346,56.48432,0.04993496,3.948481,0,0,149.1494
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,9.235876,9.235876,0,-1,0,9.235876,0,0,0,0,0,9.721974,9.235876,0,0,192.6525,145.371,0,9.721974,-9.721974,226.9868,54.04436,0.04993496,10.15946,0,0,145.371
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,8.393199,8.393199,0,-1,0,8.393199,0,0,1.776357E-15,0,0,8.834947,8.393199,0,0,203.4547,135.649,0,8.834947,-8.834947,217.6739,51.82702,0.04993496,9.232519,0,0,135.649
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,22.5148,22.5148,0,-1,0,22.5148,0,0,3.552714E-15,0,0,23.69979,22.5148,0,0,213.2713,126.814,0,23.69979,-23.69979,192.6921,45.87899,0.04993496,24.76628,0,0,126.814
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,17.50618,17.50618,0,-1,0,17.50618,0,0,3.552714E-15,0,0,18.42756,17.50618,0,0,239.6044,103.1143,0,18.42756,-18.42756,173.2678,41.25415,0.04993496,19.2568,0,0,103.1143
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.65143,25.65143,0,-1,0,25.65143,0,0,0,0,0,27.0015,25.65143,0,0,260.0795,84.68669,0,27.0015,-27.0015,144.8057,34.47748,0.04993496,28.21657,0,0,84.68669
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.32626,27.32626,0,0,0,27.32626,0,0,3.552714E-15,0,0,28.76448,27.32626,0,0,290.0811,57.68519,0,28.76448,-28.76448,114.4853,27.25834,0.04993496,30.05888,0,0,57.68519
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,3.441104,3.441104,0,0,0,3.441104,8.686815,0,0,0,0.2989223,3.622215,3.441104,0,0,322.0417,28.92071,0,3.323292,-3.323292,110.9822,26.42428,0.04993496,3.785214,0.2391379,0,29.21964
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,16.50725,16.50725,0,0,0,16.50725,25.26688,0,3.552714E-15,0,4.170867,17.37605,16.50725,0,0,325.7342,25.59742,0,13.20519,-13.20519,97.06273,23.11013,0.04993496,18.15798,3.336694,0,29.76829
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,10.40461,10.40461,0,0,0,10.40461,144.8103,0,0,0,15.06694,10.95222,10.40461,0,0,340.4066,12.39223,4.114722,0,4.114722,100.9663,24.03955,0.04993105,11.44507,12.05355,0,27.45918
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,81.99767,24.90428,0,-1,0,24.90428,40.63376,0,57.09339,72.98401,10.11954,26.21503,24.90428,0,0,336.2919,16.09548,0,16.09548,-16.09548,84.00017,20,0.04993105,90.19743,8.095634,0,26.21503
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,25.6032,25.6032,81,0,22.761,25.6032,71.12086,0,0,0,18.20922,0,0,55.39679,52.62696,354.1758,0,70.83617,0,70.83617,151.2013,36.00023,0.0501886,28.16352,14.56738,81,18.20922
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,51.68109,51.68109,81,0,22.761,51.68109,34.59711,0,0,0,17.88016,0,0,29.31891,27.85296,283.3396,63.75256,45.73313,0,45.73313,194.5875,46.33027,0.05039236,56.8492,14.30413,81,81.63272
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,237.6065,104.9124,91.81891,0,91.81891,281.6946,67.07001,0.05058225,0,18.49513,81,128.0313
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,19.8496,19.8496,81,0,22.761,19.8496,192.5433,0,0,0,38.21909,0,0,61.1504,58.09288,145.7876,187.5494,96.31197,0,96.31197,373.0641,88.82462,0.05081339,21.83456,30.57527,81,225.7685
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,7.623214,7.623214,0,-1,0,7.623214,206.6704,0,0,0,15.75492,8.024435,7.623214,0,0,49.47563,274.2302,7.730489,0,7.730489,380.3979,90.57076,0.05080596,8.385535,12.60394,0,289.9851
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,42.9996,42.9996,0,0,0,42.9996,59.76193,0,0,0,25.69739,45.26273,42.9996,0,0,41.74514,281.1876,0,19.56534,-19.56534,359.7742,85.66036,0.05080596,47.29956,20.55791,0,306.885
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,21.86608,21.86608,0,0,0,21.86608,25.54849,0,0,0,5.586455,23.01693,21.86608,0,0,63.48441,261.6223,0,17.43048,-17.43048,341.4009,81.28577,0.05080596,24.05269,4.469164,0,267.2087
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,22.37062,22.37062,0,0,0,22.37062,43.45971,0,3.552714E-15,0,9.722207,23.54802,22.37062,0,0,82.85161,244.1918,0,13.82582,-13.82582,326.8272,77.81585,0.05080596,24.60769,7.777765,0,253.914
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,19.76225,19.76225,0,0,0,19.76225,25.63849,0,0,0,5.066744,20.80237,19.76225,0,0,98.21362,230.366,0,15.73563,-15.73563,310.2404,73.86662,0.05080596,21.73848,4.053395,0,235.4327
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.2463106,0.2463106,0,-1,0,0.2463106,0,0,2.775558E-17,0,0,0.2592743,0.2463106,0,0,115.6977,214.6303,0,0.2592743,-0.2592743,309.9671,73.80154,0.05080596,0.2709417,0,0,214.6303
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.76423,38.76423,0,-1,0,38.76423,0,0,7.105427E-15,0,0,40.80445,38.76423,0,0,115.9857,214.3711,0,40.80445,-40.80445,266.9554,63.56069,0.05080596,42.64065,0,0,214.3711
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.324,173.5666,0,0,0,266.9554,63.56069,0.05080596,0,0,0,173.5666
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.023667,2.023667,0,-1,0,2.023667,0,0,4.440892E-16,0,0,2.130175,2.023667,0,0,161.324,173.5666,0,2.130175,-2.130175,264.7101,63.02607,0.05080596,2.226033,0,0,173.5666
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,8.581462,8.581462,0,-1,0,8.581462,0,0,0,0,0,9.033117,8.581462,0,0,163.6909,171.4364,0,9.033117,-9.033117,255.1883,60.759,0.05080596,9.439608,0,0,171.4364
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,4.733797,4.733797,0,-1,0,4.733797,0,0,8.881784E-16,0,0,4.982944,4.733797,0,0,173.7277,162.4033,0,4.982944,-4.982944,249.9358,59.50841,0.05080596,5.207176,0,0,162.4033
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,10.10295,10.10295,0,-1,0,10.10295,0,0,1.776357E-15,0,0,10.63468,10.10295,0,0,179.2643,157.4204,0,10.63468,-10.63468,238.7259,56.83938,0.05080596,11.11324,0,0,157.4204
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,6.5791,6.5791,0,-1,0,6.5791,0,0,8.881784E-16,0,0,6.925368,6.5791,0,0,191.0806,146.7857,0,6.925368,-6.925368,231.4259,55.10129,0.05080596,7.23701,0,0,146.7857
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,18.45949,18.45949,0,-1,0,18.45949,0,0,0,0,0,19.43104,18.45949,0,0,198.7755,139.8603,0,19.43104,-19.43104,210.9438,50.22461,0.05080596,20.30544,0,0,139.8603
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.6605,35.6605,0,-1,0,35.6605,0,0,7.105427E-15,0,0,37.53737,35.6605,0,0,220.3655,120.4293,0,37.53737,-37.53737,171.3759,40.80371,0.05080596,39.22655,0,0,120.4293
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,15.55207,15.55207,0,0,0,15.55207,0,0,1.776357E-15,0,0,16.3706,15.55207,0,0,262.0737,82.89191,0,16.3706,-16.3706,154.1198,36.69511,0.05080596,17.10728,0,0,82.89191
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,3.802096,3.802096,0,0,0,3.802096,15.32762,0,0,0,0.5827708,4.002206,3.802096,0,0,280.2632,66.52132,0,3.419435,-3.419435,150.5154,35.83693,0.05080596,4.182305,0.4662166,0,67.10409
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,9.303847,9.303847,0,0,0,9.303847,34.05913,0,1.776357E-15,0,3.168809,9.793523,9.303847,0,0,284.0626,63.10188,0,6.624713,-6.624713,143.5323,34.1743,0.05080596,10.23423,2.535048,0,66.27069
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,19.37459,19.37459,0,0,0,19.37459,45.65145,0,3.552714E-15,0,8.844782,20.3943,19.37459,0,0,291.4234,56.47717,0,11.54952,-11.54952,131.3581,31.27567,0.05080596,21.31205,7.075826,0,65.32195
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,17.92441,17.92441,0,-1,0,17.92441,190.2083,0,0,0,34.09372,18.8678,17.92441,0,0,304.2562,44.92765,15.22592,0,15.22592,145.8026,34.71484,0.05079131,19.71685,27.27497,0,79.02136
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,23.36179,23.36179,0,0,0,23.36179,184.4895,0,0,0,43.10006,24.59136,23.36179,0,0,289.0303,58.63097,18.5087,0,18.5087,163.3615,38.89553,0.05077352,25.69797,34.48005,0,101.731
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,32.80132,32.80132,0,0,0,32.80132,85.90105,0,0,0,28.17668,34.52771,32.80132,0,0,270.5216,75.2888,0,6.351025,-6.351025,156.667,37.30158,0.05077352,36.08146,22.54135,0,103.4655
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,5.812848,5.812848,0,0,0,5.812848,591.0051,0,0,0,34.35422,6.118787,5.812848,0,0,277.5783,68.93777,28.23544,0,28.23544,183.4534,43.67931,0.05074641,6.394132,27.48338,0,103.292
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,30.10262,30.10262,0,0,0,30.10262,76.43565,0,3.552714E-15,0,23.00913,31.68697,30.10262,0,0,249.3428,94.34967,0,8.677837,-8.677837,174.3062,41.5014,0.05074641,33.11288,18.40731,0,117.3588
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,23.50941,23.50941,0,-1,0,23.50941,124.6393,0,0,0,29.30195,24.74674,23.50941,0,0,258.9849,85.67183,4.555207,0,4.555207,178.6277,42.53031,0.05074204,25.86035,23.44156,0,114.9738
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,13.24926,13.24926,0,0,0,13.24926,261.7919,0,0,0,34.68549,13.94659,13.24926,0,0,254.4297,89.77152,20.7389,0,20.7389,198.3023,47.21474,0.05072215,14.57419,27.7484,0,124.457
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,25.58638,25.58638,0,0,0,25.58638,72.64587,3.552714E-15,0,0,18.58745,26.93303,25.58638,0,0,233.6908,108.4365,0,8.345582,-8.345582,189.5053,45.12022,0.05072215,28.14502,14.86996,0,127.024
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,242.9636,100.091,5.689803,0,5.689803,194.9031,46.40541,0.05071669,0,4.551842,0,105.7808
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,5.286415,5.286415,0,0,0,5.286415,89.06574,0,0,0,4.708385,5.564647,5.286415,0,0,237.2738,105.2118,0,0.8562627,-0.8562627,194.0005,46.19051,0.05071669,5.815056,3.766708,0,109.9202
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,9.422126,9.422126,0,-1,0,9.422126,0,0,1.776357E-15,0,0,9.918027,9.422126,0,0,238.2252,104.3555,0,9.918027,-9.918027,183.546,43.70134,0.05071669,10.36434,0,0,104.3555
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,33.77858,33.77858,0,-1,0,33.77858,0,0,7.105427E-15,0,0,35.5564,33.77858,0,0,249.2453,94.43748,0,35.5564,-35.5564,146.0663,34.77762,0.05071669,37.15644,0,0,94.43748
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.7524,58.88108,0,0,0,146.0663,34.77762,0.05071669,0,0,0,58.88108
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,8.711756,8.711756,0,-1,0,8.711756,0,0,0,0,0,9.170269,8.711756,0,0,288.7524,58.88108,0,9.170269,-9.170269,136.4,32.47612,0.05071669,9.582931,0,0,58.88108
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,31.72743,31.72743,0,-1,0,31.72743,0,0,7.105427E-15,0,0,33.39729,31.72743,0,0,298.9416,49.71082,0,33.39729,-33.39729,101.1961,24.09427,0.05071669,34.90017,0,0,49.71082
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,21.98687,15.49785,0,-1,0,15.49785,0,0,6.489022,8.687709,0,16.31352,15.49785,0,0,336.0497,16.31352,0,16.31352,-16.31352,84.00017,20,0.05071669,24.18555,0,0,16.31352
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,17.61238,0,0,-1,0,0,0,0,17.61238,19.37362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05071669,19.37362,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.500947,0,0,-1,0,0,0,0,0.500947,0.5510417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05071669,0.5510417,0,0,0
