Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05071669,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,8.126852,0,0,-1,0,0,0,0,8.126852,8.939537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05071669,8.939537,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,23.26639,23.26639,81,0,22.761,23.26639,0,0,0,0,0,0,0,57.73361,54.84693,354.1758,0,54.84693,0,54.84693,136.0325,32.38863,0.05097061,25.59303,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,15.191,15.191,81,0,22.761,15.191,7.716083,0,0,0,1.17215,0,0,65.809,62.51855,299.3289,49.36224,63.6907,0,63.6907,196.4548,46.77487,0.05123144,16.7101,0.9377203,81,50.53439
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,51.9108,51.9108,81,0,22.761,51.9108,38.86488,0,0,0,20.17507,0,0,29.0892,27.63474,235.6382,106.6839,47.80981,0,47.80981,241.8112,57.57398,0.05144088,57.10189,16.14006,81,126.8589
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,7.02622,7.02622,79.34201,0,22.34153,7.02622,733.4503,0,0,0,51.53383,0,0,72.31579,68.7,187.8284,149.7127,120.2338,0,120.2338,355.875,84.73198,0.05163689,7.728842,41.22706,81,201.2465
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,9.916986,0,0,77.51153,0,0,0,0,67.59454,257.9231,67.59454,0,67.59454,420.0009,100,0.05157136,0,62.00922,0,335.4347
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,14.38608,14.38608,0,0,0,14.38608,674.7079,81.92078,0,0,97.06402,15.14324,14.38608,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,15.82469,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,21.47997,21.47997,0,0,0,21.47997,448.0148,73.62296,0,0,96.23345,22.6105,21.47997,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,23.62797,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,26.9178,26.9178,0,0,0,26.9178,331.7191,60.95695,0,0,89.29147,28.33452,26.9178,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,29.60958,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,29.46542,29.46542,0,0,0,29.46542,176.9136,21.11209,0,0,52.12832,31.01623,29.46542,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,32.41196,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,26.61887,26.61887,0,-1,0,26.61887,336.8776,61.65314,0,0,89.673,28.01986,26.61887,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,29.28076,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,23.534,23.534,0,0,0,23.534,311.8962,48.62902,0,0,73.40166,24.77263,23.534,0,0,0,318.7582,0,0,0,420.0009,100,0.05157136,25.8874,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,58.25492,58.25492,0,0,0,58.25492,82.18184,0,0,0,47.87497,61.32098,58.25492,0,0,0,318.7582,0,13.446,-13.446,405.8275,96.6254,0.05157136,64.08042,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,15.81819,0,0,30.7582,0,0,0,0,14.94,305.3122,14.94,0,14.94,420.0009,100,0.0515569,0,24.60656,0,336.0704
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,79.25598,79.25598,20.25,0,7.39125,79.25598,6.532229,0,0,0,5.177182,62.11156,59.00598,0,0,0,318.7582,0,56.93438,-56.93438,359.9868,85.71096,0.0515569,87.18158,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,34.21274,34.21274,0,-1,0,34.21274,0,0,0,0,0,36.01341,34.21274,0,0,63.26041,261.8239,0,36.01341,-36.01341,322.0253,76.67253,0.0515569,37.63401,0,0,261.8239
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,36.74625,36.74625,0,-1,0,36.74625,0,0,0,0,0,38.68027,36.74625,0,0,103.2753,225.8104,0,38.68027,-38.68027,281.2527,66.96479,0.0515569,40.42088,0,0,225.8104
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,28.27932,28.27932,0,-1,0,28.27932,0,0,0,0,0,29.76771,28.27932,0,0,146.2534,187.1302,0,29.76771,-29.76771,249.8748,59.49387,0.0515569,31.10726,0,0,187.1302
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,13.50596,13.50596,0,-1,0,13.50596,0,0,1.776357E-15,0,0,14.2168,13.50596,0,0,179.3286,157.3625,0,14.2168,-14.2168,234.8889,55.92583,0.0515569,14.85655,0,0,157.3625
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,6.835464,6.835464,0,-1,0,6.835464,0,0,0,0,0,7.195225,6.835464,0,0,195.1251,143.1457,0,7.195225,-7.195225,227.3045,54.12001,0.0515569,7.51901,0,0,143.1457
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,21.95068,21.95068,0,-1,0,21.95068,0,0,3.552714E-15,0,0,23.10597,21.95068,0,0,203.1198,135.9504,0,23.10597,-23.10597,202.9487,48.32102,0.0515569,24.14574,0,0,135.9504
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,11.509,11.509,0,-1,0,11.509,0,0,1.776357E-15,0,0,12.11474,11.509,0,0,228.7931,112.8445,0,12.11474,-12.11474,190.1786,45.28053,0.0515569,12.6599,0,0,112.8445
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.2539,100.7297,0,0,0,190.1786,45.28053,0.0515569,0,0,0,100.7297
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,12.03535,12.03535,0,-1,0,12.03535,0,0,1.776357E-15,0,0,12.66879,12.03535,0,0,242.2539,100.7297,0,12.66879,-12.66879,176.8246,42.101,0.0515569,13.23888,0,0,100.7297
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,14.25806,14.25806,0,-1,0,14.25806,0,0,1.776357E-15,0,0,15.00849,14.25806,0,0,256.3303,88.06094,0,15.00849,-15.00849,161.0042,38.33426,0.0515569,15.68387,0,0,88.06094
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.0064,73.05246,0,0,0,161.0042,38.33426,0.0515569,0,0,0,73.05246
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,40.99959,40.99959,0,0,0,40.99959,2.259945,0,1.421085E-14,0,0.926568,43.15746,40.99959,0,0,273.0064,73.05246,0,42.23089,-42.23089,116.489,27.73541,0.0515569,45.09954,0.7412544,0,73.97903
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,34.15292,34.15292,81,0,22.761,34.15292,48.04429,0,0,0,16.40853,0,0,46.84708,44.50473,319.9296,30.82157,60.91325,0,60.91325,174.2763,41.49428,0.05181819,37.56821,13.12682,81,47.23009
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,74.37521,74.37521,81,0,22.761,74.37521,57.84185,0,0,0,43.02,0,0,6.624791,6.293552,259.0164,85.64349,49.31355,0,49.31355,221.0593,52.63306,0.05202041,81.81273,34.416,81,128.6635
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,29.69604,29.69604,0,-1,0,29.69604,251.2518,0,0,0,74.61182,31.25899,29.69604,0,0,209.7028,130.0257,43.35284,0,43.35284,262.1874,62.42545,0.0519782,32.66564,59.68946,0,204.6375
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,14.08921,14.08921,0,0,0,14.08921,687.7204,0,0,0,96.89439,14.83075,14.08921,0,0,166.35,169.0432,82.06364,0,82.06364,340.0398,80.96169,0.05189849,15.49813,77.51552,0,265.9377
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,31.11103,31.11103,0,0,0,31.11103,315.4966,0,0,0,98.15422,32.74845,31.11103,0,0,84.28633,242.9005,65.40577,0,65.40577,402.0892,95.73532,0.05183513,34.22213,78.52338,0,341.0547
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,2.591859,2.591859,0,0,0,2.591859,3978.795,81.51592,0,0,103.1248,2.728272,2.591859,0,0,18.88056,301.7657,18.88056,0,18.88056,420.0009,100,0.05181687,2.851045,82.49981,0,404.8905
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,38.50574,38.50574,0,0,0,38.50574,290.0036,71.13565,0,0,111.668,40.53235,38.50574,0,0,0,318.7582,0,0,0,420.0009,100,0.05181687,42.35631,89.3344,0,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,26.66149,26.66149,0,-1,0,26.66149,331.2188,60.24315,0,0,88.30788,28.06473,26.66149,0,0,0,318.7582,0,0,0,420.0009,100,0.05181687,29.32764,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,23.74016,23.74016,0,0,0,23.74016,254.6187,35.45724,0,0,60.44688,24.98964,23.74016,0,0,0,318.7582,0,0,0,420.0009,100,0.05181687,26.11417,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,12.9978,12.9978,0,0,0,12.9978,394.1722,37.55182,0,0,51.23371,13.68189,12.9978,0,0,0,318.7582,0,0,0,420.0009,100,0.05181687,14.29758,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,50.93318,50.93318,0,0,0,50.93318,55.14796,0,0,0,28.08861,53.61388,50.93318,0,0,0,318.7582,0,25.52527,-25.52527,393.0948,93.59383,0.05181687,56.0265,22.47089,0,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,70.72214,70.72214,20.25,0,7.39125,70.72214,7.350513,0,0,0,5.19844,53.12856,50.47213,0,0,28.36141,293.233,0,47.93012,-47.93012,342.5721,81.56461,0.05181687,77.79435,4.158752,81,298.4314
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.6171,245.3028,0,0,0,342.5721,81.56461,0.05181687,0,0,0,245.3028
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,6.742066,6.742066,0,-1,0,6.742066,0,0,8.881784E-16,0,0,7.096911,6.742066,0,0,81.6171,245.3028,0,7.096911,-7.096911,335.0912,79.78347,0.05181687,7.416273,0,0,245.3028
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,10.34057,10.34057,0,-1,0,10.34057,0,0,1.776357E-15,0,0,10.88481,10.34057,0,0,89.50256,238.2059,0,10.88481,-10.88481,323.6176,77.05167,0.05181687,11.37463,0,0,238.2059
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,16.6541,16.6541,0,-1,0,16.6541,0,0,0,0,0,17.53063,16.6541,0,0,101.5968,227.3211,0,17.53063,-17.53063,305.1387,72.65194,0.05181687,18.31951,0,0,227.3211
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,20.78526,20.78526,0,-1,0,20.78526,0,0,0,0,0,21.87922,20.78526,0,0,121.0753,209.7905,0,21.87922,-21.87922,282.076,67.16082,0.05181687,22.86379,0,0,209.7905
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,7.237895,7.237895,0,-1,0,7.237895,0,0,8.881784E-16,0,0,7.618837,7.237895,0,0,145.3855,187.9113,0,7.618837,-7.618837,274.0451,65.2487,0.05181687,7.961684,0,0,187.9113
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,1.882548,1.882548,0,-1,0,1.882548,0,0,2.220446E-16,0,0,1.981629,1.882548,0,0,153.8509,180.2924,0,1.981629,-1.981629,271.9562,64.75136,0.05181687,2.070803,0,0,180.2924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,10.87945,10.87945,0,-1,0,10.87945,0,0,1.776357E-15,0,0,11.45206,10.87945,0,0,156.0527,178.3108,0,11.45206,-11.45206,259.8847,61.87719,0.05181687,11.9674,0,0,178.3108
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,11.91459,11.91459,0,-1,0,11.91459,0,0,1.776357E-15,0,0,12.54167,11.91459,0,0,168.7772,166.8587,0,12.54167,-12.54167,246.6646,58.72956,0.05181687,13.10604,0,0,166.8587
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,10.52322,10.52322,0,-1,0,10.52322,0,0,1.776357E-15,0,0,11.07708,10.52322,0,0,182.7124,154.3171,0,11.07708,-11.07708,234.9884,55.9495,0.05181687,11.57554,0,0,154.3171
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,14.97201,14.97201,0,0,0,14.97201,0,0,0,0,0,15.76001,14.97201,0,0,195.0203,143.24,0,15.76001,-15.76001,218.3759,51.99415,0.05181687,16.46921,0,0,143.24
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,212.5314,127.48,1.489381,0,1.489381,219.7888,52.33057,0.05181544,0,1.191504,0,128.9694
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,27.30901,27.30901,0,0,0,27.30901,70.9683,0,3.552714E-15,0,19.38074,28.74633,27.30901,0,0,211.042,128.8204,0,9.365586,-9.365586,209.9166,49.98005,0.05181544,30.03992,15.5046,0,148.2012
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,27.69084,27.69084,0,0,0,27.69084,92.77464,0,0,0,25.69007,29.14825,27.69084,0,0,221.4482,119.4548,0,3.458176,-3.458176,206.2714,49.11214,0.05181544,30.45992,20.55206,0,145.1449
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,27.44277,27.44277,0,-1,0,27.44277,143.996,0,0,0,39.51647,28.88712,27.44277,0,0,225.2906,115.9967,10.62935,0,10.62935,216.3553,51.51306,0.05180516,30.18704,31.61318,0,155.5131
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,19.48218,19.48218,0,0,0,19.48218,242.4352,0,0,0,47.23165,20.50756,19.48218,0,0,214.6613,125.5631,26.72409,0,26.72409,241.708,57.5494,0.05177935,21.4304,37.78532,0,172.7947
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,5.260813,5.260813,0,0,0,5.260813,1257.071,0,0,0,66.13216,5.537698,5.260813,0,0,187.9372,149.6148,60.59446,0,60.59446,299.1929,71.23627,0.05172092,5.786894,52.90572,0,215.7469
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,17.2008,17.2008,0,0,0,17.2008,603.1188,0,0,0,103.7413,18.10611,17.2008,0,0,127.3427,204.1498,85.63518,0,85.63518,380.4336,90.57924,0.05163856,18.92088,82.99303,0,307.8911
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,40.93147,40.93147,0,0,0,40.93147,232.3417,10.30757,0,0,95.10088,43.08576,40.93147,0,0,41.70755,281.2214,41.70755,0,41.70755,420.0009,100,0.05159855,45.02462,76.08071,0,376.3223
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,57.67096,57.67096,0,-1,0,57.67096,83.34648,0,0,0,48.06672,60.70627,57.67096,0,0,0,318.7582,0,12.63955,-12.63955,406.6776,96.8278,0.05159855,63.43805,38.45337,0,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,18.52044,18.52044,0,0,0,18.52044,219.7628,7.161899,0,0,40.70105,19.4952,18.52044,0,0,14.04395,306.1187,14.04395,0,14.04395,420.0009,100,0.05158509,20.37249,32.56084,0,346.8197
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,13.76368,13.76368,0,0,0,13.76368,249.0159,19.78567,0,0,34.27376,14.48809,13.76368,0,0,0,318.7582,0,0,0,420.0009,100,0.05158509,15.14005,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,17.12501,17.12501,0,0,0,17.12501,161.5023,9.630961,0,0,27.65729,18.02633,17.12501,0,0,0,318.7582,0,0,0,420.0009,100,0.05158509,18.83751,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,4.949774,0,0,4.949774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05158509,0,3.959819,0,323.708
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.13698,30.13698,0,-1,0,30.13698,0,0,3.552714E-15,0,0,31.72314,30.13698,0,0,0,318.7582,0,31.72314,-31.72314,386.5617,92.03832,0.05158509,33.15068,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,27.87175,27.87175,0,-1,0,27.87175,0,0,3.552714E-15,0,0,29.33868,27.87175,0,0,35.24793,287.0351,0,29.33868,-29.33868,355.636,84.67507,0.05158509,30.65893,0,0,287.0351
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,26.05904,26.05904,0,-1,0,26.05904,0,0,3.552714E-15,0,0,27.43057,26.05904,0,0,67.84647,257.6964,0,27.43057,-27.43057,326.7217,77.79072,0.05158509,28.66495,0,0,257.6964
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,4.183457,4.183457,0,-1,0,4.183457,0,0,8.881784E-16,0,0,4.403639,4.183457,0,0,98.32488,230.2658,0,4.403639,-4.403639,322.0798,76.68552,0.05158509,4.601802,0,0,230.2658
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,39.49543,39.49543,0,-1,0,39.49543,0,0,7.105427E-15,0,0,41.57413,39.49543,0,0,103.2178,225.8622,0,41.57413,-41.57413,278.2568,66.2515,0.05158509,43.44497,0,0,225.8622
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.3585936,0.3585936,0,-1,0,0.3585936,0,0,5.551115E-17,0,0,0.3774669,0.3585936,0,0,149.4113,184.2881,0,0.3774669,-0.3774669,277.8589,66.15676,0.05158509,0.3944529,0,0,184.2881
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,5.8203,5.8203,0,-1,0,5.8203,0,0,8.881784E-16,0,0,6.126632,5.8203,0,0,149.8307,183.9106,0,6.126632,-6.126632,271.4009,64.61913,0.05158509,6.40233,0,0,183.9106
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,8.625591,8.625591,0,-1,0,8.625591,0,0,0,0,0,9.07957,8.625591,0,0,156.6381,177.784,0,9.07957,-9.07957,261.8302,62.3404,0.05158509,9.488151,0,0,177.784
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,10.0181,10.0181,0,-1,0,10.0181,0,0,0,0,0,10.54536,10.0181,0,0,166.7265,168.7044,0,10.54536,-10.54536,250.7144,59.69379,0.05158509,11.01991,0,0,168.7044
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,22.27848,22.27848,0,-1,0,22.27848,0,0,3.552714E-15,0,0,23.45103,22.27848,0,0,178.4436,158.159,0,23.45103,-23.45103,225.9949,53.80819,0.05158509,24.50633,0,0,158.159
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,11.1464,11.1464,0,0,0,11.1464,0,0,1.776357E-15,0,0,11.73305,11.1464,0,0,204.5003,134.708,0,11.73305,-11.73305,213.6271,50.8635,0.05158509,12.26104,0,0,134.708
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,16.64826,16.64826,0,0,0,16.64826,9.150659,0,3.552714E-15,0,1.523426,17.52449,16.64826,0,0,217.537,122.9749,0,16.00106,-16.00106,196.7605,46.84765,0.05158509,18.31309,1.218741,0,124.4984
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,38.86484,38.86484,0,0,0,38.86484,39.07287,0,0,0,15.18561,40.91035,38.86484,0,0,235.3159,106.9739,0,25.72475,-25.72475,169.6443,40.39141,0.05158509,42.75132,12.14849,0,122.1595
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,22.38572,22.38572,0,0,0,22.38572,162.8453,0,0,0,36.45409,23.56391,22.38572,0,0,263.899,81.24914,12.89018,0,12.89018,181.873,43.303,0.05157274,24.62429,29.16327,0,117.7032
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,1.92002,1.92002,0,-1,0,1.92002,2457.936,0,0,0,47.19286,2.021074,1.92002,0,0,251.0088,92.8503,45.17179,0,45.17179,224.7267,53.50625,0.05152952,2.112022,37.75429,0,140.0432
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,205.837,133.5049,50.09681,0,50.09681,272.2527,64.82195,0.05148166,0,40.07745,0,183.6017
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,2.716719,2.716719,0,0,0,2.716719,2070.769,0,0,0,56.25699,2.859705,2.716719,0,0,155.7402,178.592,53.39729,0,53.39729,322.9098,76.88313,0.05143075,2.988391,45.00559,0,234.849
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,37.24145,37.24145,0,0,0,37.24145,174.8026,0,0,0,65.09901,39.20152,37.24145,0,0,102.3429,226.6496,25.89748,0,25.89748,347.4783,82.73277,0.0514061,40.96559,52.0792,0,291.7486
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,0,0,0,69.06541,0,0,0,0,76.44545,249.9573,69.06541,0,69.06541,412.9995,98.33302,0.05134047,0,55.25233,0,319.0227
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,11.80826,11.80826,0,-1,0,11.80826,485.1086,37.47313,0,0,57.28291,12.42975,11.80826,0,0,7.380036,312.1162,7.380036,0,7.380036,420.0009,100,0.05133346,12.98909,45.82633,0,369.3991
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,3.088234,3.088234,0,0,0,3.088234,435.5293,10.19939,0,0,13.45017,3.250773,3.088234,0,0,0,318.7582,0,0,0,420.0009,100,0.05133346,3.397058,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,21.13921,21.13921,0,0,0,21.13921,144.4091,8.275142,0,0,30.52694,22.25179,21.13921,0,0,0,318.7582,0,0,0,420.0009,100,0.05133346,23.25313,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05133346,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,12.82107,12.82107,0,0,0,12.82107,41.00379,0,1.776357E-15,0,5.257124,13.49586,12.82107,0,0,0,318.7582,0,8.238738,-8.238738,411.3164,97.93229,0.05133346,14.10318,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,11.50511,11.50511,0,-1,0,11.50511,0,0,1.776357E-15,0,0,12.11064,11.50511,0,0,9.154153,310.5195,0,12.11064,-12.11064,398.5507,94.89284,0.05133346,12.65562,0,0,310.5195
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,61.66647,61.66647,0,-1,0,61.66647,0,0,1.421085E-14,0,0,64.91208,61.66647,0,0,22.61042,298.4088,0,64.91208,-64.91208,330.1274,78.6016,0.05133346,67.83312,0,0,298.4088
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,9.555019,9.555019,0,-1,0,9.555019,0,0,1.776357E-15,0,0,10.05792,9.555019,0,0,94.73495,233.4968,0,10.05792,-10.05792,319.5254,76.07732,0.05133346,10.51052,0,0,233.4968
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,7.174928,7.174928,0,-1,0,7.174928,0,0,8.881784E-16,0,0,7.552556,7.174928,0,0,105.9104,223.4389,0,7.552556,-7.552556,311.5643,74.18183,0.05133346,7.892421,0,0,223.4389
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,9.751647,9.751647,0,-1,0,9.751647,0,0,1.776357E-15,0,0,10.26489,9.751647,0,0,114.3021,215.8863,0,10.26489,-10.26489,300.7442,71.60561,0.05133346,10.72681,0,0,215.8863
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.53712,31.53712,0,-1,0,31.53712,0,0,7.105427E-15,0,0,33.19697,31.53712,0,0,125.7076,205.6214,0,33.19697,-33.19697,265.7515,63.27404,0.05133346,34.69083,0,0,205.6214
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,32.81462,32.81462,0,-1,0,32.81462,0,0,0,0,0,34.54171,32.81462,0,0,162.5931,172.4244,0,34.54171,-34.54171,229.3413,54.60497,0.05133346,36.09608,0,0,172.4244
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,28.50809,28.50809,0,-1,0,28.50809,0,0,3.552714E-15,0,0,30.00851,28.50809,0,0,200.9728,137.8827,0,30.00851,-30.00851,197.7096,47.07362,0.05133346,31.3589,0,0,137.8827
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,19.52429,19.52429,0,-1,0,19.52429,0,0,0,0,0,20.55188,19.52429,0,0,234.3156,107.8742,0,20.55188,-20.55188,176.046,41.91563,0.05133346,21.47672,0,0,107.8742
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,22.2045,22.2045,0,-1,0,22.2045,0,0,0,0,0,23.37316,22.2045,0,0,257.151,87.32234,0,23.37316,-23.37316,151.4085,36.04958,0.05133346,24.42495,0,0,87.32234
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.1212,63.94918,0,0,0,151.4085,36.04958,0.05133346,0,0,0,63.94918
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,1.640971,1.640971,0,0,0,1.640971,45.71454,0,0,0,0.7501622,1.727338,1.640971,0,0,283.1212,63.94918,0,0.9771754,-0.9771754,150.3785,35.80433,0.05133346,1.805068,0.6001298,0,64.69935
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,16.44928,16.44928,0,0,0,16.44928,37.65354,0,0,0,6.193737,17.31503,16.44928,0,0,284.2069,62.97201,0,11.1213,-11.1213,138.6556,33.01318,0.05133346,18.09421,4.954989,0,69.16574
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,16.02875,16.02875,0,0,0,16.02875,108.8723,0,0,0,17.45087,16.87237,16.02875,0,0,296.5639,51.85071,0.5785059,0,0.5785059,139.2044,33.14384,0.05133291,17.63163,13.9607,0,69.30158
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,48.73984,48.73984,0,-1,0,48.73984,62.70417,0,7.105427E-15,0,30.56191,51.3051,48.73984,0,0,295.9854,52.37136,0,20.74318,-20.74318,117.3392,27.93785,0.05133291,53.61383,24.44953,0,82.93328
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,26.03589,26.03589,0,0,0,26.03589,137.8673,0,0,0,35.89499,27.4062,26.03589,0,0,319.0334,31.62818,8.488783,0,8.488783,125.3924,29.85526,0.05132486,28.63948,28.71599,0,67.52316
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,19.44064,19.44064,0,0,0,19.44064,256.6853,0,0,0,49.90126,20.46383,19.44064,0,0,310.5446,39.26809,29.43743,0,29.43743,153.3192,36.50449,0.05129696,21.3847,39.92101,0,89.16934
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,39.7859,39.7859,0,0,0,39.7859,106.5559,0,0,0,42.39421,41.87989,39.7859,0,0,281.1072,65.76177,0.514313,0,0.514313,153.8071,36.62066,0.05129647,43.76449,33.91537,0,108.156
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,7.634579,7.634579,0,0,0,7.634579,880.7708,0,0,0,67.24313,8.036399,7.634579,0,0,280.5929,66.22466,59.20674,0,59.20674,209.9755,49.99407,0.05124043,8.398036,53.79451,0,133.4678
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,40.47155,40.47155,0,-1,0,40.47155,87.88461,0,0,0,35.56826,42.60163,40.47155,0,0,221.3861,119.5107,0,7.033369,-7.033369,202.5617,48.22888,0.05124043,44.5187,28.45461,0,155.079
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,16.78893,16.78893,0,0,0,16.78893,90.71902,0,0,0,15.23075,17.67256,16.78893,0,0,229.201,112.4773,0,2.441806,-2.441806,199.9878,47.61605,0.05124043,18.46782,12.1846,0,127.7081
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,21.36995,21.36995,0,0,0,21.36995,11.03976,0,0,0,2.35919,22.49468,21.36995,0,0,231.9141,110.0355,0,20.13549,-20.13549,178.7631,42.56257,0.05124043,23.50694,1.887352,0,112.3947
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,43.23758,43.23758,0,0,0,43.23758,26.63751,0,7.105427E-15,0,11.51741,45.51324,43.23758,0,0,254.2869,89.90005,0,33.99583,-33.99583,142.9284,34.0305,0.05124043,47.56134,9.213931,0,101.4175
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,13.21157,13.21157,0,0,0,13.21157,31.63493,0,1.776357E-15,0,4.17947,13.90691,13.21157,0,0,292.06,55.90422,0,9.727441,-9.727441,132.6748,31.58917,0.05124043,14.53272,3.343575,0,60.08369
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,41.98848,41.98848,0,-1,0,41.98848,0,0,0,2.319383,0,44.1984,41.98848,0,0,302.8683,46.17678,0,44.1984,-44.1984,86.08557,20.49652,0.05124043,46.18732,0,0,46.17678
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,13.92732,1.879465,0,-1,0,1.879465,0,0,12.04786,13.44059,0,1.978384,1.879465,0,0,351.9776,1.978384,0,1.978384,-1.978384,84.00017,20,0.05124043,15.32006,0,0,1.978384
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,75.27117,0,0,-1,0,0,0,0,75.27117,82.79829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,82.79829,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,40.25849,0,0,-1,0,0,0,0,40.25849,44.28434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,44.28434,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,24.7756,0,0,-1,0,0,0,0,24.7756,27.25316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,27.25316,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.9757958,0,0,-1,0,0,0,0,0.9757958,1.073375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,1.073375,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.11141,0,0,-1,0,0,0,0,37.11141,40.82255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,40.82255,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,24.216,0,0,-1,0,0,0,0,24.216,26.6376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,26.6376,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.6722,0,0,-1,0,0,0,0,29.6722,32.63942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,32.63942,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,24.09403,0,0,-1,0,0,0,0,24.09403,26.50343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05124043,26.50343,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,27.61676,27.61676,81,0,22.761,27.61676,0,0,0,0,0,0,0,53.38324,50.71408,354.1758,0,50.71408,0,50.71408,132.1118,31.45512,0.05146915,30.37844,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,29.01907,29.01907,81,0,22.761,29.01907,4.86847,0,0,0,1.412785,0,0,51.98093,49.38189,303.4617,45.64267,50.79467,0,50.79467,180.2998,42.92844,0.05169705,31.92097,1.130228,81,47.05545
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,23.18009,23.18009,81,0,22.761,23.18009,69.46015,0,0,0,16.10092,0,0,57.81991,54.92892,252.6671,91.35787,71.02984,0,71.02984,247.6846,58.97242,0.0519436,25.4981,12.88074,81,107.4588
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,14.45003,14.45003,81,0,22.761,14.45003,209.63,0,0,0,30.29159,0,0,66.54997,63.22248,181.6372,155.2847,93.51406,0,93.51406,336.3999,80.09505,0.05216796,15.89503,24.23327,81,185.5763
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,88.12315,239.4474,48.94603,0,48.94603,382.8342,91.15081,0.05212113,0,39.15683,0,288.3934
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,26.9731,26.9731,0,0,0,26.9731,178.5322,0,0,0,48.15567,28.39274,26.9731,0,0,39.17712,283.4988,19.76292,0,19.76292,401.5829,95.61478,0.05210224,29.67042,38.52453,0,331.6545
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,30.8419,30.8419,0,0,0,30.8419,153.0603,0,0,0,47.20671,32.46516,30.8419,0,0,19.4142,301.2854,14.74156,0,14.74156,415.568,98.94456,0.05208816,33.92609,37.76537,0,348.4922
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,6.926934,6.926934,0,0,0,6.926934,760.2784,40.69983,0,0,52.66398,7.29151,6.926934,0,0,4.672642,314.5529,4.672642,0,4.672642,420.0009,100,0.05208369,7.619628,42.13119,0,367.2168
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05208369,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,24.58985,24.58985,0,-1,0,24.58985,199.5048,23.17388,0,0,49.05793,25.88406,24.58985,0,0,0,318.7582,0,0,0,420.0009,100,0.05208369,27.04884,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,19.03173,19.03173,0,0,0,19.03173,105.5224,0.04933304,0,0,20.08274,20.0334,19.03173,0,0,0,318.7582,0,0,0,420.0009,100,0.05208369,20.93491,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.016978,2.016978,0,0,0,2.016978,1016.871,18.38694,0,0,20.51007,2.123135,2.016978,0,0,0,318.7582,0,0,0,420.0009,100,0.05208369,2.218676,16.40806,0,339.2683
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,20.89995,20.89995,0,0,0,20.89995,55.06359,0,0,0,11.50827,21.99995,20.89995,0,0,0,318.7582,0,10.49168,-10.49168,408.9416,97.36686,0.05208369,22.98995,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,49.18151,49.18151,0,0,0,49.18151,9.855512,0,7.105427E-15,0,4.84709,51.77002,49.18151,0,0,11.65743,308.2665,0,46.92292,-46.92292,359.4805,85.59043,0.05208369,54.09967,3.877672,0,313.1136
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,38.16488,38.16488,0,-1,0,38.16488,0,0,0,0,0,40.17356,38.16488,0,0,63.79401,261.3436,0,40.17356,-40.17356,317.1339,75.50791,0.05208369,41.98137,0,0,261.3436
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,32.60531,32.60531,0,-1,0,32.60531,0,0,0,0,0,34.32138,32.60531,0,0,108.4313,221.1701,0,34.32138,-34.32138,280.956,66.89414,0.05208369,35.86584,0,0,221.1701
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,16.03955,16.03955,0,-1,0,16.03955,0,0,3.552714E-15,0,0,16.88374,16.03955,0,0,146.5662,186.8487,0,16.88374,-16.88374,263.1589,62.65676,0.05208369,17.64351,0,0,186.8487
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3259,169.9649,0,0,0,263.1589,62.65676,0.05208369,0,0,0,169.9649
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,3.444232,3.444232,0,-1,0,3.444232,0,0,4.440892E-16,0,0,3.625508,3.444232,0,0,165.3259,169.9649,0,3.625508,-3.625508,259.3373,61.74686,0.05208369,3.788656,0,0,169.9649
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,29.87479,29.87479,0,-1,0,29.87479,0,0,3.552714E-15,0,0,31.44714,29.87479,0,0,169.3542,166.3394,0,31.44714,-31.44714,226.1891,53.85445,0.05208369,32.86226,0,0,166.3394
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,33.85037,33.85037,0,-1,0,33.85037,0,0,7.105427E-15,0,0,35.63197,33.85037,0,0,204.2955,134.8923,0,35.63197,-35.63197,188.6297,44.91175,0.05208369,37.23541,0,0,134.8923
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,14.08359,14.08359,0,-1,0,14.08359,0,0,1.776357E-15,0,0,14.82483,14.08359,0,0,243.8866,99.26031,0,14.82483,-14.82483,173.003,41.1911,0.05208369,15.49195,0,0,99.26031
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,3.011122,3.011122,0,-1,0,3.011122,0,0,0,0,0,3.169602,3.011122,0,0,260.3586,84.43548,0,3.169602,-3.169602,169.6619,40.39561,0.05208369,3.312234,0,0,84.43548
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,7.767885,7.767885,0,-1,0,7.767885,0,0,8.881784E-16,0,0,8.176722,7.767885,0,0,263.8804,81.26588,0,8.176722,-8.176722,161.0429,38.34347,0.05208369,8.544674,0,0,81.26588
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.056433,2.056433,0,0,0,2.056433,0,0,4.440892E-16,0,0,2.164666,2.056433,0,0,272.9656,73.08916,0,2.164666,-2.164666,158.7611,37.8002,0.05208369,2.262076,0,0,73.08916
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,19.98075,19.98075,0,0,0,19.98075,2.80688,0,3.552714E-15,0,0.5608358,21.03237,19.98075,0,0,275.3708,70.92449,0,20.47154,-20.47154,137.1823,32.66238,0.05208369,21.97883,0.4486687,0,71.48533
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,20.92077,20.92077,0,0,0,20.92077,75.67426,0,0,0,15.83164,22.02186,20.92077,0,0,298.117,50.45295,0,6.190225,-6.190225,130.6572,31.10879,0.05208369,23.01285,12.66531,0,66.28459
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,24.1523,24.1523,0,0,0,24.1523,169.2341,0,0,0,40.87392,25.42347,24.1523,0,0,304.995,44.26273,15.45045,0,15.45045,145.3148,34.59868,0.05206895,26.56753,32.69913,0,85.13665
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,23.39162,23.39162,0,-1,0,23.39162,254.7917,0,0,0,59.5999,24.62276,23.39162,0,0,289.5446,58.16813,34.97714,0,34.97714,178.497,42.4992,0.0520356,25.73078,47.67992,0,117.768
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,9.421594,9.421594,0,0,0,9.421594,759.3396,0,0,0,71.54189,9.917467,9.421594,0,0,254.5674,89.64756,61.62442,0,61.62442,236.9591,56.41871,0.05197693,10.36375,57.23351,0,161.1895
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,9.167562,9.167562,0,0,0,9.167562,1022.872,0,0,0,93.77245,9.650064,9.167562,0,0,192.943,145.1095,84.12239,0,84.12239,316.7646,75.41998,0.05189708,10.08432,75.01797,0,238.882
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0,0,0,97.86298,0,0,0,0,108.8206,220.8197,97.86298,0,97.86298,409.6055,97.52493,0.05180448,0,78.29038,0,318.6827
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,15.94387,15.94387,0,0,0,15.94387,546.389,59.37493,0,0,87.11558,16.78302,15.94387,0,0,10.95762,308.8964,10.95762,0,10.95762,420.0009,100,0.05179413,17.53826,69.69246,0,396.0119
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05179413,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,28.32794,28.32794,0,0,0,28.32794,224.0664,33.65451,0,0,63.4734,29.81888,28.32794,0,0,0,318.7582,0,0,0,420.0009,100,0.05179413,31.16073,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,24.50274,24.50274,0,0,0,24.50274,114.0645,2.156563,0,0,27.94892,25.79236,24.50274,0,0,0,318.7582,0,0,0,420.0009,100,0.05179413,26.95301,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,42.4818,42.4818,0,0,0,42.4818,54.34139,0,0,0,23.0852,44.71769,42.4818,0,0,0,318.7582,0,21.63248,-21.63248,397.1982,94.57081,0.05179413,46.72998,18.46816,0,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,29.21787,29.21787,0,0,0,29.21787,17.93683,0,0,0,5.24076,30.75565,29.21787,0,0,24.03609,297.1257,0,25.51489,-25.51489,370.3031,88.16724,0.05179413,32.13966,4.192608,0,302.3665
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.15925,35.15925,0,-1,0,35.15925,0,0,7.105427E-15,0,0,37.00974,35.15925,0,0,52.38597,271.6108,0,37.00974,-37.00974,331.2914,78.87876,0.05179413,38.67517,0,0,271.6108
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,37.39705,37.39705,0,-1,0,37.39705,0,0,7.105427E-15,0,0,39.36531,37.39705,0,0,93.5079,234.6011,0,39.36531,-39.36531,289.7968,68.99909,0.05179413,41.13675,0,0,234.6011
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.02143,45.02143,0,-1,0,45.02143,0,0,7.105427E-15,0,0,47.39098,45.02143,0,0,137.2471,195.2358,0,47.39098,-47.39098,239.8423,57.10519,0.05179413,49.52358,0,0,195.2358
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,4.539863,4.539863,0,-1,0,4.539863,0,0,8.881784E-16,0,0,4.778803,4.539863,0,0,189.9038,147.8448,0,4.778803,-4.778803,234.805,55.90584,0.05179413,4.993849,0,0,147.8448
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,7.03234,7.03234,0,-1,0,7.03234,0,0,8.881784E-16,0,0,7.402463,7.03234,0,0,195.2136,143.066,0,7.402463,-7.402463,227.0021,54.04801,0.05179413,7.735574,0,0,143.066
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,6.706553,6.706553,0,-1,0,6.706553,0,0,8.881784E-16,0,0,7.059529,6.706553,0,0,203.4385,135.6635,0,7.059529,-7.059529,219.5607,52.27625,0.05179413,7.377208,0,0,135.6635
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.71212,32.71212,0,-1,0,32.71212,0,0,0,0,0,34.43382,32.71212,0,0,211.2825,128.604,0,34.43382,-34.43382,183.2643,43.63427,0.05179413,35.98334,0,0,128.604
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,14.57526,14.57526,0,-1,0,14.57526,0,0,1.776357E-15,0,0,15.34238,14.57526,0,0,249.5423,94.1702,0,15.34238,-15.34238,167.092,39.78373,0.05179413,16.03278,0,0,94.1702
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,16.34653,16.34653,0,-1,0,16.34653,0,0,0,0,0,17.20688,16.34653,0,0,266.5893,78.82783,0,17.20688,-17.20688,148.9543,35.46525,0.05179413,17.98119,0,0,78.82783
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,6.100985,6.100985,0,-1,0,6.100985,0,0,8.881784E-16,0,0,6.42209,6.100985,0,0,285.7081,61.62095,0,6.42209,-6.42209,142.1849,33.85347,0.05179413,6.711084,0,0,61.62095
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.22161,29.22161,0,0,0,29.22161,0,0,3.552714E-15,0,0,30.75959,29.22161,0,0,292.8438,55.19886,0,30.75959,-30.75959,109.7614,26.13362,0.05179413,32.14377,0,0,55.19886
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,17.4613,17.4613,0,0,0,17.4613,6.988061,0,0,0,1.220206,18.38032,17.4613,0,0,327.0211,24.43927,0,17.16011,-17.16011,91.67308,21.82688,0.05179413,19.20743,0.9761652,0,25.65948
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,34.46883,34.46883,20.25,0,7.39125,34.46883,42.09911,0,7.105427E-15,0,14.51107,14.96719,14.21883,0,0,346.0879,7.27916,0,0.4561209,-0.4561209,91.19228,21.7124,0.05179413,37.91571,11.60886,81,21.79023
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,9.421288,9.421288,81,0,22.761,9.421288,421.2951,0,0,0,39.69142,0,0,71.57871,67.99978,346.5947,6.82304,107.6912,0,107.6912,193.3571,46.03732,0.05200334,10.36342,31.75314,81,46.51446
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,15.44529,15.44529,0,-1,0,15.44529,449.2088,0,0,0,69.38161,16.2582,15.44529,0,0,238.9035,103.7451,53.12341,0,53.12341,243.7544,58.03665,0.05195313,16.98982,55.50529,0,173.1267
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,185.78,151.5562,69.34082,0,69.34082,309.5369,73.69911,0.05188774,0,55.47266,0,220.897
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,116.4392,213.9629,54.02942,0,54.02942,360.7937,85.90309,0.0518369,0,43.22353,0,267.9923
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,31.74702,31.74702,0,0,0,31.74702,153.1187,0,0,0,48.61061,33.41791,31.74702,0,0,62.40981,262.5894,15.1927,0,15.1927,375.2068,89.33476,0.05182262,34.92172,38.88849,0,311.2
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0.9808169,0,0,48.19793,0,0,0,0,47.21711,276.2628,47.21711,0,47.21711,420.0009,100,0.05177829,0,38.55834,0,324.4608
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,2.193841,2.193841,0,-1,0,2.193841,1733.266,35.71578,0,0,38.02509,2.309306,2.193841,0,0,0,318.7582,0,0,0,420.0009,100,0.05177829,2.413225,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,18.13259,18.13259,0,0,0,18.13259,204.8939,18.06563,0,0,37.15257,19.08693,18.13259,0,0,0,318.7582,0,0,0,420.0009,100,0.05177829,19.94584,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,43.54836,43.54836,0,0,0,43.54836,38.14945,0,7.105427E-15,0,16.61346,45.84038,43.54836,0,0,0,318.7582,0,29.22692,-29.22692,389.193,92.6648,0.05177829,47.9032,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,27.77506,27.77506,0,0,0,27.77506,40.81035,0,3.552714E-15,0,11.3351,29.2369,27.77506,0,0,32.47436,289.5313,0,17.90181,-17.90181,370.3228,88.17192,0.05177829,30.55256,9.068079,0,300.8664
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,46.68616,46.68616,0,0,0,46.68616,9.865607,0,7.105427E-15,0,4.605873,49.14333,46.68616,0,0,52.36525,271.6295,0,44.53745,-44.53745,323.3762,76.99418,0.05177829,51.35477,3.684698,0,276.2354
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,18.47071,18.47071,0,-1,0,18.47071,0,0,0,0,0,19.44285,18.47071,0,0,101.8513,227.092,0,19.44285,-19.44285,302.8817,72.11453,0.05177829,20.31778,0,0,227.092
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.4545,207.6492,0,0,0,302.8817,72.11453,0.05177829,0,0,0,207.6492
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.21064,29.21064,0,-1,0,29.21064,0,0,0,0,0,30.74804,29.21064,0,0,123.4545,207.6492,0,30.74804,-30.74804,270.4704,64.39758,0.05177829,32.1317,0,0,207.6492
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,19.56483,19.56483,0,-1,0,19.56483,0,0,0,0,0,20.59456,19.56483,0,0,157.619,176.9012,0,20.59456,-20.59456,248.7618,59.22888,0.05177829,21.52131,0,0,176.9012
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,2.611223,2.611223,0,-1,0,2.611223,0,0,4.440892E-16,0,0,2.748656,2.611223,0,0,180.5018,156.3066,0,2.748656,-2.748656,245.8645,58.53904,0.05177829,2.872346,0,0,156.3066
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,19.13395,19.13395,0,-1,0,19.13395,0,0,3.552714E-15,0,0,20.141,19.13395,0,0,183.5559,153.5579,0,20.141,-20.141,224.634,53.48417,0.05177829,21.04734,0,0,153.5579
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,12.52287,12.52287,0,-1,0,12.52287,0,0,1.776357E-15,0,0,13.18197,12.52287,0,0,205.9348,133.4169,0,13.18197,-13.18197,210.739,50.17584,0.05177829,13.77516,0,0,133.4169
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,24.80253,24.80253,0,-1,0,24.80253,0,0,3.552714E-15,0,0,26.10793,24.80253,0,0,220.5814,120.235,0,26.10793,-26.10793,183.2188,43.62344,0.05177829,27.28279,0,0,120.235
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,43.6881,43.6881,0,-1,0,43.6881,0,0,0,0,0,45.98748,43.6881,0,0,249.5902,94.12705,0,45.98748,-45.98748,134.7437,32.08178,0.05177829,48.05691,0,0,94.12705
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,15.44783,15.44783,0,-1,0,15.44783,0,0,0,0,0,16.26087,15.44783,0,0,300.6874,48.13958,0,16.26087,-16.26087,117.6033,28.00072,0.05177829,16.99261,0,0,48.13958
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.755,31.8787,0,0,0,117.6033,28.00072,0.05177829,0,0,0,31.8787
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,4.629527,4.629527,0,0,0,4.629527,21.96183,0,0,0,1.016729,4.873186,4.629527,0,0,318.755,31.8787,0,3.856457,-3.856457,113.5382,27.03285,0.05177829,5.09248,0.8133829,0,32.89543
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,22.62005,22.62005,0,0,0,22.62005,51.53053,0,0,0,11.65623,23.81058,22.62005,0,0,323.04,28.02225,0,12.15435,-12.15435,100.7264,23.98243,0.05177829,24.88205,9.324986,0,39.67848
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,2.557838,2.557838,0,0,0,2.557838,476.4691,0,0,0,12.18731,2.692461,2.557838,0,0,336.5448,15.8679,9.494847,0,9.494847,109.734,26.12709,0.05176939,2.813622,9.749846,0,28.05521
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,51.1547,40.74252,0,-1,0,40.74252,45.34232,0,10.41218,29.56759,18.4736,42.88687,40.74252,0,0,327.05,24.41326,0,24.41326,-24.41326,84.00017,20,0.05176939,56.27017,14.77888,0,42.88687
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,30.86067,30.86067,81,0,22.761,30.86067,87.51779,0,0,0,27.00857,0,0,50.13934,47.63237,354.1758,0,74.64094,0,74.64094,154.8108,36.85963,0.05200838,33.94673,21.60686,81,27.00857
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,279.5349,67.17685,80.24225,0,80.24225,230.9353,54.98448,0.05219734,0,9.2338,81,78.71909
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,26.46334,26.46334,81,0,22.761,26.46334,107.2559,0,0,0,28.3835,0,0,54.53666,51.80983,199.2926,139.3949,80.19332,0,80.19332,307.0133,73.09827,0.05242983,29.10967,22.7068,81,167.7784
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,37.99918,37.99918,81,0,22.761,37.99918,70.84225,0,0,0,26.91947,0,0,43.00082,40.85078,119.0993,211.5689,67.77026,0,67.77026,371.3058,88.40598,0.05267344,41.7991,21.53558,81,238.4883
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,51.32904,272.5621,51.1713,0,51.1713,419.8512,99.96437,0.05262493,0,40.93704,0,323.7334
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,5.485093,5.485093,0,0,0,5.485093,685.7415,31.68205,0,0,37.61356,5.773782,5.485093,0,0,0.1577328,318.6163,0.1577328,0,0.1577328,420.0009,100,0.05262478,6.033603,30.09085,0,356.2298
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05262478,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05262478,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,25.84286,25.84286,0,0,0,25.84286,20.26944,0,0,0,5.238204,27.20301,25.84286,0,0,0,318.7582,0,21.96481,-21.96481,396.8479,94.4874,0.05262478,28.42715,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,10.59095,10.59095,0,-1,0,10.59095,0,0,0,0,0,11.14837,10.59095,0,0,24.40534,296.7934,0,11.14837,-11.14837,385.0965,91.68945,0.05262478,11.65005,0,0,296.7934
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,39.37268,39.37268,0,-1,0,39.37268,0,0,7.105427E-15,0,0,41.44493,39.37268,0,0,36.79242,285.6451,0,41.44493,-41.44493,341.4097,81.28786,0.05262478,43.30995,0,0,285.6451
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.74718,37.74718,0,-1,0,37.74718,0,0,0,0,0,39.73387,37.74718,0,0,82.84234,244.2001,0,39.73387,-39.73387,299.5265,71.3157,0.05262478,41.5219,0,0,244.2001
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,11.89845,11.89845,0,-1,0,11.89845,0,0,1.776357E-15,0,0,12.52469,11.89845,0,0,126.9911,204.4662,0,12.52469,-12.52469,286.3243,68.17233,0.05262478,13.0883,0,0,204.4662
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.0716,33.0716,0,-1,0,33.0716,0,0,0,0,0,34.81221,33.0716,0,0,140.9074,191.9416,0,34.81221,-34.81221,249.629,59.43537,0.05262478,36.37876,0,0,191.9416
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.67251,42.67251,0,-1,0,42.67251,0,0,7.105427E-15,0,0,44.91843,42.67251,0,0,179.5876,157.1293,0,44.91843,-44.91843,202.2809,48.16201,0.05262478,46.93977,0,0,157.1293
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,9.160267,9.160267,0,-1,0,9.160267,0,0,1.776357E-15,0,0,9.642385,9.160267,0,0,229.497,112.2109,0,9.642385,-9.642385,192.1169,45.74203,0.05262478,10.07629,0,0,112.2109
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,6.956001,6.956001,0,-1,0,6.956001,0,0,8.881784E-16,0,0,7.322106,6.956001,0,0,240.2108,102.5685,0,7.322106,-7.322106,184.3987,43.90437,0.05262478,7.651601,0,0,102.5685
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.74237,26.74237,0,-1,0,26.74237,0,0,0,0,0,28.14987,26.74237,0,0,248.3465,95.24642,0,28.14987,-28.14987,154.7262,36.83949,0.05262478,29.41661,0,0,95.24642
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.6241,67.09656,0,0,0,154.7262,36.83949,0.05262478,0,0,0,67.09656
