Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,10.97911,10.97911,0,0,0,10.97911,0,0,1.776357E-15,0,0,11.55696,10.97911,0,0,279.6241,67.09656,0,11.55696,-11.55696,142.5441,33.93899,0.05262478,12.07702,0,0,67.09656
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,7.137892,7.137892,0,0,0,7.137892,5.4488,0,0,0,0.3889295,7.51357,7.137892,0,0,292.4651,55.5396,0,7.124641,-7.124641,135.034,32.15089,0.05262478,7.851681,0.3111436,0,55.92853
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,26.30614,26.30614,0,0,0,26.30614,26.3436,0,0,0,6.929986,27.69068,26.30614,0,0,300.3814,48.41496,0,20.76069,-20.76069,113.1503,26.9405,0.05262478,28.93676,5.543989,0,55.34494
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,66.66942,66.66942,29.26239,0,9.671384,66.66942,17.5816,0,1.421085E-14,0,11.72155,39.37582,37.40703,0,0,323.4489,27.65427,0,27.65427,-27.65427,84.00017,20,0.05262478,73.33636,9.377242,81,39.37582
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,5.58862,5.58862,0,-1,0,5.58862,340.0629,0,0,2.536566,19.00482,5.882758,5.58862,0,0,354.1758,0,13.12206,0,13.12206,96.44885,22.96397,0.05261236,6.147481,15.20386,0,19.00482
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,341.0537,11.80986,14.46858,0,14.46858,110.1749,26.23208,0.05259867,0,11.57487,0,26.27844
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,19.95556,19.95556,0,0,0,19.95556,53.07769,0,3.552714E-15,0,10.59195,21.00586,19.95556,0,0,326.5852,24.83158,0,10.4139,-10.4139,99.19773,23.61846,0.05259867,21.95112,8.473562,0,35.42353
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,28.9425,28.9425,81,0,22.761,28.9425,32.17202,0,0,0,9.311387,0,0,52.0575,49.45463,338.1562,14.41768,58.76601,0,58.76601,154.9481,36.89232,0.05284997,31.83675,7.44911,81,23.72906
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,33.78183,33.78183,81,0,22.761,33.78183,62.87299,0,0,0,21.23965,0,0,47.21817,44.85726,279.3901,67.30709,66.09691,0,66.09691,217.6531,51.82206,0.05309376,37.16001,16.99172,81,88.54674
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,37.47481,37.47481,0,-1,0,37.47481,33.01335,0,0,0,12.37169,39.44717,37.47481,0,0,213.2932,126.7943,0,27.07548,-27.07548,189.113,45.02682,0.05309376,41.22229,9.897352,0,139.166
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,243.3771,99.71883,14.08038,0,14.08038,202.4709,48.20725,0.05308035,0,11.2643,0,113.7992
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,13.24941,13.24941,0,0,0,13.24941,58.2225,0,1.776357E-15,0,7.714136,13.94674,13.24941,0,0,229.2967,112.3912,0,6.232608,-6.232608,195.9011,46.64303,0.05308035,14.57435,6.171309,0,120.1053
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,42.55292,42.55292,0,0,0,42.55292,14.36475,0,0,0,6.112619,44.79255,42.55292,0,0,236.2218,106.1586,0,38.67993,-38.67993,155.1289,36.93538,0.05308035,46.80821,4.890096,0,112.2712
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,7.218106,7.218106,0,0,0,7.218106,73.01228,0,0,0,5.270103,7.598006,7.218106,0,0,279.1996,67.47863,0,2.327903,-2.327903,152.6751,36.35113,0.05308035,7.939917,4.216083,0,72.74873
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.068828,2.068828,0,-1,0,2.068828,0,0,4.440892E-16,0,0,2.177714,2.068828,0,0,281.7861,65.15073,0,2.177714,-2.177714,150.3795,35.80458,0.05308035,2.275711,0,0,65.15073
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2058,62.97301,0,0,0,150.3795,35.80458,0.05308035,0,0,0,62.97301
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2058,62.97301,0,0,0,150.3795,35.80458,0.05308035,0,0,0,62.97301
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2058,62.97301,0,0,0,150.3795,35.80458,0.05308035,0,0,0,62.97301
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,26.50734,26.50734,0,-1,0,26.50734,0,0,3.552714E-15,0,0,27.90247,26.50734,0,0,284.2058,62.97301,0,27.90247,-27.90247,120.9678,28.80179,0.05308035,29.15808,0,0,62.97301
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,35.00467,33.31702,0,-1,0,33.31702,0,0,1.68765,5.188118,0,35.07055,33.31702,0,0,315.2085,35.07055,0,35.07055,-35.07055,84.00017,20,0.05308035,38.50514,0,0,35.07055
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,11.82652,0,0,-1,0,0,0,0,11.82652,13.00917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05308035,13.00917,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,13.10895,0,0,-1,0,0,0,0,13.10895,14.41985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05308035,14.41985,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,19.20174,0,0,-1,0,0,0,0,19.20174,21.12191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05308035,21.12191,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,9.512096,0,0,-1,0,0,0,0,9.512096,10.46331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05308035,10.46331,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05308035,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.05307973,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,30.03181,30.03181,24.73126,0,8.525009,30.03181,16.63041,0,0,0,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.05307973,33.03499,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,29.97813,29.97813,81,0,22.761,29.97813,19.74189,0,0,0,5.918251,0,0,51.02187,48.47077,354.1758,0,54.38902,0,54.38902,135.5981,32.2852,0.05331339,32.97595,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,33.07478,33.07478,0,-1,0,33.07478,33.25575,0,0,0,10.99927,34.81556,33.07478,0,0,299.7868,48.95012,0,23.81629,-23.81629,110.4936,26.30794,0.05331339,36.38226,8.799414,0,59.94939
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,48.84592,48.84592,20.25,0,7.39125,48.84592,12.62152,0,0,0,6.165098,30.10097,28.59592,0,0,326.2493,25.13383,0,23.93587,-23.93587,85.26293,20.30066,0.05331339,53.73051,4.932078,81,31.29893
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,352.8447,1.197961,72.63411,0,72.63411,154.1697,36.707,0.05350608,0,3.147288,81,5.132071
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,35.49423,35.49423,81,0,22.761,35.49423,20.60487,0,0,0,7.313539,0,0,45.50577,43.23048,280.2106,66.56866,50.54402,0,50.54402,202.12,48.1237,0.05372142,39.04366,5.850831,81,73.8822
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,229.6666,112.0583,82.12401,0,82.12401,280.0296,66.67359,0.05390402,0,10.73921,81,125.4823
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,13.55886,13.55886,0,-1,0,13.55886,117.737,0,0,0,15.96379,14.27248,13.55886,0,0,147.5426,185.9699,1.691304,0,1.691304,281.6342,67.05562,0.05390239,14.91474,12.77103,0,201.9337
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,18.94369,18.94369,0,0,0,18.94369,42.8986,0,3.552714E-15,0,8.126578,19.94073,18.94369,0,0,145.8513,187.4921,0,11.81415,-11.81415,269.1809,64.09057,0.05390239,20.83806,6.501262,0,195.6186
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,48.63576,48.63576,0,0,0,48.63576,14.89433,0,7.105427E-15,0,7.243972,51.19553,48.63576,0,0,158.9781,175.6779,0,43.95156,-43.95156,222.8519,53.05988,0.05390239,53.49933,5.795177,0,182.9219
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,0,0,0,0,0,0,0,6.519283,0,0,0,0,207.8132,131.7263,6.519283,0,6.519283,229.0367,54.53243,0.05389611,0,5.215426,0,138.2456
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,32.66756,32.66756,0,0,0,32.66756,15.48004,0,0,0,5.056952,34.3869,32.66756,0,0,201.2939,137.5937,0,29.32995,-29.32995,198.1202,47.17138,0.05389611,35.93431,4.045562,0,142.6507
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,64.19788,64.19788,0,-1,0,64.19788,0,0,0,1.917668,0,67.57671,64.19788,0,0,233.8828,108.2637,0,67.57671,-67.57671,126.8881,30.21138,0.05389611,70.61767,0,0,108.2637
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,9.248744,9.248744,0,-1,0,9.248744,0,0,0,0,0,9.735519,9.248744,0,0,308.968,40.68703,0,9.735519,-9.735519,116.6259,27.76802,0.05389611,10.17362,0,0,40.68703
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,26.49411,26.49411,0,-1,0,26.49411,0,0,3.552714E-15,0,0,27.88854,26.49411,0,0,319.7852,30.95151,0,27.88854,-27.88854,87.22883,20.76873,0.05389611,29.14352,0,0,30.95151
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,10.98848,2.909828,0,-1,0,2.909828,0,0,8.078654,9.177503,0,3.062977,2.909828,0,0,350.7725,3.062977,0,3.062977,-3.062977,84.00017,20,0.05389611,12.08733,0,0,3.062977
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,23.00233,0,0,-1,0,0,0,0,23.00233,25.30256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,25.30256,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,24.94536,0,0,-1,0,0,0,0,24.94536,27.4399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,27.4399,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,12.44459,0,0,-1,0,0,0,0,12.44459,13.68905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,13.68905,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.38799,0,0,-1,0,0,0,0,29.38799,32.32679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,32.32679,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,12.74803,0,0,-1,0,0,0,0,12.74803,14.02283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,14.02283,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05389611,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,4.98765,4.98765,77.30344,0,21.82577,4.98765,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05411611,5.486415,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,32.07954,32.07954,81,0,22.761,32.07954,0.3912171,0,0,0,0.1255006,0,0,48.92046,46.47444,285.4758,61.83,46.59994,0,46.59994,193.3833,46.04355,0.05431682,35.28749,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,47.11604,47.11604,81,0,22.761,47.11604,6.166304,0,0,0,2.905318,0,0,33.88396,32.18976,238.8759,103.7699,35.09508,0,35.09508,226.6774,53.9707,0.05446631,51.82764,2.324255,81,106.6753
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,43.94694,43.94694,81,0,22.761,43.94694,9.65754,0,0,0,4.244193,0,0,37.05306,35.20041,203.7808,135.3555,39.4446,0,39.4446,264.0978,62.88031,0.05463361,48.34163,3.395354,81,139.5997
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,33.98846,33.98846,0,-1,0,33.98846,33.95389,0,0,0,11.5404,35.77732,33.98846,0,0,164.3362,170.8557,0,24.23692,-24.23692,238.5499,56.79748,0.05463361,37.3873,9.232322,0,182.3961
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,44.22567,44.22567,0,0,0,44.22567,40.80872,0,0,0,18.04793,46.55334,44.22567,0,0,191.2661,146.6187,0,28.50541,-28.50541,208.5025,49.64336,0.05463361,48.64824,14.43834,0,164.6667
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,0,0,0,0,0,0,0,19.38934,0,0,0,0,222.9388,118.1133,19.38934,0,19.38934,226.8969,54.02296,0.05461476,0,15.51147,0,137.5027
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,32.3502,32.3502,0,0,0,32.3502,45.18607,0,7.105427E-15,0,14.61779,34.05285,32.3502,0,0,203.5494,135.5637,0,19.43506,-19.43506,206.4105,49.14527,0.05461476,35.58523,11.69423,0,150.1815
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,10.35343,10.35343,0,0,0,10.35343,71.59417,1.776357E-15,0,0,7.412454,10.89835,10.35343,0,0,225.144,116.1287,0,3.485896,-3.485896,202.7361,48.2704,0.05461476,11.38878,5.929963,0,123.5411
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,11.06155,11.06155,0,-1,0,11.06155,23.55506,0,0,0,2.605555,11.64374,11.06155,0,0,229.0172,112.6428,0,9.038185,-9.038185,193.209,46.00205,0.05461476,12.16771,2.084444,0,115.2483
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,239.0596,103.6046,6.783357,0,6.783357,199.6443,47.53425,0.05460817,0,5.426686,0,110.3879
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,15.03839,15.03839,0,0,0,15.03839,24.7844,0,1.776357E-15,0,3.727176,15.82989,15.03839,0,0,232.2762,109.7096,0,12.10271,-12.10271,186.8869,44.49679,0.05460817,16.54223,2.981741,0,113.4368
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,21.11045,21.11045,0,0,0,21.11045,10.99801,0,3.552714E-15,0,2.321729,22.22152,21.11045,0,0,245.7237,97.6069,0,19.89979,-19.89979,165.9107,39.50246,0.05460817,23.22149,1.857384,0,99.92863
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,267.8346,77.70711,5.219855,0,5.219855,170.8626,40.6815,0.0546031,0,4.175884,0,82.92696
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,24.12401,24.12401,0,-1,0,24.12401,0,0,0,0,0,25.3937,24.12401,0,0,262.6147,82.40498,0,25.3937,-25.3937,144.0953,34.30835,0.0546031,26.53642,0,0,82.40498
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8299,57.01128,0,0,0,144.0953,34.30835,0.0546031,0,0,0,57.01128
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,22.57263,22.57263,0,-1,0,22.57263,0,0,3.552714E-15,0,0,23.76067,22.57263,0,0,290.8299,57.01128,0,23.76067,-23.76067,119.0494,28.34504,0.0546031,24.8299,0,0,57.01128
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,5.762569,5.762569,0,-1,0,5.762569,0,0,8.881784E-16,0,0,6.065862,5.762569,0,0,317.2307,33.25061,0,6.065862,-6.065862,112.6554,26.82266,0.0546031,6.338826,0,0,33.25061
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,15.0718,15.0718,0,-1,0,15.0718,0,0,0,0,0,15.86505,15.0718,0,0,323.9705,27.18475,0,15.86505,-15.86505,95.93218,22.84095,0.0546031,16.57898,0,0,27.18475
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,21.19793,10.75371,0,-1,0,10.75371,0,0,10.44422,12.56401,0,11.3197,10.75371,0,0,341.5984,11.3197,0,11.3197,-11.3197,84.00017,20,0.0546031,23.31773,0,0,11.3197
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,8.165258,0,0,-1,0,0,0,0,8.165258,8.981784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0546031,8.981784,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,19.67831,0,0,-1,0,0,0,0,19.67831,21.64614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0546031,21.64614,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,28.89895,0,0,-1,0,0,0,0,28.89895,31.78884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0546031,31.78884,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,8.331355,0,0,-1,0,0,0,0,8.331355,9.16449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0546031,9.16449,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,24.2681,24.2681,81,0,22.761,24.2681,0,0,0,0,0,0,0,56.7319,53.89531,354.1758,0,53.89531,0,53.89531,135.1297,32.17368,0.05483419,26.69491,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,31.7978,31.7978,81,0,22.761,31.7978,4.620534,0,0,0,1.469228,0,0,49.2022,46.74209,300.2805,48.50578,48.21132,0,48.21132,180.867,43.06349,0.05503977,34.97758,1.175382,81,49.975
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,11.81179,11.81179,81,0,22.761,11.81179,147.2482,0,0,0,17.39264,0,0,69.18822,65.72881,252.0692,91.89597,83.12144,0,83.12144,259.7229,61.83867,0.0552614,12.99296,13.91411,81,109.2886
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,12.66835,12.66835,81,0,22.761,12.66835,202.5711,0,0,0,25.6624,0,0,68.33166,64.91507,168.9477,166.7053,90.57748,0,90.57748,345.6523,82.298,0.05547506,13.93518,20.52992,81,192.3677
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,34.82091,34.82091,0,-1,0,34.82091,135.1646,0,0,0,47.06554,36.65359,34.82091,0,0,78.37026,248.225,10.41196,0,10.41196,355.5299,84.64981,0.05546484,38.303,37.65244,0,295.2905
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,38.88129,38.88129,0,0,0,38.88129,141.5536,0,0,0,55.03785,40.92767,38.88129,0,0,67.95831,257.5958,14.11018,0,14.11018,368.916,87.83698,0.055451,42.76942,44.03028,0,312.6336
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,10.50836,10.50836,0,0,0,10.50836,630.1553,1.309428,0,0,66.21899,11.06143,10.50836,0,0,53.84813,270.2949,53.84813,0,53.84813,420.0009,100,0.05539822,11.5592,52.97519,0,336.5139
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,17.07371,17.07371,0,0,0,17.07371,446.8923,58.32875,0,0,76.30107,17.97232,17.07371,0,0,0,318.7582,0,0,0,420.0009,100,0.05539822,18.78107,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,48.58645,48.58645,0,0,0,48.58645,133.7119,13.82223,0,0,64.96586,51.14363,48.58645,0,0,0,318.7582,0,0,0,420.0009,100,0.05539822,53.4451,51.97269,0,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,30.47524,30.47524,0,-1,0,30.47524,184.3231,24.0937,0,0,56.1729,32.0792,30.47524,0,0,0,318.7582,0,0,0,420.0009,100,0.05539822,33.52276,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,27.22106,27.22106,0,0,0,27.22106,157.9696,14.34725,0,0,43.001,28.65374,27.22106,0,0,0,318.7582,0,0,0,420.0009,100,0.05539822,29.94316,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,17.77686,17.77686,0,0,0,17.77686,114.5561,1.651996,0,0,20.36448,18.71248,17.77686,0,0,0,318.7582,0,0,0,420.0009,100,0.05539822,19.55454,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,24.65411,24.65411,0,0,0,24.65411,97.22865,0,0,0,23.97086,25.9517,24.65411,0,0,0,318.7582,0,1.980837,-1.980837,417.9128,99.50286,0.05539822,27.11952,19.17669,0,342.7291
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,49.14086,49.14086,0,0,0,49.14086,10.57178,0,7.105427E-15,0,5.195065,51.72722,49.14086,0,0,2.20093,316.7774,0,46.53215,-46.53215,368.8636,87.82451,0.05539822,54.05494,4.156052,0,321.9724
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.90332,270.2452,0,0,0,368.8636,87.82451,0.05539822,0,0,0,270.2452
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,22.91183,22.91183,0,-1,0,22.91183,0,0,3.552714E-15,0,0,24.11772,22.91183,0,0,53.90332,270.2452,0,24.11772,-24.11772,343.4413,81.77158,0.05539822,25.20302,0,0,270.2452
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,19.28844,19.28844,0,-1,0,19.28844,0,0,0,0,0,20.30362,19.28844,0,0,80.70078,246.1275,0,20.30362,-20.30362,322.0395,76.67591,0.05539822,21.21728,0,0,246.1275
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,20.61091,20.61091,0,-1,0,20.61091,0,0,0,0,0,21.69569,20.61091,0,0,103.2604,225.8239,0,21.69569,-21.69569,299.1702,71.23086,0.05539822,22.672,0,0,225.8239
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,10.7375,10.7375,0,-1,0,10.7375,0,0,0,0,0,11.30263,10.7375,0,0,127.3667,204.1282,0,11.30263,-11.30263,287.2562,68.39419,0.05539822,11.81125,0,0,204.1282
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9252,192.8256,0,0,0,287.2562,68.39419,0.05539822,0,0,0,192.8256
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9252,192.8256,0,0,0,287.2562,68.39419,0.05539822,0,0,0,192.8256
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,1.706622,1.706622,0,-1,0,1.706622,0,0,2.220446E-16,0,0,1.796444,1.706622,0,0,139.9252,192.8256,0,1.796444,-1.796444,285.3625,67.94333,0.05539822,1.877284,0,0,192.8256
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.9212,191.0291,0,0,0,285.3625,67.94333,0.05539822,0,0,0,191.0291
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.9212,191.0291,0,0,0,285.3625,67.94333,0.05539822,0,0,0,191.0291
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,23.09269,23.09269,0,0,0,23.09269,0,0,0,0,0,24.30809,23.09269,0,0,141.9212,191.0291,0,24.30809,-24.30809,259.7396,61.84263,0.05539822,25.40196,0,0,191.0291
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,10.97054,10.97054,0,0,0,10.97054,6.442497,0,0,0,0.7067766,11.54794,10.97054,0,0,168.9302,166.721,0,10.84116,-10.84116,248.312,59.12178,0.05539822,12.06759,0.5654213,0,167.4278
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,31.37084,31.37084,0,0,0,31.37084,69.10246,0,3.552714E-15,0,21.67802,33.02193,31.37084,0,0,180.976,155.8799,0,11.34391,-11.34391,236.3544,56.27476,0.05539822,34.50792,17.34242,0,177.5579
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,193.5803,144.536,48.15145,0,48.15145,282.0349,67.15104,0.05535112,0,38.52116,0,192.6874
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,23.0204,23.0204,0,-1,0,23.0204,316.8453,0,0,0,72.93909,24.23201,23.0204,0,0,145.4288,187.8723,48.70708,0,48.70708,328.2425,78.15282,0.05530355,25.32245,58.35127,0,260.8113
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,23.93748,23.93748,0,0,0,23.93748,343.7816,0,0,0,82.29265,25.19735,23.93748,0,0,96.72176,231.7086,57.0953,0,57.0953,382.4079,91.04932,0.05524789,26.33123,65.83412,0,314.0013
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,9.814653,9.814653,0,0,0,9.814653,1101.465,58.14729,0,0,108.105,10.33121,9.814653,0,0,39.62646,283.0944,39.62646,0,39.62646,420.0009,100,0.05520933,10.79612,86.48396,0,391.1994
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,30.17864,30.17864,0,0,0,30.17864,378.9838,82.60516,0,0,114.3721,31.76699,30.17864,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,33.1965,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,41.43445,41.43445,0,0,0,41.43445,275.6867,70.61406,0,0,114.2293,43.61521,41.43445,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,45.5779,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,3.966391,3.966391,0,-1,0,3.966391,2206.221,83.33218,0,0,87.50733,4.175148,3.966391,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,4.363029,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,33.08329,33.08329,0,0,0,33.08329,216.6831,36.86137,0,0,71.68589,34.82452,33.08329,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,36.39162,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,14.24155,14.24155,0,0,0,14.24155,180.657,10.73726,0,0,25.72836,14.99111,14.24155,0,0,0,318.7582,0,0,0,420.0009,100,0.05520933,15.66571,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,20.57153,20.57153,0,0,0,20.57153,25.00625,0,0,0,5.144169,21.65424,20.57153,0,0,0,318.7582,0,16.51007,-16.51007,402.5977,95.8564,0.05520933,22.62868,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34453,302.2481,0,0,0,402.5977,95.8564,0.05520933,0,0,0,302.2481
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,5.997984,5.997984,0,-1,0,5.997984,0,0,0,0,0,6.313667,5.997984,0,0,18.34453,302.2481,0,6.313667,-6.313667,395.9425,94.27184,0.05520933,6.597782,0,0,302.2481
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,14.63282,14.63282,0,-1,0,14.63282,0,0,1.776357E-15,0,0,15.40297,14.63282,0,0,25.35971,295.9345,0,15.40297,-15.40297,379.7064,90.40609,0.05520933,16.09611,0,0,295.9345
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,18.5524,18.5524,0,-1,0,18.5524,0,0,3.552714E-15,0,0,19.52884,18.5524,0,0,42.47413,280.5315,0,19.52884,-19.52884,359.1211,85.50486,0.05520933,20.40764,0,0,280.5315
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,1.493586,1.493586,0,-1,0,1.493586,0,0,2.220446E-16,0,0,1.572196,1.493586,0,0,64.17284,261.0027,0,1.572196,-1.572196,357.4639,85.11028,0.05520933,1.642945,0,0,261.0027
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,7.357739,7.357739,0,-1,0,7.357739,0,0,8.881784E-16,0,0,7.744988,7.357739,0,0,65.91972,259.4305,0,7.744988,-7.744988,349.3,83.16649,0.05520933,8.093513,0,0,259.4305
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,45.57087,45.57087,0,-1,0,45.57087,0,0,0,0,0,47.96934,45.57087,0,0,74.52527,251.6855,0,47.96934,-47.96934,298.7358,71.12744,0.05520933,50.12796,0,0,251.6855
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,10.873,10.873,0,-1,0,10.873,0,0,1.776357E-15,0,0,11.44526,10.873,0,0,127.8245,203.7161,0,11.44526,-11.44526,286.6715,68.25497,0.05520933,11.9603,0,0,203.7161
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,22.67188,22.67188,0,-1,0,22.67188,0,0,0,0,0,23.86514,22.67188,0,0,140.5415,192.2709,0,23.86514,-23.86514,261.5154,62.26545,0.05520933,24.93907,0,0,192.2709
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0583,168.4057,0,0,0,261.5154,62.26545,0.05520933,0,0,0,168.4057
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,4.450244,4.450244,0,0,0,4.450244,0,0,8.881784E-16,0,0,4.684468,4.450244,0,0,167.0583,168.4057,0,4.684468,-4.684468,256.5775,61.08977,0.05520933,4.895269,0,0,168.4057
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,21.54833,21.54833,0,0,0,21.54833,6.424656,0,3.552714E-15,0,1.384406,22.68246,21.54833,0,0,172.2633,163.7213,0,21.29805,-21.29805,234.1274,55.74451,0.05520933,23.70317,1.107525,0,165.1057
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,5.604867,5.604867,0,0,0,5.604867,316.933,0,0,0,17.76367,5.899859,5.604867,0,0,195.9278,142.4232,11.86382,0,11.86382,245.3824,58.42427,0.0551978,6.165353,14.21094,0,160.1869
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,29.8429,29.8429,0,0,0,29.8429,129.6161,0,0,0,38.68121,31.41358,29.8429,0,0,184.064,153.1007,7.267629,0,7.267629,252.2771,60.06586,0.05519073,32.82719,30.94497,0,191.7819
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,15.64253,15.64253,0,-1,0,15.64253,399.7631,0,0,0,62.53306,16.46582,15.64253,0,0,176.7963,159.6415,46.06724,0,46.06724,295.9803,70.47137,0.055146,17.20678,50.02645,0,222.1746
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,16.1297,16.1297,0,0,0,16.1297,249.1766,0,0,0,40.19144,16.97863,16.1297,0,0,130.7291,201.102,23.2128,0,23.2128,318.0019,75.71459,0.05512349,17.74267,32.15315,0,241.2935
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,5.109557,5.109557,0,0,0,5.109557,842.1838,0,0,0,43.03186,5.378481,5.109557,0,0,107.5163,221.9936,37.65338,0,37.65338,353.7231,84.2196,0.05508701,5.620512,34.42549,0,265.0254
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,15.29086,15.29086,0,0,0,15.29086,531.9086,0,0,0,81.3334,16.09564,15.29086,0,0,69.86292,255.8816,65.23776,0,65.23776,415.613,98.95528,0.05502392,16.81995,65.06673,0,337.215
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,7.103667,7.103667,0,0,0,7.103667,1205.176,73.509,0,0,85.61169,7.477545,7.103667,0,0,4.625151,314.5956,4.625151,0,4.625151,420.0009,100,0.05501946,7.814034,68.48936,0,400.2073
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,16.13763,16.13763,0,-1,0,16.13763,473.7797,59.46984,0,0,76.45683,16.98698,16.13763,0,0,0,318.7582,0,0,0,420.0009,100,0.05501946,17.75139,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,3.02979,3.02979,0,0,0,3.02979,1680.192,47.71704,0,0,50.90629,3.189253,3.02979,0,0,0,318.7582,0,0,0,420.0009,100,0.05501946,3.332769,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,8.580531,8.580531,0,0,0,8.580531,359.3891,21.80536,0,0,30.8375,9.032138,8.580531,0,0,0,318.7582,0,0,0,420.0009,100,0.05501946,9.438584,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,19.06044,19.06044,0,0,0,19.06044,79.83188,0,3.552714E-15,0,15.21631,20.06362,19.06044,0,0,0,318.7582,0,4.847313,-4.847313,414.8913,98.78345,0.05501946,20.96648,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,14.54811,14.54811,0,0,0,14.54811,34.99584,0,0,0,5.091231,15.3138,14.54811,0,0,5.385904,313.9109,0,10.22256,-10.22256,404.1158,96.21786,0.05501946,16.00292,4.072985,0,319.0021
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,24.45841,24.45841,0,-1,0,24.45841,0,0,3.552714E-15,0,0,25.7457,24.45841,0,0,16.74431,303.6884,0,25.7457,-25.7457,376.9774,89.75636,0.05501946,26.90425,0,0,303.6884
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,28.78268,28.78268,0,-1,0,28.78268,0,0,3.552714E-15,0,0,30.29755,28.78268,0,0,45.35064,277.9427,0,30.29755,-30.29755,345.041,82.15246,0.05501946,31.66094,0,0,277.9427
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.01459,247.6451,0,0,0,345.041,82.15246,0.05501946,0,0,0,247.6451
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.01459,247.6451,0,0,0,345.041,82.15246,0.05501946,0,0,0,247.6451
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.01459,247.6451,0,0,0,345.041,82.15246,0.05501946,0,0,0,247.6451
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,31.99064,31.99064,0,-1,0,31.99064,0,0,3.552714E-15,0,0,33.67436,31.99064,0,0,79.01459,247.6451,0,33.67436,-33.67436,309.5451,73.70107,0.05501946,35.18971,0,0,247.6451
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4305,213.9707,0,0,0,309.5451,73.70107,0.05501946,0,0,0,213.9707
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,3.541937,3.541937,0,-1,0,3.541937,0,0,4.440892E-16,0,0,3.728355,3.541937,0,0,116.4305,213.9707,0,3.728355,-3.728355,305.6151,72.76535,0.05501946,3.896131,0,0,213.9707
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,8.903648,8.903648,0,-1,0,8.903648,0,0,0,0,0,9.372261,8.903648,0,0,120.5732,210.2424,0,9.372261,-9.372261,295.7359,70.41316,0.05501946,9.794013,0,0,210.2424
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,12.13854,12.13854,0,-1,0,12.13854,0,0,1.776357E-15,0,0,12.77741,12.13854,0,0,130.9868,200.8701,0,12.77741,-12.77741,282.2673,67.20636,0.05501946,13.3524,0,0,200.8701
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.8714687,0.8714687,0,0,0,0.8714687,0,0,1.110223E-16,0,0,0.9173355,0.8714687,0,0,145.1839,188.0927,0,0.9173355,-0.9173355,281.3003,66.97614,0.05501946,0.9586156,0,0,188.0927
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,44.78988,44.78988,0,0,0,44.78988,2.640813,0,7.105427E-15,0,1.182817,47.14724,44.78988,0,0,146.2032,187.1754,0,45.96443,-45.96443,232.8496,55.44026,0.05501946,49.26887,0.9462537,0,188.3582
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,8.104831,8.104831,0,0,0,8.104831,199.2025,0,0,0,16.14502,8.531401,8.104831,0,0,197.2748,141.2109,7.613621,0,7.613621,240.0725,57.16,0.0550121,8.915314,12.91602,0,157.356
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,66.54172,66.54172,20.25,0,7.39125,66.54172,38.2126,0,0,0,25.42732,48.72812,46.29171,0,0,189.6611,148.0632,0,23.3008,-23.3008,215.5113,51.31211,0.0550121,73.19588,20.34186,81,173.4905
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,39.00743,39.00743,0,-1,0,39.00743,65.33918,0,0,0,25.48714,41.06046,39.00743,0,0,215.5509,124.7624,0,15.57332,-15.57332,199.0956,47.40361,0.0550121,42.90818,20.38971,0,150.2495
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,37.29268,37.29268,0,0,0,37.29268,77.07819,0,0,0,28.74452,39.25546,37.29268,0,0,232.8546,109.1891,0,10.51093,-10.51093,188.0161,44.76564,0.0550121,41.02195,22.99562,0,137.9336
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,0,0,0,42.74297,0,0,0,0,244.5334,98.67815,42.74297,0,42.74297,228.5656,54.42028,0.05497086,0,34.19438,0,141.4211
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,21.41046,21.41046,0,0,0,21.41046,284.213,0,0,0,60.8513,22.53733,21.41046,0,0,201.7905,137.1468,38.31397,0,38.31397,264.9134,63.0745,0.05493395,23.55151,48.68104,0,197.9981
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,18.26009,18.26009,0,0,0,18.26009,260.5089,0,0,0,47.56916,19.22115,18.26009,0,0,163.4765,171.6294,28.34801,0,28.34801,291.8067,69.47765,0.05490667,20.0861,38.05533,0,219.1986
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,13.78908,13.78908,0,-1,0,13.78908,241.5171,0,0,0,33.30298,14.51482,13.78908,0,0,135.1285,197.1426,18.78816,0,18.78816,309.6307,73.72146,0.05488861,15.16799,26.64239,0,230.4456
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,32.29759,32.29759,0,0,0,32.29759,122.8064,0,0,0,39.66352,33.99746,32.29759,0,0,116.3403,214.052,5.666058,0,5.666058,315.006,75.00129,0.05488316,35.52735,31.73082,0,253.7155
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,10.64635,10.64635,0,0,0,10.64635,256.7383,0,0,0,27.33326,11.20668,10.64635,0,0,110.6742,219.1514,16.12657,0,16.12657,330.3051,78.6439,0.05486767,11.71098,21.8666,0,246.4847
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,40.09086,40.09086,0,0,0,40.09086,47.32298,0,0,0,18.97219,42.20091,40.09086,0,0,94.54767,233.6653,0,23.22872,-23.22872,305.8198,72.8141,0.05486767,44.09995,15.17775,0,252.6375
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,31.6502,31.6502,0,0,0,31.6502,16.15679,0,7.105427E-15,0,5.113656,33.316,31.6502,0,0,120.3574,210.4366,0,28.20234,-28.20234,276.0919,65.73605,0.05486767,34.81522,4.090925,0,215.5503
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,11.90121,11.90121,0,-1,0,11.90121,0,0,1.776357E-15,0,0,12.52759,11.90121,0,0,151.6933,182.2343,0,12.52759,-12.52759,262.8867,62.59195,0.05486767,13.09133,0,0,182.2343
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,21.52699,21.52699,0,-1,0,21.52699,0,0,0,0,0,22.65999,21.52699,0,0,165.6128,169.7067,0,22.65999,-22.65999,239.001,56.90488,0.05486767,23.67969,0,0,169.7067
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7906,147.0467,0,0,0,239.001,56.90488,0.05486767,0,0,0,147.0467
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.1945666,0.1945666,0,-1,0,0.1945666,0,0,0,0,0,0.2048069,0.1945666,0,0,190.7906,147.0467,0,0.2048069,-0.2048069,238.7851,56.85348,0.05486767,0.2140232,0,0,147.0467
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.5111915,0.5111915,0,-1,0,0.5111915,0,0,0,0,0,0.5380964,0.5111915,0,0,191.0182,146.8419,0,0.5380964,-0.5380964,238.2179,56.71843,0.05486767,0.5623108,0,0,146.8419
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,15.70094,15.70094,0,-1,0,15.70094,0,0,3.552714E-15,0,0,16.5273,15.70094,0,0,191.616,146.3038,0,16.5273,-16.5273,220.7966,52.57051,0.05486767,17.27103,0,0,146.3038
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.6860469,0.6860469,0,-1,0,0.6860469,0,0,0,0,0,0.7221546,0.6860469,0,0,209.9797,129.7765,0,0.7221546,-0.7221546,220.0354,52.38927,0.05486767,0.7546515,0,0,129.7765
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,26.29796,26.29796,0,-1,0,26.29796,0,0,3.552714E-15,0,0,27.68206,26.29796,0,0,210.7821,129.0543,0,27.68206,-27.68206,190.8559,45.44179,0.05486767,28.92776,0,0,129.0543
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,17.75914,17.75914,0,-1,0,17.75914,0,0,0,0,0,18.69383,17.75914,0,0,241.54,101.3723,0,18.69383,-18.69383,171.1509,40.75013,0.05486767,19.53505,0,0,101.3723
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,21.26278,21.26278,0,-1,0,21.26278,0,0,0,0,0,22.38187,21.26278,0,0,262.3109,82.67844,0,22.38187,-22.38187,147.5583,35.13287,0.05486767,23.38905,0,0,82.67844
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,14.83211,14.83211,0,0,0,14.83211,0,0,1.776357E-15,0,0,15.61274,14.83211,0,0,287.1796,60.29656,0,15.61274,-15.61274,131.101,31.21447,0.05486767,16.31532,0,0,60.29656
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,39.95487,39.95487,20.25,0,7.39125,39.95487,3.286969,0,0,0,1.313304,20.74197,19.70487,0,0,304.5271,44.68382,0,19.42867,-19.42867,110.6214,26.33838,0.05486767,43.95036,1.050644,81,45.99712
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,20.49906,20.49906,81,0,22.761,20.49906,89.62539,0,0,0,18.37236,0,0,60.50094,57.47589,326.1145,25.25515,75.84826,0,75.84826,182.5774,43.47073,0.05509346,22.54896,14.69789,81,43.62751
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,250.2663,93.51859,105.4975,0,105.4975,282.6611,67.30013,0.05524744,0,29.43798,81,130.3161
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,7.313673,7.313673,0,-1,0,7.313673,625.3975,0,0,0,45.73952,7.698603,7.313673,0,0,144.7688,188.4663,38.04092,0,38.04092,318.7499,75.89268,0.05521079,8.04504,36.59162,0,234.2058
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,41.82397,41.82397,0,0,0,41.82397,39.92829,7.105427E-15,0,0,16.69959,44.02523,41.82397,0,0,106.7279,222.7031,0,27.32563,-27.32563,289.9461,69.03466,0.05521079,46.00636,13.35968,0,239.4027
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,16.11314,16.11314,0,0,0,16.11314,145.0997,0,0,0,23.38012,16.96119,16.11314,0,0,137.0897,195.3775,6.41892,0,6.41892,296.0357,70.48454,0.05520461,17.72445,18.70409,0,218.7576
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,1.537975,1.537975,0,0,0,1.537975,3532.907,0,0,0,54.33522,1.618921,1.537975,0,0,130.6708,201.1545,52.7163,0,52.7163,346.0468,82.39191,0.05515391,1.691772,43.46818,0,255.4898
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,51.5214,51.5214,0,0,0,51.5214,140.4981,0,0,0,72.38657,54.23306,51.5214,0,0,77.95446,248.5992,18.15352,0,18.15352,363.2687,86.49237,0.05513648,56.67355,57.90926,0,320.9858
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,32.83684,32.83684,0,-1,0,32.83684,251.9333,0,0,0,82.72694,34.56509,32.83684,0,0,59.80094,264.9374,48.16185,0,48.16185,408.959,97.371,0.05509027,36.12052,66.18156,0,347.6643
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,18.77814,18.77814,0,0,0,18.77814,182.7122,2.904404,0,0,34.30996,19.76646,18.77814,0,0,11.63909,308.2831,11.63909,0,11.63909,420.0009,100,0.05507912,20.65595,27.44797,0,342.593
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,19.57067,19.57067,0,0,0,19.57067,131.62,5.158218,0,0,25.75892,20.60071,19.57067,0,0,0,318.7582,0,0,0,420.0009,100,0.05507912,21.52774,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,37.59001,37.59001,0,0,0,37.59001,53.36365,0,0,0,20.0594,39.56843,37.59001,0,0,0,318.7582,0,19.50903,-19.50903,399.4365,95.10374,0.05507912,41.34901,16.04752,0,338.8176
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,21.6767,299.2492,4.990216,0,4.990216,404.1707,96.23092,0.05507434,0,3.992172,0,304.2394
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,1.687508,1.687508,0,-1,0,1.687508,0,0,2.220446E-16,0,0,1.776324,1.687508,0,0,16.68648,303.7404,0,1.776324,-1.776324,402.2982,95.7851,0.05507434,1.856259,0,0,303.7404
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.73066,45.73066,0,-1,0,45.73066,0,0,7.105427E-15,0,0,48.13753,45.73066,0,0,18.66018,301.9641,0,48.13753,-48.13753,351.5568,83.70384,0.05507434,50.30372,0,0,301.9641
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,69.58855,68.7,0,-1,0,68.7,0,0,0.8885566,7.847412,0,72.31579,68.7,0,0,72.14632,253.8265,0,72.31579,-72.31579,275.3293,65.55447,0.05507434,76.54741,0,0,253.8265
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4972,181.5107,0,0,0,275.3293,65.55447,0.05507434,0,0,0,181.5107
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,2.443134,2.443134,0,-1,0,2.443134,0,0,4.440892E-16,0,0,2.57172,2.443134,0,0,152.4972,181.5107,0,2.57172,-2.57172,272.6185,64.90903,0.05507434,2.687447,0,0,181.5107
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,20.01732,20.01732,0,-1,0,20.01732,0,0,0,0,0,21.07086,20.01732,0,0,155.3547,178.939,0,21.07086,-21.07086,250.4078,59.62079,0.05507434,22.01905,0,0,178.939
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,37.33197,37.33197,0,-1,0,37.33197,0,0,7.105427E-15,0,0,39.29681,37.33197,0,0,178.7667,157.8682,0,39.29681,-39.29681,208.9854,49.75832,0.05507434,41.06517,0,0,157.8682
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.07101,48.07101,0,-1,0,48.07101,0,0,7.105427E-15,0,0,50.60107,48.07101,0,0,222.4299,118.5714,0,50.60107,-50.60107,155.6471,37.05877,0.05507434,52.87812,0,0,118.5714
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.6533,67.97028,0,0,0,155.6471,37.05877,0.05507434,0,0,0,67.97028
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,21.85129,21.85129,0,-1,0,21.85129,0,0,0,0,0,23.00136,21.85129,0,0,278.6533,67.97028,0,23.00136,-23.00136,131.4016,31.28603,0.05507434,24.03642,0,0,67.97028
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,4.523042,4.523042,0,0,0,4.523042,0,0,8.881784E-16,0,0,4.761097,4.523042,0,0,304.2103,44.96893,0,4.761097,-4.761097,126.3829,30.09112,0.05507434,4.975347,0,0,44.96893
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,46.95401,46.95401,20.25,0,7.39125,46.95401,0.9564022,0,0,0,0.4490692,28.10948,26.70401,0,0,309.5004,40.20783,0,27.66041,-27.66041,97.2263,23.14907,0.05507434,51.64941,0.3592553,81,40.6569
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,3.899871,3.899871,76.21566,0,21.55056,3.899871,476.1191,1.421085E-14,0,0,18.56803,0,0,72.31579,68.7,340.2342,12.54742,87.26803,0,87.26803,180.016,42.86087,0.05526411,4.289858,14.85442,81,31.11545
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,43.17422,43.17422,81,0,22.761,43.17422,84.80246,0,0,0,36.6128,0,0,37.82578,35.93449,252.9662,91.08865,72.54729,0,72.54729,248.8404,59.2476,0.0554908,47.49164,29.29024,81,127.7014
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,14.54652,14.54652,0,-1,0,14.54652,393.303,0,0,0,57.21191,15.31213,14.54652,0,0,180.4189,156.3812,41.89978,0,41.89978,288.5901,68.71178,0.0554505,16.00117,45.76953,0,213.5931
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,138.5191,194.091,80.32143,0,80.32143,364.7896,86.85451,0.0553734,0,64.25714,0,274.4124
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,48.0748,48.0748,0,0,0,48.0748,172.908,0,0,0,83.12517,50.60506,48.0748,0,0,58.1977,266.3803,32.52011,0,32.52011,395.6409,94.20004,0.05534225,52.88228,66.50014,0,349.5055
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,74.07844,0,0,99.75602,0,0,0,0,25.67759,295.6484,25.67759,0,25.67759,420.0009,100,0.05531768,0,79.80482,0,395.4044
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,64.66218,64.66218,20.25,0,7.39125,64.66218,174.6216,66.16447,0,0,112.9141,46.74966,44.41217,0,0,0,318.7582,0,0,0,420.0009,100,0.05531768,71.1284,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05531768,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,14.59347,14.59347,0,0,0,14.59347,415.4842,45.27201,0,0,60.63356,15.36155,14.59347,0,0,0,318.7582,0,0,0,420.0009,100,0.05531768,16.05282,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,37.79911,37.79911,0,0,0,37.79911,99.00148,0,7.105427E-15,0,37.42168,39.78854,37.79911,0,0,0,318.7582,0,2.366859,-2.366859,417.506,99.40598,0.05531768,41.57903,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,20.11775,20.11775,0,0,0,20.11775,111.0911,0,0,0,22.34902,21.17658,20.11775,0,0,2.629843,316.3914,1.172445,0,1.172445,418.6182,99.67081,0.05531656,22.12952,17.87922,0,338.7404
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,31.42896,31.42896,0,0,0,31.42896,15.8755,0,3.552714E-15,0,4.989503,33.08311,31.42896,0,0,1.457398,317.4466,0,28.09361,-28.09361,389.005,92.62004,0.05531656,34.57185,3.991602,0,322.4361
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,25.37249,25.37249,0,-1,0,25.37249,0,0,3.552714E-15,0,0,26.70788,25.37249,0,0,32.67252,289.353,0,26.70788,-26.70788,360.8524,85.91706,0.05531656,27.90974,0,0,289.353
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.34795,262.6451,0,0,0,360.8524,85.91706,0.05531656,0,0,0,262.6451
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,29.58096,29.58096,0,-1,0,29.58096,0,0,0,0,0,31.13786,29.58096,0,0,62.34795,262.6451,0,31.13786,-31.13786,328.0302,78.10227,0.05531656,32.53906,0,0,262.6451
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,19.42464,19.42464,0,-1,0,19.42464,0,0,3.552714E-15,0,0,20.44699,19.42464,0,0,96.94556,231.5072,0,20.44699,-20.44699,306.4772,72.97061,0.05531656,21.36711,0,0,231.5072
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,20.53362,20.53362,0,-1,0,20.53362,0,0,3.552714E-15,0,0,21.61434,20.53362,0,0,119.6644,211.0602,0,21.61434,-21.61434,283.6937,67.54597,0.05531656,22.58699,0,0,211.0602
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.41727,40.41727,0,-1,0,40.41727,0,0,7.105427E-15,0,0,42.5445,40.41727,0,0,143.6804,189.4459,0,42.5445,-42.5445,238.8478,56.86842,0.05531656,44.459,0,0,189.4459
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,10.84692,10.84692,0,-1,0,10.84692,0,0,1.776357E-15,0,0,11.41782,10.84692,0,0,190.952,146.9014,0,11.41782,-11.41782,226.8124,54.00284,0.05531656,11.93162,0,0,146.9014
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,13.55573,13.55573,0,-1,0,13.55573,0,0,1.776357E-15,0,0,14.26919,13.55573,0,0,203.6385,135.4836,0,14.26919,-14.26919,211.7713,50.42165,0.05531656,14.9113,0,0,135.4836
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.06878,38.06878,0,-1,0,38.06878,0,0,0,0,0,40.0724,38.06878,0,0,219.4932,121.2144,0,40.0724,-40.0724,169.5313,40.36452,0.05531656,41.87566,0,0,121.2144
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,15.64206,15.64206,0,-1,0,15.64206,0,0,3.552714E-15,0,0,16.46533,15.64206,0,0,264.018,81.14198,0,16.46533,-16.46533,152.1754,36.23215,0.05531656,17.20627,0,0,81.14198
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,3.949859,3.949859,0,0,0,3.949859,0,0,4.440892E-16,0,0,4.157746,3.949859,0,0,282.3129,64.67666,0,4.157746,-4.157746,147.7927,35.18867,0.05531656,4.344845,0,0,64.67666
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,33.92091,33.92091,0,0,0,33.92091,1.019002,0,0,0,0.3456549,35.70623,33.92091,0,0,286.9326,60.51891,0,35.36057,-35.36057,110.5194,26.31409,0.05531656,37.31301,0.2765239,0,60.86457
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,33.64267,33.64267,20.25,0,7.39125,33.64267,28.29801,0,0,0,9.520206,14.09755,13.39268,0,0,326.2221,25.15834,0,4.577346,-4.577346,105.6944,25.16529,0.05531656,37.00694,7.616165,81,34.67855
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,26.17235,26.17235,81,0,22.761,26.17235,105.0341,0,0,0,27.48989,0,0,54.82765,52.08627,331.308,20.581,79.57616,0,79.57616,181.187,43.13968,0.05553544,28.78959,21.99191,81,48.07088
