Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,21.20533,21.20533,0,-1,0,21.20533,34.5535,0,3.552714E-15,0,7.327185,22.3214,21.20533,0,0,251.7319,92.19953,0,14.99422,-14.99422,165.3817,39.37652,0.05553544,23.32587,5.861748,0,99.52672
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,41.98367,41.98367,0,0,0,41.98367,31.06972,0,0,0,13.04421,44.19333,41.98367,0,0,268.3921,77.20531,0,31.14913,-31.14913,132.5477,31.5589,0.05553544,46.18203,10.43537,0,90.24952
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,25.49495,25.49495,0,0,0,25.49495,219.0061,0,0,0,55.83551,26.83679,25.49495,0,0,303.0023,46.05619,28.99871,0,28.99871,160.0582,38.10903,0.05550765,28.04445,44.6684,0,101.8917
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,50.63754,50.63754,0,0,0,50.63754,154.5462,0,0,0,78.25842,53.30267,50.63754,0,0,274.0035,72.15503,24.95575,0,24.95575,183.7334,43.74595,0.05548375,55.70129,62.60674,0,150.4135
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,17.29166,17.29166,0,0,0,17.29166,520.0831,0,0,0,89.93102,18.20175,17.29166,0,0,249.0478,94.6152,71.72926,0,71.72926,251.7817,59.94791,0.05541517,19.02083,71.94481,0,184.5462
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,177.3185,159.1715,68.22282,0,68.22282,316.5036,75.35784,0.05535011,0,54.57826,0,227.3944
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,20.29338,20.29338,0,0,0,20.29338,216.1493,0,0,0,43.864,21.36145,20.29338,0,0,109.0957,220.5721,22.50255,0,22.50255,337.8513,80.44064,0.05532868,22.32272,35.0912,0,264.4361
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,23.08663,23.08663,0,0,0,23.08663,176.9845,0,0,0,40.85975,24.30171,23.08663,0,0,86.59316,240.8244,16.55804,0,16.55804,353.5597,84.18071,0.05531292,25.39529,32.6878,0,281.6841
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,50.90291,50.90291,0,0,0,50.90291,32.73009,0,0,0,16.66057,53.58201,50.90291,0,0,70.03513,255.7266,0,36.92144,-36.92144,314.6411,74.91439,0.05531292,55.9932,13.32845,0,272.3872
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,59.6771,59.6771,0,0,0,59.6771,7.034949,0,7.105427E-15,0,4.198254,62.818,59.6771,0,0,111.059,218.8052,0,58.61975,-58.61975,252.8504,60.20236,0.05531292,65.64481,3.358603,0,223.0034
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.44586,42.44586,0,-1,0,42.44586,0,0,7.105427E-15,0,0,44.67986,42.44586,0,0,176.192,160.1854,0,44.67986,-44.67986,205.7537,48.98888,0.05531292,46.69045,0,0,160.1854
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.99994,29.99994,0,-1,0,29.99994,0,0,0,0,0,31.57889,29.99994,0,0,225.8363,115.5056,0,31.57889,-31.57889,172.4666,41.0634,0.05531292,32.99994,0,0,115.5056
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,44.29182,44.29182,0,-1,0,44.29182,0,0,7.105427E-15,0,0,46.62297,44.29182,0,0,260.924,83.92667,0,46.62297,-46.62297,123.3217,29.36226,0.05531292,48.721,0,0,83.92667
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,23.02475,23.02475,0,-1,0,23.02475,0,0,3.552714E-15,0,0,24.23658,23.02475,0,0,312.7273,37.3037,0,24.23658,-24.23658,97.77412,23.27951,0.05531292,25.32722,0,0,37.3037
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.41736,12.41377,0,-1,0,12.41377,0,0,33.0036,37.54533,0,13.06712,12.41377,0,0,339.6568,13.06712,0,13.06712,-13.06712,84.00017,20,0.05531292,49.9591,0,0,13.06712
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,31.4063,0,0,-1,0,0,0,0,31.4063,34.54693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,34.54693,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.10338,0,0,-1,0,0,0,0,1.10338,1.213718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,1.213718,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,21.14772,0,0,-1,0,0,0,0,21.14772,23.26249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,23.26249,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,27.98613,0,0,-1,0,0,0,0,27.98613,30.78474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,30.78474,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05531292,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,25.36725,25.36725,81,0,22.761,25.36725,5.045125,0,0,0,1.279809,0,0,55.63275,52.85112,354.1758,0,54.13092,0,54.13092,135.3533,32.22691,0.05553607,27.90397,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,28.93051,28.93051,81,0,22.761,28.93051,64.34486,0,0,0,18.6153,0,0,52.06949,49.46601,300.0449,48.71783,68.08131,0,68.08131,199.9409,47.60487,0.05576428,31.82356,14.89224,81,67.33313
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,7.712442,7.712442,80.02823,0,22.51514,7.712442,423.9477,0,0,0,32.69672,0,0,72.31579,68.7,231.9636,109.991,101.3967,0,101.3967,296.1342,70.50801,0.05595532,8.483686,26.15738,81,142.6877
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,45.37732,45.37732,0,-1,0,45.37732,138.3734,0,0,0,62.79014,47.7656,45.37732,0,0,130.5668,201.2481,15.02454,0,15.02454,310.3878,73.9017,0.05594092,49.91505,50.23211,0,264.0382
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,13.68085,13.68085,0,0,0,13.68085,675.3194,0,0,0,92.38946,14.4009,13.68085,0,0,115.5423,214.7701,77.98856,0,77.98856,384.3742,91.51749,0.05586629,15.04894,73.91157,0,307.1596
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.3446784,0.3446784,0,0,0,0.3446784,27189.75,55.80061,0,0,93.71719,0.3628194,0.3446784,0,0,37.55375,284.9598,37.55375,0,37.55375,420.0009,100,0.05583042,0.3791462,74.97375,0,378.677
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,44.16252,44.16252,0,0,0,44.16252,199.2508,41.50731,0,0,87.99416,46.48686,44.16252,0,0,0,318.7582,0,0,0,420.0009,100,0.05583042,48.57877,70.39533,0,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,35.60877,35.60877,0,0,0,35.60877,157.9155,18.74886,0,0,56.23177,37.48292,35.60877,0,0,0,318.7582,0,0,0,420.0009,100,0.05583042,39.16965,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,27.87201,27.87201,0,-1,0,27.87201,193.6642,24.63914,0,0,53.9781,29.33896,27.87201,0,0,0,318.7582,0,0,0,420.0009,100,0.05583042,30.65921,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,31.09627,31.09627,0,0,0,31.09627,188.2526,25.80663,0,0,58.53955,32.73291,31.09627,0,0,0,318.7582,0,0,0,420.0009,100,0.05583042,34.2059,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,18.51473,18.51473,0,0,0,18.51473,284.9775,33.27363,0,0,52.76282,19.48919,18.51473,0,0,0,318.7582,0,0,0,420.0009,100,0.05583042,20.3662,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,43.63614,43.63614,0,0,0,43.63614,64.00851,0,7.105427E-15,0,27.93084,45.93278,43.63614,0,0,0,318.7582,0,18.00194,-18.00194,401.0251,95.48199,0.05583042,47.99975,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,22.24527,22.24527,0,0,0,22.24527,22.0225,0,0,0,4.898964,23.41607,22.24527,0,0,20.00215,300.7563,0,18.51711,-18.51711,381.5064,90.83467,0.05583042,24.4698,3.919171,0,305.6552
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.75816,30.75816,0,-1,0,30.75816,0,0,3.552714E-15,0,0,32.37701,30.75816,0,0,40.57672,282.2392,0,32.37701,-32.37701,347.378,82.70889,0.05583042,33.83398,0,0,282.2392
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,20.12814,20.12814,0,-1,0,20.12814,0,0,0,0,0,21.18752,20.12814,0,0,76.55117,249.8622,0,21.18752,-21.18752,325.0444,77.39137,0.05583042,22.14096,0,0,249.8622
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,15.55388,15.55388,0,-1,0,15.55388,0,0,1.776357E-15,0,0,16.37251,15.55388,0,0,100.0929,228.6747,0,16.37251,-16.37251,307.7863,73.2823,0.05583042,17.10927,0,0,228.6747
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.96574,35.96574,0,-1,0,35.96574,0,0,0,0,0,37.85867,35.96574,0,0,118.2845,212.3021,0,37.85867,-37.85867,267.8797,63.78076,0.05583042,39.56231,0,0,212.3021
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.7715109,0.7715109,0,-1,0,0.7715109,0,0,1.110223E-16,0,0,0.8121167,0.7715109,0,0,160.3497,174.4435,0,0.8121167,-0.8121167,267.0237,63.57694,0.05583042,0.848662,0,0,174.4435
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,10.65067,10.65067,0,-1,0,10.65067,0,0,0,0,0,11.21123,10.65067,0,0,161.2521,173.6313,0,11.21123,-11.21123,255.206,60.76321,0.05583042,11.71574,0,0,173.6313
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.94484,30.94484,0,-1,0,30.94484,0,0,3.552714E-15,0,0,32.57352,30.94484,0,0,173.709,162.4201,0,32.57352,-32.57352,220.8705,52.58811,0.05583042,34.03933,0,0,162.4201
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,22.93186,22.93186,0,-1,0,22.93186,0,0,3.552714E-15,0,0,24.1388,22.93186,0,0,209.9018,129.8466,0,24.1388,-24.1388,195.426,46.5299,0.05583042,25.22505,0,0,129.8466
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,7.934426,7.934426,0,-1,0,7.934426,0,0,8.881784E-16,0,0,8.352027,7.934426,0,0,236.7227,105.7078,0,8.352027,-8.352027,186.6222,44.43376,0.05583042,8.727868,0,0,105.7078
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,9.32552,9.32552,0,-1,0,9.32552,0,0,1.776357E-15,0,0,9.816337,9.32552,0,0,246.0027,97.35577,0,9.816337,-9.816337,176.2748,41.97012,0.05583042,10.25807,0,0,97.35577
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,6.433175,6.433175,0,0,0,6.433175,0,0,8.881784E-16,0,0,6.771763,6.433175,0,0,256.9098,87.53944,0,6.771763,-6.771763,169.1368,40.27058,0.05583042,7.076493,0,0,87.53944
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,21.67209,21.67209,0,0,0,21.67209,0,0,3.552714E-15,0,0,22.81273,21.67209,0,0,264.4339,80.76768,0,22.81273,-22.81273,145.09,34.54518,0.05583042,23.8393,0,0,80.76768
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,52.7505,52.7505,20.25,0,7.39125,52.7505,7.720473,0,7.105427E-15,0,4.072588,34.21105,32.5005,0,0,289.7814,57.95495,0,30.13846,-30.13846,113.3213,26.98121,0.05583042,58.02555,3.25807,81,62.02754
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,42.24174,42.24174,81,0,22.761,42.24174,29.29486,0,0,0,12.37466,0,0,38.75826,36.82035,323.2686,27.81649,49.19501,0,49.19501,159.9918,38.09321,0.05602606,46.46591,9.899727,81,40.19114
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,27.17528,27.17528,0,-1,0,27.17528,40.94037,0,0,0,11.12566,28.60555,27.17528,0,0,274.0736,72.092,0,17.4799,-17.4799,141.5664,33.70621,0.05602606,29.89281,8.900527,0,83.21765
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,14.76462,14.76462,0,0,0,14.76462,107.1367,0,0,0,15.81833,15.54171,14.76462,0,0,293.4957,54.6121,0.276625,0,0.276625,141.8288,33.7687,0.0560258,16.24108,12.65467,0,70.43043
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,14.44594,14.44594,0,0,0,14.44594,139.1257,0,0,0,20.09802,15.20625,14.44594,0,0,293.2191,54.86106,4.891762,0,4.891762,146.4695,34.87363,0.05602111,15.89054,16.07841,0,74.95908
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,35.37211,35.37211,0,0,0,35.37211,46.32283,0,0,0,16.38536,37.2338,35.37211,0,0,288.3273,59.26365,0,20.84844,-20.84844,124.4934,29.64122,0.05602111,38.90932,13.10829,0,75.64901
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,12.37003,12.37003,0,0,0,12.37003,205.0421,0,0,0,25.36377,13.02109,12.37003,0,0,311.4922,38.41521,12.34269,0,12.34269,136.2027,32.42914,0.05600931,13.60704,20.29102,0,63.77898
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,5.669239,5.669239,0,-1,0,5.669239,357.842,0,0,0,20.28692,5.96762,5.669239,0,0,299.1496,49.52362,14.3193,0,14.3193,149.7871,35.66353,0.05599561,6.236163,16.22954,0,69.81055
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,2.191056,2.191056,0,0,0,2.191056,974.0313,0,0,0,21.34158,2.306375,2.191056,0,0,284.8303,62.411,19.0352,0,19.0352,167.8455,39.96314,0.05597742,2.410162,17.07326,0,83.75257
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,44.71786,44.71786,0,0,0,44.71786,20.75263,0,0,0,9.280132,47.07143,44.71786,0,0,265.795,79.54268,0,37.7913,-37.7913,128.01,30.47851,0.05597742,49.18965,7.424106,0,88.82281
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,35.24035,35.24035,0,0,0,35.24035,33.0107,0,0,0,11.63309,37.09511,35.24035,0,0,307.7854,41.75137,0,25.46202,-25.46202,101.1707,24.0882,0.05597742,38.76439,9.30647,0,53.38446
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,58.22487,58.22487,38.12938,0,11.91473,58.22487,8.353484,0,7.105427E-15,0,4.863805,21.15316,20.0955,0,0,336.0765,16.28935,0,16.28935,-16.28935,84.00017,20,0.05597742,64.04736,3.891044,81,21.15316
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.34065,0,0,-1,0,0,0,0,35.34065,38.87471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,38.87471,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,11.13066,0,0,-1,0,0,0,0,11.13066,12.24372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,12.24372,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,18.17405,0,0,-1,0,0,0,0,18.17405,19.99145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,19.99145,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,16.17091,0,0,-1,0,0,0,0,16.17091,17.788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,17.788,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,7.995798,0,0,-1,0,0,0,0,7.995798,8.795377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,8.795377,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,1.480748,0,0,-1,0,0,0,0,1.480748,1.628822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,1.628822,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,14.16082,0,0,-1,0,0,0,0,14.16082,15.5769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,15.5769,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05597742,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,12.69228,12.69228,81,0,22.761,12.69228,0,0,0,0,0,0,0,68.30772,64.89233,354.1758,0,64.89233,0,64.89233,145.5624,34.65765,0.05620662,13.96151,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,9.513465,9.513465,81,0,22.761,9.513465,73.34517,0,0,0,6.977667,0,0,71.48653,67.91221,289.2835,58.4031,74.88988,0,74.88988,216.6092,51.57352,0.05642571,10.46481,5.582133,81,65.38077
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,1.712544,1.712544,74.02834,0,20.99717,1.712544,912.0548,0,0,0,15.61934,0,0,72.31579,68.7,214.3936,125.804,84.31934,0,84.31934,296.6016,70.61928,0.05660183,1.883798,12.49547,81,141.4233
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,31.30799,31.30799,0,-1,0,31.30799,123.9354,0,0,0,38.80169,32.95578,31.30799,0,0,130.0743,201.6914,5.845911,0,5.845911,302.1475,71.93973,0.05659621,34.43879,31.04135,0,240.4931
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,29.75119,29.75119,0,0,0,29.75119,226.4467,0,0,0,67.37061,31.31704,29.75119,0,0,124.2284,206.9527,36.05356,0,36.05356,336.3509,80.08338,0.05656154,32.72631,53.89648,0,274.3233
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,88.1748,239.4009,36.44552,0,36.44552,370.9261,88.31557,0.05652655,0,29.15641,0,275.8464
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,53.91368,53.91368,0,0,0,53.91368,100.1811,0,7.105427E-15,0,54.01133,56.75124,53.91368,0,0,51.72927,272.2019,0,2.739912,-2.739912,368.038,87.62792,0.05652655,59.30505,43.20906,0,326.2132
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,54.77362,269.462,31.93303,0,31.93303,398.3324,94.84085,0.05649591,0,25.54643,0,301.395
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0.3544174,0,0,23.19501,0,0,0,0,22.84059,298.2017,22.84059,0,22.84059,420.0009,100,0.05647403,0,18.55601,0,321.3967
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,41.28275,41.28275,0,0,0,41.28275,107.8663,1.074653,0,0,44.53018,43.45552,41.28275,0,0,0,318.7582,0,0,0,420.0009,100,0.05647403,45.41103,35.62414,0,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,36.23763,36.23763,0,0,0,36.23763,78.73614,0,0,0,28.5321,38.14487,36.23763,0,0,0,318.7582,0,9.612763,-9.612763,409.8681,97.58745,0.05647403,39.86139,22.82568,0,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,10.68085,309.1455,6.376651,0,6.376651,415.9175,99.02779,0.05646792,0,5.10132,0,315.5221
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,20.1043,20.1043,0,0,0,20.1043,9.138578,0,0,0,1.837247,21.16242,20.1043,0,0,4.304198,314.8845,0,19.32517,-19.32517,395.547,94.17767,0.05646792,22.11473,1.469797,0,316.7217
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,36.30124,36.30124,0,-1,0,36.30124,0,0,7.105427E-15,0,0,38.21183,36.30124,0,0,25.77661,295.5593,0,38.21183,-38.21183,355.2682,84.5875,0.05646792,39.93136,0,0,295.5593
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.9195083,0.9195083,0,-1,0,0.9195083,0,0,1.110223E-16,0,0,0.9679035,0.9195083,0,0,68.23419,257.3474,0,0.9679035,-0.9679035,354.248,84.34458,0.05646792,1.011459,0,0,257.3474
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,16.85484,16.85484,0,-1,0,16.85484,0,0,3.552714E-15,0,0,17.74193,16.85484,0,0,69.30964,256.3795,0,17.74193,-17.74193,335.5463,79.89182,0.05646792,18.54032,0,0,256.3795
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,5.158441,5.158441,0,-1,0,5.158441,0,0,0,0,0,5.429938,5.158441,0,0,89.0229,238.6376,0,5.429938,-5.429938,329.8226,78.52905,0.05646792,5.674285,0,0,238.6376
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,24.4781,24.4781,0,-1,0,24.4781,0,0,3.552714E-15,0,0,25.76643,24.4781,0,0,95.05616,233.2077,0,25.76643,-25.76643,302.6624,72.06235,0.05646792,26.92591,0,0,233.2077
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,11.08708,11.08708,0,-1,0,11.08708,0,0,1.776357E-15,0,0,11.67061,11.08708,0,0,123.6855,207.4413,0,11.67061,-11.67061,290.3605,69.13332,0.05646792,12.19579,0,0,207.4413
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.4821841,0.4821841,0,-1,0,0.4821841,0,0,1.110223E-16,0,0,0.5075623,0.4821841,0,0,136.6529,195.7706,0,0.5075623,-0.5075623,289.8255,69.00594,0.05646792,0.5304025,0,0,195.7706
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.4096,27.4096,0,-1,0,27.4096,0,0,3.552714E-15,0,0,28.85221,27.4096,0,0,137.2168,195.2631,0,28.85221,-28.85221,259.4126,61.76479,0.05646792,30.15055,0,0,195.2631
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,9.681288,9.681288,0,-1,0,9.681288,0,0,1.776357E-15,0,0,10.19083,9.681288,0,0,169.2748,166.4109,0,10.19083,-10.19083,248.6705,59.20716,0.05646792,10.64942,0,0,166.4109
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,12.64431,12.64431,0,-1,0,12.64431,0,0,1.776357E-15,0,0,13.3098,12.64431,0,0,180.598,156.22,0,13.3098,-13.3098,234.6408,55.86674,0.05646792,13.90874,0,0,156.22
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,21.93008,21.93008,0,0,0,21.93008,0,0,3.552714E-15,0,0,23.0843,21.93008,0,0,195.3866,142.9102,0,23.0843,-23.0843,210.3078,50.07319,0.05646792,24.12309,0,0,142.9102
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,20.00745,20.00745,0,0,0,20.00745,0,0,3.552714E-15,0,0,21.06047,20.00745,0,0,221.0359,119.826,0,21.06047,-21.06047,188.1081,44.78756,0.05646792,22.0082,0,0,119.826
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,5.317268,5.317268,0,0,0,5.317268,321.3855,0,0,0,17.08893,5.597125,5.317268,0,0,244.4364,98.76548,11.4918,0,11.4918,199.0102,47.38329,0.05645691,5.848995,13.67114,0,115.8544
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,28.70308,28.70308,0,0,0,28.70308,123.3068,0,0,0,35.39285,30.21376,28.70308,0,0,232.9446,109.1081,5.179085,0,5.179085,203.9235,48.55312,0.05645196,31.57338,28.31428,0,144.5009
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,16.00776,16.00776,0,-1,0,16.00776,432.1346,0,0,0,69.17507,16.85028,16.00776,0,0,227.7655,113.7693,52.32479,0,52.32479,253.5632,60.37207,0.05640192,17.60854,55.34006,0,182.9444
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,1.609511,1.609511,0,0,0,1.609511,4147.154,0,0,0,66.74889,1.694222,1.609511,0,0,175.4407,160.8616,65.05466,0,65.05466,315.2794,75.06638,0.05633983,1.770462,53.39911,0,227.6105
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,43.64442,43.64442,0,0,0,43.64442,231.0232,0,0,0,100.8287,45.94149,43.64442,0,0,110.386,219.4108,54.88724,0,54.88724,367.3501,87.46413,0.05628755,48.00886,80.66299,0,320.2395
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,11.14609,11.14609,0,0,0,11.14609,992.3666,43.37852,0,0,110.61,11.73272,11.14609,0,0,55.4988,268.8093,55.4988,0,55.4988,420.0009,100,0.05623478,12.2607,88.48804,0,379.4193
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,17.41675,17.41675,0,0,0,17.41675,528.4998,73.71407,0,0,92.04749,18.33342,17.41675,0,0,0,318.7582,0,0,0,420.0009,100,0.05623478,19.15842,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,26.68738,26.68738,0,-1,0,26.68738,348.3659,64.87775,0,0,92.96973,28.09198,26.68738,0,0,0,318.7582,0,0,0,420.0009,100,0.05623478,29.35612,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,5.886477,5.886477,0,0,0,5.886477,1153.427,61.69991,0,0,67.8962,6.196292,5.886477,0,0,0,318.7582,0,0,0,420.0009,100,0.05623478,6.475125,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,60.76873,60.76873,0,0,0,60.76873,91.91517,0,0,0,55.85568,63.96709,60.76873,0,0,0,318.7582,0,8.111405,-8.111405,411.4507,97.96425,0.05623478,66.8456,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,21.12926,21.12926,0,0,0,21.12926,149.6167,0.358893,0,0,31.61289,22.24133,21.12926,0,0,9.012672,310.6468,9.012672,0,9.012672,420.0009,100,0.05622622,23.24219,25.29031,0,342.2597
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,45.34772,45.34772,0,0,0,45.34772,10.53627,0,7.105427E-15,0,4.777959,47.73445,45.34772,0,0,0,318.7582,0,42.95649,-42.95649,374.7207,89.21904,0.05622622,49.8825,3.822367,0,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,20.38724,20.38724,0,-1,0,20.38724,0,0,3.552714E-15,0,0,21.46025,20.38724,0,0,47.72943,275.8017,0,21.46025,-21.46025,352.0996,83.83308,0.05622622,22.42596,0,0,275.8017
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,19.7616,19.7616,0,-1,0,19.7616,0,0,3.552714E-15,0,0,20.80169,19.7616,0,0,71.57415,254.3415,0,20.80169,-20.80169,330.1727,78.6124,0.05622622,21.73776,0,0,254.3415
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,16.86351,16.86351,0,-1,0,16.86351,0,0,0,0,0,17.75106,16.86351,0,0,94.68713,233.5398,0,17.75106,-17.75106,311.4615,74.15735,0.05622622,18.54986,0,0,233.5398
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,10.18626,10.18626,0,-1,0,10.18626,0,0,0,0,0,10.72237,10.18626,0,0,114.4105,215.7887,0,10.72237,-10.72237,300.1591,71.46631,0.05622622,11.20488,0,0,215.7887
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,8.197448,8.197448,0,-1,0,8.197448,0,0,0,0,0,8.628893,8.197448,0,0,126.3243,205.0664,0,8.628893,-8.628893,291.0634,69.30068,0.05622622,9.017193,0,0,205.0664
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,19.34394,19.34394,0,-1,0,19.34394,0,0,0,0,0,20.36205,19.34394,0,0,135.9119,196.4375,0,20.36205,-20.36205,269.6,64.19034,0.05622622,21.27834,0,0,196.4375
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,9.946375,9.946375,0,-1,0,9.946375,0,0,0,0,0,10.46987,9.946375,0,0,158.5364,176.0754,0,10.46987,-10.46987,258.5638,61.56268,0.05622622,10.94101,0,0,176.0754
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1696,165.6056,0,0,0,258.5638,61.56268,0.05622622,0,0,0,165.6056
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,14.2842,14.2842,0,-1,0,14.2842,0,0,0,0,0,15.036,14.2842,0,0,170.1696,165.6056,0,15.036,-15.036,242.7144,57.78903,0.05622622,15.71262,0,0,165.6056
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,24.551,24.551,0,-1,0,24.551,0,0,3.552714E-15,0,0,25.84316,24.551,0,0,186.8763,150.5696,0,25.84316,-25.84316,215.4733,51.30307,0.05622622,27.0061,0,0,150.5696
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,16.18653,16.18653,0,0,0,16.18653,0,0,3.552714E-15,0,0,17.03845,16.18653,0,0,215.5909,124.7264,0,17.03845,-17.03845,197.5132,47.02687,0.05622622,17.80518,0,0,124.7264
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,3.415215,3.415215,0,0,0,3.415215,0,0,4.440892E-16,0,0,3.594963,3.415215,0,0,234.5225,107.688,0,3.594963,-3.594963,193.7238,46.12463,0.05622622,3.756736,0,0,107.688
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,238.5169,104.093,20.39708,0,20.39708,213.0742,50.73185,0.05620686,0,16.31767,0,124.4901
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,34.12357,34.12357,0,0,0,34.12357,140.9353,0,0,0,48.09217,35.91955,34.12357,0,0,218.1198,122.4504,12.17262,0,12.17262,224.6221,53.48136,0.05619531,37.53593,38.47374,0,170.5425
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,48.23837,48.23837,0,-1,0,48.23837,145.0412,0,0,0,69.9655,50.77723,48.23837,0,0,205.9472,133.4057,19.18827,0,19.18827,242.8257,57.81554,0.05617712,53.0622,55.9724,0,203.3712
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,32.34196,32.34196,0,0,0,32.34196,260.3573,0,0,0,84.20468,34.04417,32.34196,0,0,186.7589,150.6752,50.1605,0,50.1605,290.4122,69.14562,0.05612961,35.57616,67.36374,0,234.8799
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,16.72209,16.72209,0,0,0,16.72209,492.9999,0,0,0,82.43987,17.6022,16.72209,0,0,136.5984,195.8196,64.83768,0,64.83768,351.9226,83.79093,0.05606832,18.3943,65.9519,0,278.2595
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,51.49781,51.49781,0,0,0,51.49781,183.4873,0,0,0,94.49195,54.20823,51.49781,0,0,71.76077,254.1735,40.28373,0,40.28373,390.1391,92.89008,0.05603031,56.64759,75.59356,0,348.6655
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,6.706585,6.706585,0,0,0,6.706585,1342.542,51.50213,0,0,90.03873,7.059564,6.706585,0,0,31.47704,290.4289,31.47704,0,31.47704,420.0009,100,0.05600065,7.377244,72.03098,0,380.4676
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,11.1338,11.1338,0,-1,0,11.1338,914.8751,90.14055,0,0,101.8603,11.71979,11.1338,0,0,0,318.7582,0,0,0,420.0009,100,0.05600065,12.24718,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,25.16488,25.16488,0,0,0,25.16488,231.2924,31.71511,0,0,58.20446,26.48934,25.16488,0,0,0,318.7582,0,0,0,420.0009,100,0.05600065,27.68136,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,19.66199,19.66199,0,0,0,19.66199,199.4943,18.5277,0,0,39.22453,20.69683,19.66199,0,0,0,318.7582,0,0,0,420.0009,100,0.05600065,21.62818,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,57.33722,57.33722,0,0,0,57.33722,46.40219,0,0,0,26.60572,60.35497,57.33722,0,0,0,318.7582,0,33.74924,-33.74924,384.426,91.52982,0.05600065,63.07094,21.28458,0,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,37.49916,285.009,4.65492,0,4.65492,388.8421,92.58126,0.05599626,0,3.723936,0,289.6639
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,21.44398,21.44398,0,-1,0,21.44398,0,0,0,0,0,22.57261,21.44398,0,0,32.84423,289.1984,0,22.57261,-22.57261,365.0484,86.91612,0.05599626,23.58838,0,0,289.1984
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.92492,266.6258,0,0,0,365.0484,86.91612,0.05599626,0,0,0,266.6258
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,24.03132,24.03132,0,-1,0,24.03132,0,0,0,0,0,25.29612,24.03132,0,0,57.92492,266.6258,0,25.29612,-25.29612,338.384,80.56745,0.05599626,26.43445,0,0,266.6258
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.03172,241.3297,0,0,0,338.384,80.56745,0.05599626,0,0,0,241.3297
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,13.85005,13.85005,0,-1,0,13.85005,0,0,1.776357E-15,0,0,14.579,13.85005,0,0,86.03172,241.3297,0,14.579,-14.579,323.0164,76.9085,0.05599626,15.23506,0,0,241.3297
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,15.47699,15.47699,0,-1,0,15.47699,0,0,0,0,0,16.29157,15.47699,0,0,102.2306,226.7507,0,16.29157,-16.29157,305.8435,72.81974,0.05599626,17.02469,0,0,226.7507
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,19.68303,19.68303,0,-1,0,19.68303,0,0,3.552714E-15,0,0,20.71897,19.68303,0,0,120.3324,210.4591,0,20.71897,-20.71897,284.0038,67.61982,0.05599626,21.65133,0,0,210.4591
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,7.425289,7.425289,0,-1,0,7.425289,0,0,8.881784E-16,0,0,7.816093,7.425289,0,0,143.3534,189.7401,0,7.816093,-7.816093,275.7649,65.65819,0.05599626,8.167817,0,0,189.7401
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.038,181.924,0,0,0,275.7649,65.65819,0.05599626,0,0,0,181.924
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.038,181.924,0,0,0,275.7649,65.65819,0.05599626,0,0,0,181.924
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,7.258238,7.258238,0,0,0,7.258238,0,0,8.881784E-16,0,0,7.640251,7.258238,0,0,152.038,181.924,0,7.640251,-7.640251,267.7114,63.74068,0.05599626,7.984062,0,0,181.924
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,3.600272,3.600272,0,0,0,3.600272,0,0,4.440892E-16,0,0,3.789761,3.600272,0,0,160.5272,174.2838,0,3.789761,-3.789761,263.7166,62.78955,0.05599626,3.9603,0,0,174.2838
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,25.80946,25.80946,0,0,0,25.80946,24.55283,0,3.552714E-15,0,6.336953,27.16785,25.80946,0,0,164.738,170.494,0,20.8309,-20.8309,241.759,57.56154,0.05599626,28.3904,5.069562,0,176.831
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,8.370527,8.370527,0,0,0,8.370527,127.464,0,0,0,10.66941,8.811082,8.370527,0,0,187.8834,149.6631,1.858325,0,1.858325,243.5219,57.98129,0.05599451,9.207581,8.535525,0,160.3325
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,186.0251,151.3356,23.64535,0,23.64535,265.9539,63.32222,0.05597225,0,18.91628,0,174.981
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,162.3798,172.6164,39.68246,0,39.68246,303.5999,72.28556,0.05593494,0,31.74597,0,212.2989
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,9.780416,9.780416,0,0,0,9.780416,528.2159,0,0,0,51.66171,10.29517,9.780416,0,0,122.6973,208.3306,41.36654,0,41.36654,342.8437,81.62929,0.05589609,10.75846,41.32937,0,259.9924
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,81.33077,245.5605,46.88874,0,46.88874,387.3263,92.22035,0.05585212,0,37.51099,0,292.4492
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,9.741366,0,0,44.18341,0,0,0,0,34.44204,287.7604,34.44204,0,34.44204,420.0009,100,0.05581987,0,35.34673,0,331.9438
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,12.65648,12.65648,0,-1,0,12.65648,172.9975,8.572788,0,0,21.8954,13.32261,12.65648,0,0,0,318.7582,0,0,0,420.0009,100,0.05581987,13.92213,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,26.98438,26.98438,0,0,0,26.98438,108.0896,0.7626911,0,0,29.1673,28.40461,26.98438,0,0,0,318.7582,0,0,0,420.0009,100,0.05581987,29.68281,23.33384,0,347.9255
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,50.88871,50.88871,0,0,0,50.88871,18.72996,0,7.105427E-15,0,9.531434,53.56706,50.88871,0,0,0,318.7582,0,44.03563,-44.03563,373.5832,88.9482,0.05581987,55.97758,7.625147,0,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,20.24825,20.24825,0,0,0,20.24825,74.21961,0,0,0,15.02817,21.31395,20.24825,0,0,48.92847,274.7226,0,6.285775,-6.285775,366.9574,87.37064,0.05581987,22.27308,12.02254,0,289.7508
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,21.21252,21.21252,0,0,0,21.21252,16.95999,0,0,0,3.597641,22.32897,21.21252,0,0,55.91267,268.4368,0,18.73133,-18.73133,347.2129,82.66956,0.05581987,23.33377,2.878113,0,272.0345
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,6.049553,6.049553,0,-1,0,6.049553,0,0,8.881784E-16,0,0,6.367951,6.049553,0,0,76.72525,249.7055,0,6.367951,-6.367951,340.5005,81.07138,0.05581987,6.654509,0,0,249.7055
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,4.830278,4.830278,0,-1,0,4.830278,0,0,8.881784E-16,0,0,5.084503,4.830278,0,0,83.80075,243.3376,0,5.084503,-5.084503,335.1409,79.7953,0.05581987,5.313305,0,0,243.3376
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,27.44962,27.44962,0,-1,0,27.44962,0,0,3.552714E-15,0,0,28.89433,27.44962,0,0,89.4502,238.2531,0,28.89433,-28.89433,304.6836,72.54358,0.05581987,30.19458,0,0,238.2531
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,13.2677,13.2677,0,-1,0,13.2677,0,0,1.776357E-15,0,0,13.966,13.2677,0,0,121.555,209.3587,0,13.966,-13.966,289.9622,69.03848,0.05581987,14.59447,0,0,209.3587
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,8.702732,8.702732,0,-1,0,8.702732,0,0,0,0,0,9.160771,8.702732,0,0,137.0728,195.3927,0,9.160771,-9.160771,280.3059,66.73936,0.05581987,9.573006,0,0,195.3927
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.15622,29.15622,0,-1,0,29.15622,0,0,3.552714E-15,0,0,30.69076,29.15622,0,0,147.2514,186.2319,0,30.69076,-30.69076,247.955,59.03678,0.05581987,32.07184,0,0,186.2319
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3523,155.5412,0,0,0,247.955,59.03678,0.05581987,0,0,0,155.5412
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3523,155.5412,0,0,0,247.955,59.03678,0.05581987,0,0,0,155.5412
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,24.17536,24.17536,0,-1,0,24.17536,0,0,3.552714E-15,0,0,25.44775,24.17536,0,0,181.3523,155.5412,0,25.44775,-25.44775,221.1307,52.65006,0.05581987,26.5929,0,0,155.5412
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6275,130.0934,0,0,0,221.1307,52.65006,0.05581987,0,0,0,130.0934
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.7972906,0.7972906,0,0,0,0.7972906,0,0,1.110223E-16,0,0,0.8392532,0.7972906,0,0,209.6275,130.0934,0,0.8392532,-0.8392532,220.246,52.43943,0.05581987,0.8770196,0,0,130.0934
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,34.44904,34.44904,0,0,0,34.44904,0,0,0,0,0,36.26215,34.44904,0,0,210.56,129.2542,0,36.26215,-36.26215,182.0224,43.33858,0.05581987,37.89395,0,0,129.2542
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,30.33209,30.33209,0,0,0,30.33209,40.8564,0,0,0,12.3926,31.92852,30.33209,0,0,250.8513,92.99203,0,19.53592,-19.53592,161.4297,38.43557,0.05581987,33.3653,9.914081,0,105.3846
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,9.137006,9.137006,0,0,0,9.137006,438.9209,0,0,0,40.10423,9.617901,9.137006,0,0,272.5579,73.45612,30.48633,0,30.48633,190.3516,45.32172,0.05579135,10.05071,32.08338,0,113.5603
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,41.98092,41.98092,0,-1,0,41.98092,115.6826,0,0,0,48.56461,44.19044,41.98092,0,0,242.0716,100.8938,4.374161,0,4.374161,194.5013,46.30973,0.05578726,46.17901,38.85168,0,149.4584
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,33.92887,33.92887,0,0,0,33.92887,203.9547,0,0,0,69.19952,35.7146,33.92887,0,0,237.6974,104.8306,33.48492,0,33.48492,226.2679,53.87319,0.05575598,37.32176,55.35961,0,174.0301
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,9.741961,9.741961,0,0,0,9.741961,689.4528,0,0,0,67.16622,10.2547,9.741961,0,0,204.2125,134.967,56.91153,0,56.91153,280.2589,66.72817,0.05570289,10.71616,53.73298,0,202.1332
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,28.20766,28.20766,0,0,0,28.20766,269.8195,0,0,0,76.10978,29.69227,28.20766,0,0,147.301,186.1873,46.4175,0,46.4175,324.2944,77.21279,0.05565966,31.02843,60.88782,0,262.2971
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,59.49895,59.49895,0,0,0,59.49895,101.0692,0,0,0,60.13513,62.63047,59.49895,0,0,100.8835,227.9631,0,2.495347,-2.495347,321.6641,76.58652,0.05565966,65.44884,48.1081,0,288.0982
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,38.08701,38.08701,0,-1,0,38.08701,189.5197,0,0,0,72.1824,40.09159,38.08701,0,0,103.6561,225.4678,32.09081,0,32.09081,352.1081,83.83509,0.05562982,41.89571,57.74592,0,297.6501
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,25.68258,25.68258,0,0,0,25.68258,280.4748,0,0,0,72.03316,27.0343,25.68258,0,0,71.56526,254.3495,44.99887,0,44.99887,394.7978,93.99928,0.05558802,28.25084,57.62653,0,326.3827
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,28.28668,28.28668,0,0,0,28.28668,165.9652,0,0,0,46.94604,29.77545,28.28668,0,0,26.56639,294.8485,17.17059,0,17.17059,411.0872,97.87771,0.05557209,31.11535,37.55684,0,341.7945
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,2.302211,2.302211,0,0,0,2.302211,851.6437,7.787452,0,0,19.60663,2.42338,2.302211,0,0,9.395802,310.302,9.395802,0,9.395802,420.0009,100,0.05556338,2.532432,15.68531,0,329.9086
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,47.48635,47.48635,0,0,0,47.48635,9.641842,0,7.105427E-15,0,4.578559,49.98563,47.48635,0,0,0,318.7582,0,45.40707,-45.40707,372.1376,88.60401,0.05556338,52.23499,3.662847,0,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,10.32569,10.32569,0,-1,0,10.32569,0,0,0,0,0,10.86914,10.32569,0,0,50.4523,273.3512,0,10.86914,-10.86914,360.6805,85.87614,0.05556338,11.35826,0,0,273.3512
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,10.42757,10.42757,0,-1,0,10.42757,0,0,1.776357E-15,0,0,10.97639,10.42757,0,0,62.52913,262.482,0,10.97639,-10.97639,349.1104,83.12135,0.05556338,11.47033,0,0,262.482
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,18.1105,18.1105,0,-1,0,18.1105,0,0,0,0,0,19.06369,18.1105,0,0,74.72512,251.5056,0,19.06369,-19.06369,329.0155,78.33686,0.05556338,19.92155,0,0,251.5056
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,21.21322,21.21322,0,-1,0,21.21322,0,0,3.552714E-15,0,0,22.3297,21.21322,0,0,95.907,232.4419,0,22.3297,-22.3297,305.4779,72.73269,0.05556338,23.33454,0,0,232.4419
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,10.45303,10.45303,0,-1,0,10.45303,0,0,1.776357E-15,0,0,11.00319,10.45303,0,0,120.7178,210.1122,0,11.00319,-11.00319,293.8795,69.97118,0.05556338,11.49833,0,0,210.1122
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.17985,38.17985,0,-1,0,38.17985,0,0,7.105427E-15,0,0,40.18932,38.17985,0,0,132.9435,199.109,0,40.18932,-40.18932,251.5163,59.8847,0.05556338,41.99784,0,0,199.109
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.51481,33.51481,0,-1,0,33.51481,0,0,7.105427E-15,0,0,35.27874,33.51481,0,0,177.5983,158.9197,0,35.27874,-35.27874,214.3292,51.03066,0.05556338,36.86629,0,0,158.9197
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,12.33796,12.33796,0,-1,0,12.33796,0,0,1.776357E-15,0,0,12.98733,12.33796,0,0,216.797,123.641,0,12.98733,-12.98733,200.6393,47.77118,0.05556338,13.57176,0,0,123.641
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,15.52849,15.52849,0,-1,0,15.52849,0,0,1.776357E-15,0,0,16.34577,15.52849,0,0,231.2273,110.6536,0,16.34577,-16.34577,183.4094,43.66882,0.05556338,17.08133,0,0,110.6536
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.57733,35.57733,0,-1,0,35.57733,0,0,7.105427E-15,0,0,37.44982,35.57733,0,0,249.3893,94.30787,0,37.44982,-37.44982,143.9338,34.26989,0.05556338,39.13506,0,0,94.30787
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,2.95962,2.95962,0,0,0,2.95962,0,0,0,0,0,3.11539,2.95962,0,0,291.0002,56.85805,0,3.11539,-3.11539,140.6499,33.48801,0.05556338,3.255582,0,0,56.85805
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.56502,29.56502,0,0,0,29.56502,0,0,3.552714E-15,0,0,31.12108,29.56502,0,0,294.4617,53.74266,0,31.12108,-31.12108,107.8454,25.67743,0.05556338,32.52153,0,0,53.74266
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,329.0407,22.62158,20.46321,0,20.46321,127.2585,30.29959,0.05554441,0,16.37057,0,43.08479
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,22.73928,22.73928,0,0,0,22.73928,223.4799,0,0,0,50.81771,23.93608,22.73928,0,0,308.5775,41.03847,26.88163,0,26.88163,152.7607,36.37151,0.05551951,25.0132,40.65417,0,91.85618
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,5.753264,5.753264,0,-1,0,5.753264,1077.465,0,0,0,61.98943,6.056067,5.753264,0,0,281.6959,65.23193,55.93336,0,55.93336,205.8237,49.00555,0.05546777,6.32859,49.59154,0,127.2214
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,52.45334,52.45334,0,0,0,52.45334,177.5509,0,0,0,93.13137,55.21404,52.45334,0,0,225.7625,115.572,37.91733,0,37.91733,241.7952,57.57018,0.05543276,57.69867,74.5051,0,208.7033
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,0,0,0,88.03049,0,0,0,0,187.8452,149.6976,88.03049,0,88.03049,325.3083,77.4542,0.05535163,0,70.42439,0,237.728
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,4.712221,4.712221,0,0,0,4.712221,2167.366,0,0,0,102.1311,4.960232,4.712221,0,0,99.8147,228.925,97.17085,0,97.17085,417.4927,99.40282,0.05526235,5.183443,81.70487,0,331.0561
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,3.429896,3.429896,0,0,0,3.429896,2626.966,83.84795,0,0,90.10221,3.610417,3.429896,0,0,2.643841,316.3788,2.643841,0,2.643841,420.0009,100,0.05525992,3.772886,72.08176,0,406.481
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,40.54095,40.54095,0,-1,0,40.54095,183.2303,31.60864,0,0,74.28333,42.67469,40.54095,0,0,0,318.7582,0,0,0,420.0009,100,0.05525992,44.59505,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,45.58219,45.58219,0,0,0,45.58219,145.4551,18.32037,0,0,66.30162,47.98125,45.58219,0,0,0,318.7582,0,0,0,420.0009,100,0.05525992,50.14041,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,12.37706,12.37706,0,0,0,12.37706,351.9025,30.52671,0,0,43.55519,13.02849,12.37706,0,0,0,318.7582,0,0,0,420.0009,100,0.05525992,13.61477,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05525992,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,9.240422,9.240422,0,0,0,9.240422,41.19576,0,0,0,3.806662,9.72676,9.240422,0,0,0,318.7582,0,5.920098,-5.920098,413.7605,98.51421,0.05525992,10.16446,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,4.681905,4.681905,0,-1,0,4.681905,0,0,0,0,0,4.928321,4.681905,0,0,6.577887,312.8381,0,4.928321,-4.928321,408.5656,97.27733,0.05525992,5.150095,0,0,312.8381
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0538,307.9098,0,0,0,408.5656,97.27733,0.05525992,0,0,0,307.9098
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,4.712341,4.712341,0,-1,0,4.712341,0,0,8.881784E-16,0,0,4.960359,4.712341,0,0,12.0538,307.9098,0,4.960359,-4.960359,403.3369,96.03241,0.05525992,5.183575,0,0,307.9098
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,7.775439,7.775439,0,-1,0,7.775439,0,0,1.776357E-15,0,0,8.184672,7.775439,0,0,17.56531,302.9495,0,8.184672,-8.184672,394.7095,93.97827,0.05525992,8.552983,0,0,302.9495
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,16.17659,16.17659,0,-1,0,16.17659,0,0,0,0,0,17.02799,16.17659,0,0,26.65939,294.7648,0,17.02799,-17.02799,376.7604,89.70469,0.05525992,17.79425,0,0,294.7648
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.17198,31.17198,0,-1,0,31.17198,0,0,7.105427E-15,0,0,32.81261,31.17198,0,0,45.57938,277.7368,0,32.81261,-32.81261,342.1729,81.46958,0.05525992,34.28918,0,0,277.7368
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,18.19859,18.19859,0,-1,0,18.19859,0,0,3.552714E-15,0,0,19.15641,18.19859,0,0,82.03783,244.9242,0,19.15641,-19.15641,321.9803,76.66182,0.05525992,20.01845,0,0,244.9242
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,4.571432,4.571432,0,-1,0,4.571432,0,0,8.881784E-16,0,0,4.812034,4.571432,0,0,103.3227,225.7678,0,4.812034,-4.812034,316.908,75.45412,0.05525992,5.028575,0,0,225.7678
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,20.89899,20.89899,0,-1,0,20.89899,0,0,0,0,0,21.99894,20.89899,0,0,108.6694,220.9557,0,21.99894,-21.99894,293.719,69.93297,0.05525992,22.98889,0,0,220.9557
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,8.600439,8.600439,0,-1,0,8.600439,0,0,0,0,0,9.053094,8.600439,0,0,133.1127,198.9568,0,9.053094,-9.053094,284.1762,67.66087,0.05525992,9.460484,0,0,198.9568
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,16.56991,16.56991,0,0,0,16.56991,0,0,0,0,0,17.44201,16.56991,0,0,143.1717,189.9037,0,17.44201,-17.44201,265.7907,63.28338,0.05525992,18.22691,0,0,189.9037
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,6.189602,6.189602,0,0,0,6.189602,0,0,8.881784E-16,0,0,6.515371,6.189602,0,0,162.5517,172.4617,0,6.515371,-6.515371,258.9229,61.6482,0.05525992,6.808563,0,0,172.4617
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,33.44938,33.44938,0,0,0,33.44938,44.7056,0,0,0,14.95375,35.20987,33.44938,0,0,169.791,165.9463,0,20.25612,-20.25612,237.5711,56.56444,0.05525992,36.79431,11.963,0,180.9001
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,13.65694,13.65694,0,0,0,13.65694,108.4896,0,0,0,14.81636,14.37573,13.65694,0,0,192.2978,145.6902,0.4406362,0,0.4406362,237.9891,56.66397,0.05525952,15.02264,11.85309,0,160.5065
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,32.05193,32.05193,0,-1,0,32.05193,47.14075,0,0,0,15.10952,33.73887,32.05193,0,0,191.8572,146.0868,0,18.62935,-18.62935,218.3521,51.98848,0.05525952,35.25712,12.08762,0,161.1963
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,26.63963,26.63963,0,0,0,26.63963,217.0858,0,0,0,57.83086,28.04171,26.63963,0,0,212.5565,127.4574,29.78915,0,29.78915,246.6125,58.71716,0.05523221,29.30359,46.26469,0,185.2883
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,24.88951,24.88951,0,0,0,24.88951,243.6069,0,0,0,60.63256,26.19949,24.88951,0,0,182.7673,154.2676,34.43307,0,34.43307,279.2786,66.49478,0.05520068,27.37847,48.50605,0,214.9002
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,16.64145,16.64145,0,0,0,16.64145,403.8237,0,0,0,67.20211,17.51731,16.64145,0,0,148.3342,185.2574,49.6848,0,49.6848,326.4138,77.71741,0.05515524,18.30559,53.76168,0,252.4595
