Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,13.25609,13.25609,0,0,0,13.25609,691.9656,0,0,0,91.72761,13.95378,13.25609,0,0,98.64944,229.9737,77.77383,0,77.77383,400.1965,95.28469,0.05508427,14.5817,73.38209,0,321.7013
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,7.839246,7.839246,0,-1,0,7.839246,396.4381,1.950308,0,0,31.07776,8.251839,7.839246,0,0,20.87562,299.9702,20.87562,0,20.87562,420.0009,100,0.05506526,8.623171,24.86221,0,331.0479
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,81.74373,81.74373,20.25,0,7.39125,81.74373,15.50852,0,1.421085E-14,0,12.67724,64.73024,61.49373,0,0,0,318.7582,0,52.053,-52.053,365.1322,86.93606,0.05506526,89.91811,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,70.09371,70.09371,20.25,0,7.39125,70.09371,24.84577,0,0,0,17.41533,52.46706,49.84371,0,0,57.83667,266.7052,0,35.05174,-35.05174,328.1844,78.13898,0.05506526,77.10308,13.93226,81,284.1205
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,13.05028,13.05028,81,0,22.761,13.05028,143.9549,0,0,0,18.78652,0,0,67.94971,64.55223,96.78304,231.6535,83.33875,0,83.33875,407.2465,96.96325,0.05527152,14.35531,15.02921,81,250.44
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,22.52743,22.52743,0,0,0,22.52743,19.27869,0,0,0,4.342994,23.71309,22.52743,0,0,13.44429,306.6584,0,19.37009,-19.37009,386.8286,92.10186,0.05527152,24.78018,3.474395,0,311.0013
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.96662,287.2883,0,0,0,386.8286,92.10186,0.05527152,0,0,0,287.2883
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.28123,32.28123,0,-1,0,32.28123,0,0,7.105427E-15,0,0,33.98024,32.28123,0,0,34.96662,287.2883,0,33.98024,-33.98024,351.0103,83.57371,0.05527152,35.50935,0,0,287.2883
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,60.13654,60.13654,0,-1,0,60.13654,0,0,7.105427E-15,0,0,63.30163,60.13654,0,0,72.72244,253.308,0,63.30163,-63.30163,284.2845,67.68665,0.05527152,66.1502,0,0,253.308
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,14.15924,14.15924,0,-1,0,14.15924,0,0,1.776357E-15,0,0,14.90447,14.15924,0,0,143.0576,190.0064,0,14.90447,-14.90447,268.5738,63.94602,0.05527152,15.57517,0,0,190.0064
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,20.04891,20.04891,0,-1,0,20.04891,0,0,3.552714E-15,0,0,21.10412,20.04891,0,0,159.6181,175.1019,0,21.10412,-21.10412,246.3281,58.64944,0.05527152,22.0538,0,0,175.1019
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.99526,37.99526,0,-1,0,37.99526,0,0,7.105427E-15,0,0,39.99501,37.99526,0,0,183.0671,153.9978,0,39.99501,-39.99501,204.1697,48.61173,0.05527152,41.79479,0,0,153.9978
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,10.28975,10.28975,0,-1,0,10.28975,0,0,1.776357E-15,0,0,10.83132,10.28975,0,0,227.506,114.0028,0,10.83132,-10.83132,192.7525,45.89335,0.05527152,11.31873,0,0,114.0028
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5408,103.1715,0,0,0,192.7525,45.89335,0.05527152,0,0,0,103.1715
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.34394,31.34394,0,-1,0,31.34394,0,0,0,0,0,32.99362,31.34394,0,0,239.5408,103.1715,0,32.99362,-32.99362,157.9741,37.61282,0.05527152,34.47833,0,0,103.1715
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,13.47527,13.47527,0,-1,0,13.47527,0,0,1.776357E-15,0,0,14.18449,13.47527,0,0,276.2004,70.17786,0,14.18449,-14.18449,143.0224,34.05288,0.05527152,14.8228,0,0,70.17786
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.9609,55.99337,0,0,0,143.0224,34.05288,0.05527152,0,0,0,55.99337
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.9609,55.99337,0,0,0,143.0224,34.05288,0.05527152,0,0,0,55.99337
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,56.29674,56.29674,20.25,0,7.39125,56.29674,20.09701,0,0,0,11.31396,37.94394,36.04674,0,0,291.9609,55.99337,0,26.62997,-26.62997,114.9519,27.36945,0.05527152,61.92641,9.051171,81,67.30733
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,15.39789,15.39789,81,0,22.761,15.39789,139.7325,0,0,0,21.51586,0,0,65.60211,62.32201,321.5498,29.3634,83.83787,0,83.83787,194.4875,46.30645,0.05547676,16.93768,17.21269,81,50.87926
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,35.72343,35.72343,0,-1,0,35.72343,98.25781,0,0,0,35.10106,37.60361,35.72343,0,0,237.7119,104.8175,0,2.502549,-2.502549,191.8496,45.67838,0.05547676,39.29577,28.08085,0,139.9185
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,15.59753,15.59753,0,0,0,15.59753,389.0321,0,0,0,60.67941,16.41846,15.59753,0,0,240.4926,102.3149,44.26096,0,44.26096,233.8392,55.67589,0.05543629,17.15729,48.54353,0,162.9943
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,47.78525,47.78525,0,0,0,47.78525,115.9484,0,0,0,55.40625,50.30026,47.78525,0,0,196.2316,142.1498,5.105987,0,5.105987,238.6832,56.82921,0.05543163,52.56377,44.325,0,197.556
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,22.45937,22.45937,0,0,0,22.45937,249.0211,0,0,0,55.92857,23.64145,22.45937,0,0,191.1256,146.7452,32.28713,0,32.28713,269.3134,64.12212,0.05540215,24.70531,44.74286,0,202.6738
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,24.55088,24.55088,0,0,0,24.55088,277.2045,0,0,0,68.05614,25.84303,24.55088,0,0,158.8385,175.8036,42.21312,0,42.21312,309.3603,73.65707,0.05536366,27.00597,54.44492,0,243.8597
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,51.58035,51.58035,0,-1,0,51.58035,149.0497,0,0,0,76.88035,54.2951,51.58035,0,0,116.6254,213.7954,22.58524,0,22.58524,330.7866,78.75854,0.05534308,56.73838,61.50428,0,290.6758
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,21.88383,21.88383,0,0,0,21.88383,248.7141,0,0,0,54.42816,23.03561,21.88383,0,0,94.04012,234.1221,31.39255,0,31.39255,360.5681,85.84938,0.05531451,24.07221,43.54253,0,288.5503
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,62.64758,262.3754,25.98417,0,25.98417,385.2189,91.7186,0.05529088,0,20.78733,0,288.3596
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,24.45813,24.45813,0,0,0,24.45813,58.86156,0,0,0,14.39644,25.7454,24.45813,0,0,36.66341,285.7612,0,11.34896,-11.34896,373.256,88.8703,0.05529088,26.90394,11.51715,0,300.1576
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,17.85506,17.85506,0,0,0,17.85506,19.8201,0,3.552714E-15,0,3.538891,18.7948,17.85506,0,0,49.27337,274.4122,0,15.25591,-15.25591,357.1749,85.04147,0.05529088,19.64057,2.831113,0,277.9511
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.74928,31.74928,0,-1,0,31.74928,0,0,7.105427E-15,0,0,33.42029,31.74928,0,0,66.22438,259.1563,0,33.42029,-33.42029,321.9468,76.65385,0.05529088,34.92421,0,0,259.1563
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.44004,30.44004,0,-1,0,30.44004,0,0,3.552714E-15,0,0,32.04215,30.44004,0,0,103.358,225.736,0,32.04215,-32.04215,288.1714,68.6121,0.05529088,33.48405,0,0,225.736
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.80742,28.80742,0,-1,0,28.80742,0,0,0,0,0,30.3236,28.80742,0,0,138.9604,193.6938,0,30.3236,-30.3236,256.2075,61.00167,0.05529088,31.68816,0,0,193.6938
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,4.277204,4.277204,0,-1,0,4.277204,0,0,0,0,0,4.50232,4.277204,0,0,172.6533,163.3702,0,4.50232,-4.50232,251.4617,59.8717,0.05529088,4.704925,0,0,163.3702
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,3.855523,3.855523,0,-1,0,3.855523,0,0,8.881784E-16,0,0,4.058445,3.855523,0,0,177.6559,158.8679,0,4.058445,-4.058445,247.1837,58.85314,0.05529088,4.241076,0,0,158.8679
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,18.2985,18.2985,0,-1,0,18.2985,0,0,3.552714E-15,0,0,19.26158,18.2985,0,0,182.1653,154.8095,0,19.26158,-19.26158,226.8802,54.01899,0.05529088,20.12835,0,0,154.8095
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,7.683928,7.683928,0,-1,0,7.683928,0,0,0,0,0,8.088346,7.683928,0,0,203.567,135.5479,0,8.088346,-8.088346,218.3543,51.98902,0.05529088,8.452321,0,0,135.5479
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,10.1118,10.1118,0,-1,0,10.1118,0,0,1.776357E-15,0,0,10.644,10.1118,0,0,212.5541,127.4595,0,10.644,-10.644,207.1346,49.31766,0.05529088,11.12298,0,0,127.4595
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,15.19315,15.19315,0,-1,0,15.19315,0,0,1.776357E-15,0,0,15.99279,15.19315,0,0,224.3808,116.8156,0,15.99279,-15.99279,190.2767,45.30388,0.05529088,16.71247,0,0,116.8156
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,9.856013,9.856013,0,-1,0,9.856013,0,0,0,0,0,10.37475,9.856013,0,0,242.1505,100.8228,0,10.37475,-10.37475,179.3407,42.70009,0.05529088,10.84161,0,0,100.8228
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,4.406266,4.406266,0,0,0,4.406266,0,0,0,0,0,4.638175,4.406266,0,0,253.678,90.44801,0,4.638175,-4.638175,174.4517,41.53603,0.05529088,4.846892,0,0,90.44801
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.8315,85.80984,0,0,0,174.4517,41.53603,0.05529088,0,0,0,85.80984
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,22.06737,22.06737,0,0,0,22.06737,68.17685,0,0,0,15.04484,23.22881,22.06737,0,0,258.8315,85.80984,0,8.183974,-8.183974,165.825,39.48207,0.05529088,24.27411,12.03587,0,100.8547
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,19.85431,19.85431,0,0,0,19.85431,184.3352,0,0,0,36.59849,20.89928,19.85431,0,0,267.9248,77.62586,15.69921,0,15.69921,180.7186,43.02815,0.05527661,21.83975,29.27879,0,114.2243
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,252.2256,91.75515,67.11581,0,67.11581,244.3902,58.18804,0.05521571,0,53.69265,0,158.871
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,35.37497,35.37497,0,0,0,35.37497,278.1714,0,0,0,98.40305,37.23681,35.37497,0,0,185.1098,152.1594,61.16624,0,61.16624,302.4176,72.00405,0.05516033,38.91247,78.72244,0,250.5624
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,2.307784,2.307784,0,0,0,2.307784,4994.079,0,0,0,115.2525,2.429246,2.307784,0,0,123.9436,207.209,112.8233,0,112.8233,409.4512,97.48818,0.05505845,2.538562,92.20202,0,322.4615
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,28.26604,28.26604,0,0,0,28.26604,417.1581,77.04004,0,0,117.9141,29.75373,28.26604,0,0,11.12031,308.7499,11.12031,0,11.12031,420.0009,100,0.05504843,31.09265,94.33126,0,426.664
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,12.55847,12.55847,0,0,0,12.55847,980.5775,109.9261,0,0,123.1456,13.21945,12.55847,0,0,0,318.7582,0,0,0,420.0009,100,0.05504843,13.81432,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,38.1674,38.1674,0,-1,0,38.1674,289.8406,70.4484,0,0,110.6246,40.1762,38.1674,0,0,0,318.7582,0,0,0,420.0009,100,0.05504843,41.98413,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,42.38699,42.38699,0,0,0,42.38699,217.4261,47.54247,0,0,92.16035,44.61788,42.38699,0,0,0,318.7582,0,0,0,420.0009,100,0.05504843,46.62569,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,3.028005,3.028005,0,0,0,3.028005,1991.036,57.10131,0,0,60.28869,3.187374,3.028005,0,0,0,318.7582,0,0,0,420.0009,100,0.05504843,3.330806,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,47.23877,47.23877,0,0,0,47.23877,45.50013,0,0,0,21.4937,49.72502,47.23877,0,0,0,318.7582,0,28.23132,-28.23132,390.2424,92.91467,0.05504843,51.96264,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,54.15771,54.15771,0,0,0,54.15771,6.354984,0,7.105427E-15,0,3.441714,57.00812,54.15771,0,0,31.36813,290.5269,0,53.56641,-53.56641,333.7785,79.4709,0.05504843,59.57349,2.753371,0,293.9686
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.12039,38.12039,0,-1,0,38.12039,0,0,7.105427E-15,0,0,40.12672,38.12039,0,0,90.88636,236.9605,0,40.12672,-40.12672,291.4812,69.40015,0.05504843,41.93243,0,0,236.9605
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,14.36854,14.36854,0,-1,0,14.36854,0,0,1.776357E-15,0,0,15.12478,14.36854,0,0,135.4716,196.8338,0,15.12478,-15.12478,275.5383,65.60422,0.05504843,15.80539,0,0,196.8338
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2769,181.709,0,0,0,275.5383,65.60422,0.05504843,0,0,0,181.709
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,6.812693,6.812693,0,-1,0,6.812693,0,0,8.881784E-16,0,0,7.171256,6.812693,0,0,152.2769,181.709,0,7.171256,-7.171256,267.9791,63.80442,0.05504843,7.493963,0,0,181.709
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,5.929064,5.929064,0,-1,0,5.929064,0,0,0,0,0,6.24112,5.929064,0,0,160.245,174.5378,0,6.24112,-6.24112,261.4004,62.23806,0.05504843,6.521971,0,0,174.5378
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,18.79442,18.79442,0,-1,0,18.79442,0,0,0,0,0,19.7836,18.79442,0,0,167.1796,168.2966,0,19.7836,-19.7836,240.5466,57.2729,0.05504843,20.67386,0,0,168.2966
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,16.16068,16.16068,0,-1,0,16.16068,0,0,3.552714E-15,0,0,17.01124,16.16068,0,0,189.1613,148.513,0,17.01124,-17.01124,222.6152,53.00352,0.05504843,17.77674,0,0,148.513
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,9.832002,9.832002,0,-1,0,9.832002,0,0,1.776357E-15,0,0,10.34947,9.832002,0,0,208.0627,131.5018,0,10.34947,-10.34947,211.7059,50.40607,0.05504843,10.8152,0,0,131.5018
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.5621,121.1523,0,0,0,211.7059,50.40607,0.05504843,0,0,0,121.1523
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.17817,37.17817,0,-1,0,37.17817,0,0,0,0,0,39.13492,37.17817,0,0,219.5621,121.1523,0,39.13492,-39.13492,170.4541,40.58423,0.05504843,40.89599,0,0,121.1523
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,10.66307,10.66307,0,0,0,10.66307,0,0,0,0,0,11.22428,10.66307,0,0,263.0454,82.0174,0,11.22428,-11.22428,158.6227,37.76722,0.05504843,11.72937,0,0,82.0174
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,18.47605,18.47605,0,0,0,18.47605,0,0,3.552714E-15,0,0,19.44847,18.47605,0,0,275.5168,70.79311,0,19.44847,-19.44847,138.1222,32.88617,0.05504843,20.32366,0,0,70.79311
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,21.54458,21.54458,0,0,0,21.54458,51.59518,0,3.552714E-15,0,11.11596,22.6785,21.54458,0,0,297.1262,51.34464,0,11.56254,-11.56254,125.9342,29.98427,0.05504843,23.69904,8.892771,0,62.4606
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,3.744803,3.744803,0,0,0,3.744803,446.0319,0,0,0,16.70302,3.941898,3.744803,0,0,309.9735,39.7821,12.76112,0,12.76112,138.0404,32.86671,0.05503694,4.119284,13.36241,0,56.48512
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,297.2123,51.26711,36.71442,0,36.71442,172.8708,41.15963,0.05500389,0,29.37153,0,87.98152
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,36.918,36.918,0,0,0,36.918,78.03649,0,0,0,28.80951,38.86105,36.918,0,0,260.4979,84.31008,0,10.05154,-10.05154,162.2755,38.63696,0.05500389,40.60979,23.04761,0,113.1196
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,18.22485,18.22485,0,0,0,18.22485,259.1071,0,0,0,47.22189,19.18405,18.22485,0,0,271.6663,74.25854,28.03784,0,28.03784,188.8746,44.97005,0.05497868,20.04733,37.77751,0,121.4804
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,28.02775,28.02775,0,0,0,28.02775,161.8272,0,0,0,45.35652,29.50289,28.02775,0,0,243.6285,99.49259,15.85363,0,15.85363,203.9146,48.55101,0.05496444,30.83052,36.28522,0,144.8491
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,4.341006,4.341006,0,0,0,4.341006,340.3041,0,0,0,14.77262,4.56948,4.341006,0,0,227.7749,113.7609,10.20315,0,10.20315,213.5942,50.85566,0.05495528,4.775107,11.8181,0,128.5335
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,33.99936,33.99936,0,-1,0,33.99936,16.4158,0,0,0,5.581265,35.7888,33.99936,0,0,217.5717,122.9437,0,30.20753,-30.20753,181.7527,43.27436,0.05495528,37.39929,4.465013,0,128.5249
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,12.99627,12.99627,0,0,0,12.99627,144.727,0,0,0,18.80911,13.68028,12.99627,0,0,251.1356,92.73616,5.128831,0,5.128831,186.6183,44.43284,0.05495067,14.29589,15.04729,0,111.5453
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,246.0068,97.3521,27.00166,0,27.00166,212.2343,50.53188,0.05492644,0,21.60133,0,124.3538
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,42.2566,42.2566,0,0,0,42.2566,47.51535,0,0,0,20.07837,44.48063,42.2566,0,0,219.0051,121.6536,0,24.40226,-24.40226,186.5121,44.40755,0.05492644,46.48226,16.0627,0,141.732
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,20.60692,20.60692,0,0,0,20.60692,20.26368,0,0,0,4.175721,21.69149,20.60692,0,0,246.1188,97.25134,0,17.51577,-17.51577,168.0488,40.01155,0.05492644,22.66761,3.340576,0,101.4271
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.69541,39.69541,0,-1,0,39.69541,0,0,7.105427E-15,0,0,41.78464,39.69541,0,0,265.5807,79.73557,0,41.78464,-41.78464,124.004,29.52469,0.05492644,43.66495,0,0,79.73557
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.0081,37.95093,0,0,0,124.004,29.52469,0.05492644,0,0,0,37.95093
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,9.425684,9.425684,0,-1,0,9.425684,0,0,1.776357E-15,0,0,9.921772,9.425684,0,0,312.0081,37.95093,0,9.921772,-9.921772,113.5455,27.03459,0.05492644,10.36825,0,0,37.95093
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.38711,26.6277,0,-1,0,26.6277,0,0,16.75941,21.09813,0,28.02915,26.6277,0,0,323.0323,28.02915,0,28.02915,-28.02915,84.00017,20,0.05492644,47.72582,0,0,28.02915
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,20.47816,0,0,-1,0,0,0,0,20.47816,22.52597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,22.52597,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.17719,0,0,-1,0,0,0,0,29.17719,32.0949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,32.0949,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,18.55254,0,0,-1,0,0,0,0,18.55254,20.40779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,20.40779,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.13,0,0,-1,0,0,0,0,33.13,36.443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,36.443,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,19.30017,0,0,-1,0,0,0,0,19.30017,21.23018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,21.23018,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.53037,0,0,-1,0,0,0,0,29.53037,32.48341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05492644,32.48341,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,6.136675,6.136675,78.45246,0,22.11647,6.136675,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05513177,6.750343,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.85194,32.85194,81,0,22.761,32.85194,0,0,0,0,0,0,0,48.14806,45.74066,285.4758,61.83,45.74066,0,45.74066,192.5681,45.84946,0.05531129,36.13713,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,8.157114,8.157114,80.4729,0,22.62765,8.157114,254.671,0,0,0,20.77381,0,0,72.31579,68.7,239.7351,102.9966,89.47381,0,89.47381,277.4504,66.05949,0.05550628,8.972825,16.61904,81,123.7704
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,32.82249,32.82249,81,0,22.761,32.82249,140.6622,0,0,0,46.16885,0,0,48.17751,45.76863,150.2613,183.523,91.93748,0,91.93748,364.67,86.82601,0.05570088,36.10474,36.93508,81,229.6919
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,1.67217,1.67217,0,-1,0,1.67217,4480.451,14.83673,0,0,74.92077,1.760179,1.67217,0,0,58.32386,266.2668,58.32386,0,58.32386,420.0009,100,0.05564814,1.839387,59.93661,0,341.1875
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,16.63579,16.63579,0,0,0,16.63579,562.7159,76.10089,0,0,93.61226,17.51136,16.63579,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,18.29937,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,53.08013,53.08013,0,0,0,53.08013,216.7567,59.1809,0,0,115.0547,55.87382,53.08013,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,58.38815,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,14.49966,14.49966,0,0,0,14.49966,275.014,24.6133,0,0,39.8761,15.2628,14.49966,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,15.94963,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,6.155659,6.155659,0,0,0,6.155659,217.9289,6.93532,0,0,13.41496,6.479641,6.155659,0,0,0,318.7582,0,0,0,420.0009,100,0.05564814,6.771225,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,61.2653,61.2653,0,0,0,61.2653,6.492519,0,7.105427E-15,0,3.977661,64.48978,61.2653,0,0,0,318.7582,0,60.51212,-60.51212,356.2155,84.81303,0.05564814,67.39182,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.19323,37.19323,0,-1,0,37.19323,0,0,0,0,0,39.15077,37.19323,0,0,67.23569,258.2461,0,39.15077,-39.15077,314.9469,74.98721,0.05564814,40.91256,0,0,258.2461
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.6042,37.6042,0,-1,0,37.6042,0,0,0,0,0,39.58337,37.6042,0,0,110.7365,219.0953,0,39.58337,-39.58337,273.2224,65.05282,0.05564814,41.36462,0,0,219.0953
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.09348,33.09348,0,-1,0,33.09348,0,0,0,0,0,34.83524,33.09348,0,0,154.7181,179.512,0,34.83524,-34.83524,236.5028,56.31008,0.05564814,36.40282,0,0,179.512
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,15.12182,15.12182,0,-1,0,15.12182,0,0,1.776357E-15,0,0,15.91771,15.12182,0,0,193.4239,144.6767,0,15.91771,-15.91771,219.7241,52.31515,0.05564814,16.63401,0,0,144.6767
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1102,128.759,0,0,0,219.7241,52.31515,0.05564814,0,0,0,128.759
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1102,128.759,0,0,0,219.7241,52.31515,0.05564814,0,0,0,128.759
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,14.87253,14.87253,0,-1,0,14.87253,0,0,1.776357E-15,0,0,15.65529,14.87253,0,0,211.1102,128.759,0,15.65529,-15.65529,203.222,48.38608,0.05564814,16.35978,0,0,128.759
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.12194,32.12194,0,-1,0,32.12194,0,0,0,0,0,33.81257,32.12194,0,0,228.505,113.1037,0,33.81257,-33.81257,167.5804,39.90001,0.05564814,35.33414,0,0,113.1037
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,21.11903,21.11903,0,-1,0,21.11903,0,0,3.552714E-15,0,0,22.23056,21.11903,0,0,266.0745,79.29115,0,22.23056,-22.23056,144.1473,34.32072,0.05564814,23.23093,0,0,79.29115
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.40418,25.40418,0,-1,0,25.40418,0,0,3.552714E-15,0,0,26.74124,25.40418,0,0,290.7751,57.06059,0,26.74124,-26.74124,115.9596,27.60936,0.05564814,27.9446,0,0,57.06059
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,8.409765,8.409765,0,0,0,8.409765,0,0,0,0,0,8.852385,8.409765,0,0,320.4876,30.31934,0,8.852385,-8.852385,106.6283,25.38765,0.05564814,9.250742,0,0,30.31934
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.82138,39.82138,20.25,0,7.39125,39.82138,0,0,7.105427E-15,0,0,20.60145,19.57138,0,0,330.3236,21.46696,0,20.60145,-20.60145,84.91249,20.21722,0.05564814,43.80352,0,81,21.46696
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,3.935665,3.935665,76.25146,0,21.55962,3.935665,87.35472,0,0,0,3.437989,0,0,72.31579,68.7,353.2141,0.8655029,72.13799,0,72.13799,153.3486,36.5115,0.05583834,4.329231,2.750391,81,4.303492
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,7.173224,7.173224,79.48901,0,22.37872,7.173224,85.01869,0,0,0,6.098581,0,0,72.31579,68.7,281.0761,65.7897,74.79858,0,74.79858,224.3088,53.40674,0.05604042,7.890547,4.878865,81,71.88828
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,13.8917,13.8917,0,-1,0,13.8917,99.93193,0,0,0,13.88224,14.62284,13.8917,0,0,206.2776,133.1084,0,0.7405977,-0.7405977,223.5281,53.22087,0.05604042,15.28087,11.10579,0,146.9907
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,21.08394,21.08394,0,0,0,21.08394,51.64859,0,0,0,10.88956,22.19362,21.08394,0,0,207.1004,132.3678,0,11.30407,-11.30407,211.6126,50.38384,0.05604042,23.19234,8.711648,0,143.2574
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,219.6605,121.0638,6.940847,0,6.940847,218.1972,51.95162,0.05603412,0,5.552678,0,128.0046
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,212.7197,127.3105,15.41773,0,15.41773,232.8238,55.43412,0.05602013,0,12.33419,0,142.7283
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,14.02648,14.02648,0,0,0,14.02648,301.9944,0,0,0,42.3592,14.76472,14.02648,0,0,197.3019,141.1865,27.59448,0,27.59448,259.0022,61.66707,0.05599511,15.42913,33.88736,0,183.5457
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,16.33817,16.33817,0,-1,0,16.33817,183.2747,0,0,0,29.94373,17.19807,16.33817,0,0,169.7075,166.0215,12.74565,0,12.74565,271.0938,64.54601,0.05598357,17.97199,23.95498,0,195.9652
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,62.18939,62.18939,0,0,0,62.18939,26.58067,0,0,0,16.53035,65.46252,62.18939,0,0,156.9618,177.4926,0,48.93216,-48.93216,219.5148,52.26532,0.05598357,68.40833,13.22428,0,194.0229
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,25.23462,25.23462,0,0,0,25.23462,51.09702,0,0,0,12.89414,26.56276,25.23462,0,0,211.3309,128.5604,0,13.66862,-13.66862,205.1068,48.83485,0.05598357,27.75809,10.31531,0,141.4546
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,14.94815,14.94815,0,0,0,14.94815,96.36505,0,0,0,14.40479,15.7349,14.94815,0,0,226.5182,114.8918,0,1.330102,-1.330102,203.7047,48.50103,0.05598357,16.44297,11.52384,0,129.2966
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,45.34544,45.34544,0,0,0,45.34544,8.761421,0,7.105427E-15,0,3.972905,47.73205,45.34544,0,0,227.9961,113.5617,0,43.75914,-43.75914,157.5785,37.51862,0.05598357,49.87999,3.178324,0,117.5346
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,9.649298,9.649298,0,-1,0,9.649298,0,0,0,0,0,10.15716,9.649298,0,0,276.6174,69.80257,0,10.15716,-10.15716,146.8719,34.96944,0.05598357,10.61423,0,0,69.80257
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,17.39318,17.39318,0,-1,0,17.39318,0,0,0,0,0,18.30861,17.39318,0,0,287.9031,59.64541,0,18.30861,-18.30861,127.573,30.37446,0.05598357,19.1325,0,0,59.64541
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.35062,28.35062,0,-1,0,28.35062,0,0,3.552714E-15,0,0,29.84276,28.35062,0,0,308.246,41.3368,0,29.84276,-29.84276,96.11594,22.8847,0.05598357,31.18569,0,0,41.3368
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.4047,11.49404,0,0,0,96.11594,22.8847,0.05598357,0,0,0,11.49404
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,15.22044,10.91933,0,-1,0,10.91933,0,0,4.301107,5.823152,0,11.49404,10.91933,0,0,341.4047,11.49404,0,11.49404,-11.49404,84.00017,20,0.05598357,16.74249,0,0,11.49404
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.19277,0,0,-1,0,0,0,0,43.19277,47.51205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05598357,47.51205,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,5.612483,0,0,-1,0,0,0,0,5.612483,6.17373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05598357,6.17373,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.45474,0,0,-1,0,0,0,0,27.45474,30.20022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05598357,30.20022,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,14.1858,0,0,-1,0,0,0,0,14.1858,15.60438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05598357,15.60438,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,9.47062,0,0,-1,0,0,0,0,9.47062,10.41768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05598357,10.41768,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,7.586228,7.586228,79.90202,0,22.48321,7.586228,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05619244,8.344851,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.05636642,0,0,81,61.83
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,19.66339,19.66339,81,0,22.761,19.66339,4.755043,0,0,0,0.9350027,0,0,61.33661,58.26978,216.7758,123.66,59.20478,0,59.20478,270.5158,64.4084,0.05658805,21.62973,0.7480022,81,124.595
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,31.73476,31.73476,81,0,22.761,31.73476,29.42633,0,0,0,9.338375,0,0,49.26524,46.80198,157.571,176.9443,56.14035,0,56.14035,323.7753,77.0892,0.05680022,34.90824,7.4707,81,186.2827
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,31.32602,31.32602,0,-1,0,31.32602,27.39004,0,3.552714E-15,0,8.580209,32.97475,31.32602,0,0,101.4307,227.4706,0,24.39454,-24.39454,298.0612,70.9668,0.05680022,34.45861,6.864167,0,236.0508
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,18.33513,18.33513,0,0,0,18.33513,145.4675,0,0,0,26.67166,19.30014,18.33513,0,0,128.5357,203.0761,7.371516,0,7.371516,305.0544,72.63185,0.05679347,20.16865,21.33733,0,229.7477
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,38.87065,38.87065,0,0,0,38.87065,57.47296,0,0,0,22.34011,40.91647,38.87065,0,0,121.1642,209.7104,0,18.57636,-18.57636,285.4732,67.96967,0.05679347,42.75772,17.87209,0,232.0506
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,141.8046,191.1341,6.678251,0,6.678251,291.8087,69.47813,0.05678736,0,5.342601,0,197.8123
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,8.271997,8.271997,0,0,0,8.271997,249.3782,0,0,0,20.62856,8.707365,8.271997,0,0,135.1264,197.1445,11.92119,0,11.92119,303.1182,72.17085,0.05677646,9.099196,16.50285,0,217.7731
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,14.43706,14.43706,0,-1,0,14.43706,168.7967,0,0,0,24.36929,15.19691,14.43706,0,0,123.2052,207.8736,9.172378,0,9.172378,311.8199,74.24267,0.05676807,15.88077,19.49543,0,232.2429
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,26.27374,26.27374,0,0,0,26.27374,46.72686,0,0,0,12.27689,27.65657,26.27374,0,0,114.0328,216.1287,0,15.37967,-15.37967,295.6082,70.38277,0.05676807,28.90111,9.821514,0,228.4056
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,19.98743,19.98743,0,0,0,19.98743,104.327,0,0,0,20.85229,21.0394,19.98743,0,0,131.1213,200.7491,0,0.1871091,-0.1871091,295.411,70.33582,0.05676807,21.98617,16.68183,0,221.6013
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,22.59717,22.59717,0,0,0,22.59717,67.78085,0,0,0,15.31656,23.7865,22.59717,0,0,131.3292,200.5619,0,8.46994,-8.46994,286.4829,68.21008,0.05676807,24.85689,12.25324,0,215.8785
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,140.7402,192.092,3.92023,0,3.92023,290.202,69.09557,0.05676449,0,3.136184,0,196.0122
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,8.123962,8.123962,0,-1,0,8.123962,0,0,1.776357E-15,0,0,8.551539,8.123962,0,0,136.82,195.6202,0,8.551539,-8.551539,281.1879,66.94936,0.05676449,8.936358,0,0,195.6202
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,22.36283,22.36283,0,-1,0,22.36283,0,0,3.552714E-15,0,0,23.53983,22.36283,0,0,146.3217,187.0687,0,23.53983,-23.53983,256.3747,61.04147,0.05676449,24.59912,0,0,187.0687
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.46194,37.46194,0,-1,0,37.46194,0,0,7.105427E-15,0,0,39.43362,37.46194,0,0,172.4771,163.5288,0,39.43362,-39.43362,214.808,51.14466,0.05676449,41.20813,0,0,163.5288
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.80994,31.80994,0,-1,0,31.80994,0,0,0,0,0,33.48415,31.80994,0,0,216.2922,124.0952,0,33.48415,-33.48415,179.5126,42.74102,0.05676449,34.99094,0,0,124.0952
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,17.67779,17.67779,0,-1,0,17.67779,0,0,3.552714E-15,0,0,18.6082,17.67779,0,0,253.4968,90.61107,0,18.6082,-18.6082,159.8979,38.07084,0.05676449,19.44557,0,0,90.61107
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.1726,72.00287,0,0,0,159.8979,38.07084,0.05676449,0,0,0,72.00287
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,7.289279,7.289279,0,-1,0,7.289279,0,0,0,0,0,7.672925,7.289279,0,0,274.1726,72.00287,0,7.672925,-7.672925,151.8099,36.14514,0.05676449,8.018207,0,0,72.00287
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,5.84764,5.84764,0,-1,0,5.84764,0,0,8.881784E-16,0,0,6.15541,5.84764,0,0,282.6981,64.32994,0,6.15541,-6.15541,145.3215,34.60029,0.05676449,6.432404,0,0,64.32994
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,22.48856,22.48856,0,-1,0,22.48856,0,0,3.552714E-15,0,0,23.67217,22.48856,0,0,289.5374,58.17453,0,23.67217,-23.67217,120.3689,28.65919,0.05676449,24.73742,0,0,58.17453
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,11.34679,11.34679,0,-1,0,11.34679,0,0,1.776357E-15,0,0,11.94399,11.34679,0,0,315.8398,34.50237,0,11.94399,-11.94399,107.7788,25.66156,0.05676449,12.48147,0,0,34.50237
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.185384,1.185384,0,0,0,1.185384,0,0,2.220446E-16,0,0,1.247773,1.185384,0,0,329.1109,22.55838,0,1.247773,-1.247773,106.4635,25.34841,0.05676449,1.303923,0,0,22.55838
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,17.6959,17.6959,0,0,0,17.6959,0,0,0,0,0,18.62727,17.6959,0,0,330.4973,21.31061,0,18.62727,-18.62727,86.82866,20.67345,0.05676449,19.46549,0,0,21.31061
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,351.1943,2.683339,20.60631,0,20.60631,106.3775,25.32793,0.05674565,0,16.48505,0,23.28965
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,330.588,21.22902,33.23322,0,33.23322,137.9053,32.83453,0.05671531,0,26.58657,0,54.46223
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,7.374987,7.374987,0,-1,0,7.374987,768.4772,0,0,0,56.67509,7.763144,7.374987,0,0,297.3548,51.13891,48.91195,0,48.91195,184.3073,43.8826,0.05667071,8.112485,45.34007,0,107.814
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,25.60282,25.60282,0,0,0,25.60282,301.5786,0,0,0,77.21262,26.95034,25.60282,0,0,248.4428,95.15966,50.26228,0,50.26228,231.9902,55.23566,0.05662495,28.16311,61.7701,0,172.3723
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,47.36972,47.36972,0,0,0,47.36972,174.3465,0,0,0,82.58748,49.86287,47.36972,0,0,198.1806,140.3957,32.72461,0,32.72461,263.0355,62.62738,0.05659519,52.1067,66.06998,0,222.9832
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,0,0,0,94.33815,0,0,0,0,165.456,169.8479,94.33815,0,94.33815,352.5326,83.93616,0.05650959,0,75.47052,0,264.186
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,43.38015,0,0,114.498,0,0,0,0,71.11781,254.7522,71.11781,0,71.11781,420.0009,100,0.05644523,0,91.59837,0,369.2502
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,3.431947,3.431947,0,-1,0,3.431947,3170.325,105.1913,0,0,108.8039,3.612576,3.431947,0,0,0,318.7582,0,0,0,420.0009,100,0.05644523,3.775142,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,16.05701,16.05701,0,0,0,16.05701,544.3733,70.50794,0,0,87.41006,16.90211,16.05701,0,0,0,318.7582,0,0,0,420.0009,100,0.05644523,17.66271,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,38.27855,38.27855,0,0,0,38.27855,162.5661,21.93475,0,0,62.22795,40.29321,38.27855,0,0,0,318.7582,0,0,0,420.0009,100,0.05644523,42.1064,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,3.855716,3.855716,0,0,0,3.855716,680.0432,22.16188,0,0,26.22053,4.058649,3.855716,0,0,0,318.7582,0,0,0,420.0009,100,0.05644523,4.241288,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,44.13624,44.13624,0,0,0,44.13624,8.719334,0,7.105427E-15,0,3.848386,46.4592,44.13624,0,0,0,318.7582,0,42.61081,-42.61081,375.0851,89.30579,0.05644523,48.54986,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,3.69164,3.69164,0,-1,0,3.69164,0,0,0,0,0,3.885937,3.69164,0,0,47.34535,276.1474,0,3.885937,-3.885937,370.989,88.33053,0.05644523,4.060804,0,0,276.1474
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,6.237259,6.237259,0,-1,0,6.237259,0,0,8.881784E-16,0,0,6.565536,6.237259,0,0,51.66306,272.2615,0,6.565536,-6.565536,364.0683,86.68275,0.05644523,6.860985,0,0,272.2615
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,5.291464,5.291464,0,-1,0,5.291464,0,0,8.881784E-16,0,0,5.569962,5.291464,0,0,58.9581,265.696,0,5.569962,-5.569962,358.197,85.28484,0.05644523,5.820611,0,0,265.696
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.60051,28.60051,0,-1,0,28.60051,0,0,3.552714E-15,0,0,30.1058,28.60051,0,0,65.14694,260.126,0,30.1058,-30.1058,326.4627,77.72906,0.05644523,31.46056,0,0,260.126
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,15.05392,15.05392,0,-1,0,15.05392,0,0,1.776357E-15,0,0,15.84623,15.05392,0,0,98.59782,230.0202,0,15.84623,-15.84623,309.7593,73.75208,0.05644523,16.55931,0,0,230.0202
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,10.67514,10.67514,0,-1,0,10.67514,0,0,0,0,0,11.23699,10.67514,0,0,116.2048,214.174,0,11.23699,-11.23699,297.9145,70.93188,0.05644523,11.74265,0,0,214.174
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,8.922319,8.922319,0,-1,0,8.922319,0,0,1.776357E-15,0,0,9.391914,8.922319,0,0,128.6903,202.937,0,9.391914,-9.391914,288.0146,68.57476,0.05644523,9.814551,0,0,202.937
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,13.86105,13.86105,0,-1,0,13.86105,0,0,1.776357E-15,0,0,14.59058,13.86105,0,0,139.1257,193.545,0,14.59058,-14.59058,272.6347,64.9129,0.05644523,15.24715,0,0,193.545
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,35.22437,35.22437,0,-1,0,35.22437,0,0,0,0,0,37.07828,35.22437,0,0,155.3375,178.9545,0,37.07828,-37.07828,233.5508,55.60722,0.05644523,38.7468,0,0,178.9545
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,23.92027,23.92027,0,-1,0,23.92027,0,0,0,0,0,25.17923,23.92027,0,0,196.5356,141.8762,0,25.17923,-25.17923,207.0096,49.2879,0.05644523,26.31229,0,0,141.8762
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.3367298,0.3367298,0,0,0,0.3367298,0,0,0,0,0,0.3544524,0.3367298,0,0,224.5125,116.697,0,0.3544524,-0.3544524,206.6359,49.19894,0.05644523,0.3704028,0,0,116.697
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,20.5366,20.5366,0,0,0,20.5366,0,0,0,0,0,21.61748,20.5366,0,0,224.9063,116.3425,0,21.61748,-21.61748,183.8491,43.77351,0.05644523,22.59026,0,0,116.3425
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,17.35154,17.35154,0,0,0,17.35154,104.8829,3.552714E-15,0,0,18.1988,18.26478,17.35154,0,0,248.9258,94.72504,0,0.06598088,-0.06598088,183.7796,43.75695,0.05644523,19.0867,14.55904,0,112.9238
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,248.9991,94.65906,32.3912,0,32.3912,214.5086,51.07336,0.05641596,0,25.91296,0,127.0503
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,9.511258,9.511258,0,-1,0,9.511258,389.3262,0,0,0,37.02982,10.01185,9.511258,0,0,216.6079,123.8111,27.01797,0,27.01797,240.1401,57.17609,0.05639158,10.46238,29.62385,0,160.841
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.5112064,0.5112064,0,0,0,0.5112064,10687.39,0,0,0,54.63462,0.538112,0.5112064,0,0,189.5899,148.1273,54.09651,0,54.09651,291.4605,69.39523,0.05634281,0.5623271,43.7077,0,202.7619
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,9.030879,9.030879,0,0,0,9.030879,792.644,0,0,0,71.58273,9.506188,9.030879,0,0,135.4934,196.8142,62.07653,0,62.07653,350.3515,83.41685,0.05628696,9.933967,57.26618,0,268.3969
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,12.20191,0,0,85.61877,0,0,0,0,73.41686,252.683,73.41686,0,73.41686,420.0009,100,0.05622104,0,68.49502,0,338.3018
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,36.16719,36.16719,0,0,0,36.16719,111.6559,2.31206,0,0,40.38279,38.07072,36.16719,0,0,0,318.7582,0,0,0,420.0009,100,0.05622104,39.78391,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,59.10844,59.10844,0,-1,0,59.10844,124.5616,11.40699,0,0,73.6264,62.21941,59.10844,0,0,0,318.7582,0,0,0,420.0009,100,0.05622104,65.01928,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,26.30585,26.30585,0,0,0,26.30585,191.6682,22.72957,0,0,50.41994,27.69037,26.30585,0,0,0,318.7582,0,0,0,420.0009,100,0.05622104,28.93644,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05622104,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05622104,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,25.99054,25.99054,0,0,0,25.99054,14.13668,0,3.552714E-15,0,3.6742,27.35847,25.99054,0,0,0,318.7582,0,23.68427,-23.68427,395.0354,94.05587,0.05622104,28.5896,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.42083,29.42083,0,-1,0,29.42083,0,0,3.552714E-15,0,0,30.9693,29.42083,0,0,26.31585,295.074,0,30.9693,-30.9693,362.3909,86.28338,0.05622104,32.36292,0,0,295.074
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,13.47051,13.47051,0,-1,0,13.47051,0,0,1.776357E-15,0,0,14.17949,13.47051,0,0,60.72618,264.1047,0,14.17949,-14.17949,347.4444,82.7247,0.05622104,14.81756,0,0,264.1047
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,39.7128,39.7128,0,-1,0,39.7128,0,0,7.105427E-15,0,0,41.80294,39.7128,0,0,76.48117,249.9252,0,41.80294,-41.80294,303.3802,72.23325,0.05622104,43.68407,0,0,249.9252
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.40966,27.40966,0,-1,0,27.40966,0,0,3.552714E-15,0,0,28.85228,27.40966,0,0,122.9289,208.1222,0,28.85228,-28.85228,272.9673,64.99208,0.05622104,30.15063,0,0,208.1222
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.78119,31.78119,0,-1,0,31.78119,0,0,7.105427E-15,0,0,33.45388,31.78119,0,0,154.987,179.27,0,33.45388,-33.45388,237.7038,56.59603,0.05622104,34.95931,0,0,179.27
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,6.249639,6.249639,0,-1,0,6.249639,0,0,8.881784E-16,0,0,6.578567,6.249639,0,0,192.1579,145.8161,0,6.578567,-6.578567,230.7694,54.94498,0.05622104,6.874602,0,0,145.8161
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,4.8752,4.8752,0,-1,0,4.8752,0,0,8.881784E-16,0,0,5.131789,4.8752,0,0,199.4675,139.2375,0,5.131789,-5.131789,225.36,53.65704,0.05622104,5.36272,0,0,139.2375
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1695,134.1057,0,0,0,225.36,53.65704,0.05622104,0,0,0,134.1057
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,22.6203,22.6203,0,-1,0,22.6203,0,0,0,0,0,23.81084,22.6203,0,0,205.1695,134.1057,0,23.81084,-23.81084,200.2612,47.68114,0.05622104,24.88233,0,0,134.1057
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.16004,25.16004,0,-1,0,25.16004,0,0,3.552714E-15,0,0,26.48425,25.16004,0,0,231.6259,110.2949,0,26.48425,-26.48425,172.3443,41.03428,0.05622104,27.67604,0,0,110.2949
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,21.37992,21.37992,0,0,0,21.37992,0,0,3.552714E-15,0,0,22.50517,21.37992,0,0,261.0529,83.81062,0,22.50517,-22.50517,148.6218,35.38607,0.05622104,23.51791,0,0,83.81062
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,10.69556,10.69556,0,0,0,10.69556,0,0,1.776357E-15,0,0,11.25848,10.69556,0,0,286.0586,61.30545,0,11.25848,-11.25848,136.7543,32.56048,0.05622104,11.76512,0,0,61.30545
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,54.32479,54.32479,20.25,0,7.39125,54.32479,25.31466,0,7.105427E-15,0,13.75214,35.86821,34.07479,0,0,298.5681,50.04697,0,22.11607,-22.11607,113.4419,27.00993,0.05622104,59.75727,11.00171,81,63.7991
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,11.30511,11.30511,81,0,22.761,11.30511,333.2021,0,0,0,37.66885,0,0,69.69489,66.21015,323.1415,27.9309,103.879,0,103.879,211.9902,50.47375,0.05639999,12.43562,30.13508,81,65.59975
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,5.36786,5.36786,0,-1,0,5.36786,826.0114,0,0,0,44.33913,5.650379,5.36786,0,0,219.2625,121.422,38.68876,0,38.68876,248.6936,59.21264,0.05636527,5.904646,35.47131,0,165.7611
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,180.5737,156.2419,50.32284,0,50.32284,296.434,70.57938,0.05632016,0,40.25827,0,206.5647
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,40.70131,40.70131,0,0,0,40.70131,220.9538,0,0,0,89.93108,42.84349,40.70131,0,0,130.2509,201.5324,47.08759,0,47.08759,341.1052,81.21536,0.05627802,44.77145,71.94486,0,291.4635
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,20.04462,0,0,103.2079,0,0,0,0,83.16328,243.9113,83.16328,0,83.16328,420.0009,100,0.05620375,0,82.56632,0,347.1192
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,43.69007,43.69007,0,0,0,43.69007,205.2177,43.67023,0,0,89.65979,45.98956,43.69007,0,0,0,318.7582,0,0,0,420.0009,100,0.05620375,48.05908,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,7.991105,7.991105,0,-1,0,7.991105,746.5347,51.24468,0,0,59.65637,8.411689,7.991105,0,0,0,318.7582,0,0,0,420.0009,100,0.05620375,8.790215,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,14.26715,14.26715,0,0,0,14.26715,160.408,7.867589,0,0,22.88564,15.01805,14.26715,0,0,0,318.7582,0,0,0,420.0009,100,0.05620375,15.69386,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,19.19526,19.19526,0,0,0,19.19526,31.1341,0,0,0,5.976269,20.20553,19.19526,0,0,0,318.7582,0,14.22926,-14.22926,405.0019,96.42883,0.05620375,21.11478,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,2.966553,2.966553,0,0,0,2.966553,276.0292,0,0,0,8.188553,3.122687,2.966553,0,0,15.81029,304.529,5.065866,0,5.065866,409.8078,97.57309,0.05619923,3.263208,6.550842,0,312.7175
