Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,50.51295,50.51295,0,0,0,50.51295,2.23747,0,0,0,1.130212,53.17152,50.51295,0,0,10.74443,309.0883,0,52.04131,-52.04131,354.9514,84.51208,0.05619923,55.56424,0.9041698,0,310.2184
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,19.79431,19.79431,0,-1,0,19.79431,0,0,3.552714E-15,0,0,20.83611,19.79431,0,0,68.56811,257.0469,0,20.83611,-20.83611,332.9882,79.28275,0.05619923,21.77374,0,0,257.0469
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.32781,52.32781,0,-1,0,52.32781,0,0,7.105427E-15,0,0,55.08191,52.32781,0,0,91.71935,236.2108,0,55.08191,-55.08191,274.9268,65.45863,0.05619923,57.56059,0,0,236.2108
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,14.81678,14.81678,0,-1,0,14.81678,0,0,1.776357E-15,0,0,15.59661,14.81678,0,0,152.9215,181.1289,0,15.59661,-15.59661,258.4865,61.54429,0.05619923,16.29846,0,0,181.1289
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.70896,34.70896,0,-1,0,34.70896,0,0,0,0,0,36.53575,34.70896,0,0,170.251,165.5323,0,36.53575,-36.53575,219.9745,52.37477,0.05619923,38.17986,0,0,165.5323
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,21.42399,21.42399,0,-1,0,21.42399,0,0,3.552714E-15,0,0,22.55156,21.42399,0,0,210.8463,128.9966,0,22.55156,-22.55156,196.203,46.71492,0.05619923,23.56639,0,0,128.9966
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.1972,26.1972,0,-1,0,26.1972,0,0,0,0,0,27.576,26.1972,0,0,235.9036,106.445,0,27.576,-27.576,167.1354,39.79406,0.05619923,28.81692,0,0,106.445
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,8.06261,8.06261,0,-1,0,8.06261,0,0,1.776357E-15,0,0,8.486958,8.06261,0,0,266.5436,78.869,0,8.486958,-8.486958,158.1893,37.66405,0.05619923,8.868871,0,0,78.869
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.9735,70.38203,0,0,0,158.1893,37.66405,0.05619923,0,0,0,70.38203
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.044473,1.044473,0,-1,0,1.044473,0,0,2.220446E-16,0,0,1.099446,1.044473,0,0,275.9735,70.38203,0,1.099446,-1.099446,157.0304,37.38812,0.05619923,1.148921,0,0,70.38203
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,17.09068,17.09068,0,-1,0,17.09068,0,0,3.552714E-15,0,0,17.99019,17.09068,0,0,277.1952,69.28259,0,17.99019,-17.99019,138.0671,32.87305,0.05619923,18.79975,0,0,69.28259
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,17.06531,17.06531,0,0,0,17.06531,0,0,3.552714E-15,0,0,17.96349,17.06531,0,0,297.1843,51.2924,0,17.96349,-17.96349,119.1319,28.36469,0.05619923,18.77184,0,0,51.2924
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.6398801,0.6398801,0,0,0,0.6398801,0,0,1.110223E-16,0,0,0.673558,0.6398801,0,0,317.1437,33.32891,0,0.673558,-0.673558,118.4219,28.19564,0.05619923,0.7038681,0,0,33.32891
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,14.70674,14.70674,0,0,0,14.70674,155.0537,0,0,0,22.80336,15.48078,14.70674,0,0,317.8921,32.65535,7.322573,0,7.322573,125.3687,29.84964,0.0561927,16.17742,18.24269,0,55.45871
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,13.27734,13.27734,0,0,0,13.27734,335.9436,0,0,0,44.60438,13.97615,13.27734,0,0,310.5695,39.24567,30.62823,0,30.62823,154.4252,36.76784,0.05616541,14.60507,35.6835,0,83.85004
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,17.08725,17.08725,0,-1,0,17.08725,281.8243,0,0,0,48.15601,17.98657,17.08725,0,0,279.9413,66.81107,30.16944,0,30.16944,183.0465,43.58241,0.05613855,18.79597,38.52481,0,114.9671
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,249.7719,93.96357,41.14595,0,41.14595,222.0809,52.87631,0.05610196,0,32.91676,0,135.1095
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,9.549728,9.549728,0,0,0,9.549728,734.8341,0,0,0,70.17466,10.05235,9.549728,0,0,208.6259,130.9949,60.12231,0,60.12231,279.118,66.45653,0.05604858,10.5047,56.13973,0,201.1696
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,13.16546,13.16546,0,0,0,13.16546,425.1621,0,0,0,55.97453,13.85837,13.16546,0,0,148.5036,185.105,42.11616,0,42.11616,319.0729,75.96958,0.05601125,14.482,44.77963,0,241.0795
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,6.207392,6.207392,0,0,0,6.207392,1013.382,0,0,0,62.90458,6.534097,6.207392,0,0,106.3874,223.0096,56.37048,0,56.37048,372.5506,88.70235,0.05596136,6.828131,50.32366,0,285.9141
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,22.28675,22.28675,0,-1,0,22.28675,236.5738,0,0,0,52.72459,23.45973,22.28675,0,0,50.01693,273.743,29.26486,0,29.26486,400.3137,95.31259,0.05593549,24.51542,42.17968,0,326.4676
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,11.68415,11.68415,0,0,0,11.68415,622.3811,39.66875,0,0,72.71992,12.2991,11.68415,0,0,20.75207,300.0814,20.75207,0,20.75207,420.0009,100,0.05591717,12.85256,58.17594,0,372.8013
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,8.620949,8.620949,0,0,0,8.620949,395.1154,24.98801,0,0,34.06269,9.074683,8.620949,0,0,0,318.7582,0,0,0,420.0009,100,0.05591717,9.483044,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05591717,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05591717,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,33.10151,33.10151,0,-1,0,33.10151,0,0,0,0,0,34.8437,33.10151,0,0,0,318.7582,0,34.8437,-34.8437,383.2724,91.25514,0.05591717,36.41166,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.15991,29.15991,0,-1,0,29.15991,0,0,3.552714E-15,0,0,30.69464,29.15991,0,0,38.71522,283.9145,0,30.69464,-30.69464,350.9174,83.55159,0.05591717,32.0759,0,0,283.9145
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,9.311194,9.311194,0,-1,0,9.311194,0,0,0,0,0,9.801257,9.311194,0,0,72.82037,253.2199,0,9.801257,-9.801257,340.5859,81.09173,0.05591717,10.24231,0,0,253.2199
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,18.54194,18.54194,0,-1,0,18.54194,0,0,0,0,0,19.51783,18.54194,0,0,83.71066,243.4186,0,19.51783,-19.51783,320.0123,76.19326,0.05591717,20.39614,0,0,243.4186
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,14.68535,14.68535,0,-1,0,14.68535,0,0,1.776357E-15,0,0,15.45826,14.68535,0,0,105.3971,223.9008,0,15.45826,-15.45826,303.7179,72.31364,0.05591717,16.15389,0,0,223.9008
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,19.88997,19.88997,0,-1,0,19.88997,0,0,0,0,0,20.93681,19.88997,0,0,122.573,208.4425,0,20.93681,-20.93681,281.6486,67.05904,0.05591717,21.87896,0,0,208.4425
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,12.54157,12.54157,0,-1,0,12.54157,0,0,1.776357E-15,0,0,13.20165,12.54157,0,0,145.8361,187.5057,0,13.20165,-13.20165,267.7328,63.74578,0.05591717,13.79573,0,0,187.5057
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,16.56891,16.56891,0,-1,0,16.56891,0,0,0,0,0,17.44096,16.56891,0,0,160.5046,174.3041,0,17.44096,-17.44096,249.3484,59.36855,0.05591717,18.22581,0,0,174.3041
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,3.272069,3.272069,0,-1,0,3.272069,0,0,4.440892E-16,0,0,3.444283,3.272069,0,0,179.8835,156.8631,0,3.444283,-3.444283,245.7178,58.50412,0.05591717,3.599276,0,0,156.8631
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,30.25479,30.25479,0,-1,0,30.25479,0,0,3.552714E-15,0,0,31.84715,30.25479,0,0,183.7104,153.4188,0,31.84715,-31.84715,212.148,50.51132,0.05591717,33.28027,0,0,153.4188
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.231015,1.231015,0,0,0,1.231015,0,0,2.220446E-16,0,0,1.295806,1.231015,0,0,219.0962,121.5717,0,1.295806,-1.295806,210.7821,50.18611,0.05591717,1.354117,0,0,121.5717
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,220.5359,120.2759,1.174548,0,1.174548,211.8963,50.45141,0.05591613,0,0.9396383,0,121.4504
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,6.468374,6.468374,0,0,0,6.468374,141.1792,0,0,0,9.132002,6.808815,6.468374,0,0,219.3614,121.333,2.323186,0,2.323186,214.1003,50.97617,0.05591408,7.115211,7.305601,0,130.465
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,26.34514,26.34514,0,0,0,26.34514,33.39702,0,7.105427E-15,0,8.798492,27.73173,26.34514,0,0,217.0382,123.4238,0,18.93324,-18.93324,194.1429,46.22441,0.05591408,28.97966,7.038794,0,132.2223
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,56.90088,56.90088,0,-1,0,56.90088,15.93015,0,7.105427E-15,0,9.064397,59.89566,56.90088,0,0,238.0751,104.4906,0,50.83126,-50.83126,140.5621,33.46709,0.05591408,62.59097,7.251518,0,113.555
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,25.91357,25.91357,0,0,0,25.91357,96.34003,0,0,0,24.96514,27.27744,25.91357,0,0,294.5543,53.65934,0,2.3123,-2.3123,138.1247,32.88677,0.05591408,28.50493,19.97211,0,78.62449
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,8.224329,8.224329,0,0,0,8.224329,410.3606,0,0,0,33.74941,8.657188,8.224329,0,0,297.1235,51.34704,25.09222,0,25.09222,161.9293,38.55451,0.05589194,9.046762,26.99953,0,85.09645
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,4.825284,4.825284,0,0,0,4.825284,746.5642,0,0,0,36.02384,5.079246,4.825284,0,0,272.0313,73.93004,30.94459,0,30.94459,191.2859,45.54417,0.05586466,5.307812,28.81907,0,109.9539
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,19.59009,19.59009,0,0,0,19.59009,81.73778,0,0,0,16.01251,20.62115,19.59009,0,0,241.0867,101.7802,0,4.608644,-4.608644,186.428,44.38752,0.05586466,21.5491,12.81001,0,117.7927
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.4495623,0.4495623,0,-1,0,0.4495623,6849.581,0,0,0,30.79313,0.4732234,0.4495623,0,0,246.2074,97.17153,30.31991,0,30.31991,215.1919,51.23608,0.05583796,0.4945185,24.6345,0,127.9647
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,14.74744,14.74744,0,0,0,14.74744,180.133,0,0,0,26.56501,15.52362,14.74744,0,0,215.8875,124.4594,11.04139,0,11.04139,225.6667,53.73006,0.05582824,16.22218,21.25201,0,151.0245
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,6.218934,6.218934,0,0,0,6.218934,234.4655,0,0,0,14.58125,6.546246,6.218934,0,0,204.8461,134.3967,8.035006,0,8.035006,233.2894,55.54499,0.05582117,6.840827,11.665,0,148.978
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,4.194698,4.194698,0,0,0,4.194698,322.6151,0,0,0,13.53273,4.415471,4.194698,0,0,196.8111,141.6282,9.117259,0,9.117259,241.9388,57.60436,0.05581314,4.614167,10.82618,0,155.1609
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,25.63826,25.63826,0,0,0,25.63826,13.45655,3.552714E-15,0,0,3.450024,26.98764,25.63826,0,0,187.6939,149.8337,0,23.53762,-23.53762,217.128,51.69703,0.05581314,28.20209,2.760019,0,153.2838
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,2.342331,2.342331,0,-1,0,2.342331,0,0,0,0,0,2.465612,2.342331,0,0,213.8468,126.2961,0,2.465612,-2.465612,214.529,51.07823,0.05581314,2.576565,0,0,126.2961
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,18.16507,18.16507,0,-1,0,18.16507,0,0,0,0,0,19.12113,18.16507,0,0,216.5863,123.8305,0,19.12113,-19.12113,194.3736,46.27932,0.05581314,19.98158,0,0,123.8305
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,23.68824,23.68824,0,-1,0,23.68824,0,0,3.552714E-15,0,0,24.93499,23.68824,0,0,237.832,104.7094,0,24.93499,-24.93499,168.0898,40.02129,0.05581314,26.05707,0,0,104.7094
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,16.84308,16.84308,0,-1,0,16.84308,0,0,3.552714E-15,0,0,17.72956,16.84308,0,0,265.5376,79.77438,0,17.72956,-17.72956,149.4012,35.57163,0.05581314,18.52739,0,0,79.77438
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,32.24417,32.24417,0,-1,0,32.24417,0,0,7.105427E-15,0,0,33.94123,32.24417,0,0,285.2371,62.04483,0,33.94123,-33.94123,113.624,27.05327,0.05581314,35.46858,0,0,62.04483
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9496,28.1036,0,0,0,113.624,27.05327,0.05581314,0,0,0,28.1036
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.07638,26.69842,0,-1,0,26.69842,0,0,13.37796,17.3856,0,28.1036,26.69842,0,0,322.9496,28.1036,0,28.1036,-28.1036,84.00017,20,0.05581314,44.08402,0,0,28.1036
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.37669,0,0,-1,0,0,0,0,29.37669,32.31436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05581314,32.31436,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,17.1853,0,0,-1,0,0,0,0,17.1853,18.90383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05581314,18.90383,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.09128,0,0,-1,0,0,0,0,29.09128,32.00041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05581314,32.00041,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,23.66287,23.66287,81,0,22.761,23.66287,0,0,0,0,0,0,0,57.33713,54.47027,354.1758,0,54.47027,0,54.47027,135.6752,32.30355,0.05601906,26.02916,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,12.00558,12.00558,81,0,22.761,12.00558,8.982897,0,0,0,1.078449,0,0,68.99442,65.5447,299.7055,49.02324,66.62315,0,66.62315,198.8795,47.35216,0.05622897,13.20614,0.8627592,81,50.10169
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,23.78475,23.78475,81,0,22.761,23.78475,29.76836,0,0,0,7.080329,0,0,57.21525,54.35448,233.0824,108.9841,61.43481,0,61.43481,257.1617,61.22884,0.05644304,26.16323,5.664264,81,116.0644
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,51.29127,51.29127,81,0,22.761,51.29127,30.01928,0,0,0,15.39727,0,0,29.70873,28.2233,171.6476,164.2754,43.62056,0,43.62056,298.5438,71.0817,0.05660009,56.42039,12.31781,81,179.6727
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,31.92963,31.92963,0,-1,0,31.92963,160.1541,0,0,0,51.1366,33.61013,31.92963,0,0,128.027,203.5339,17.52647,0,17.52647,315.1708,75.04052,0.05658451,35.12259,40.90928,0,254.6705
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,60.25117,60.25117,0,0,0,60.25117,72.41881,7.105427E-15,0,0,43.63317,63.42228,60.25117,0,0,110.5005,219.3077,0,19.7891,-19.7891,294.3113,70.07397,0.05658451,66.27628,34.90654,0,262.9409
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,12.10206,12.10206,0,0,0,12.10206,86.85389,0,1.776357E-15,0,10.51111,12.73901,12.10206,0,0,132.4884,199.5186,0,2.2279,-2.2279,291.9629,69.51482,0.05658451,13.31226,8.408885,0,210.0297
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,18.07656,18.07656,0,0,0,18.07656,131.1687,0,0,0,23.7108,19.02796,18.07656,0,0,134.9639,197.2907,4.682832,0,4.682832,296.4054,70.57257,0.05658035,19.88422,18.96864,0,221.0015
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,25.27376,25.27376,0,0,0,25.27376,140.1885,0,0,0,35.4309,26.60396,25.27376,0,0,130.2811,201.5053,8.826945,0,8.826945,304.7794,72.56637,0.05657252,27.80114,28.34472,0,236.9362
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,22.41525,22.41525,0,-1,0,22.41525,170.8965,0,0,0,38.30689,23.59501,22.41525,0,0,121.4541,209.4495,14.71189,0,14.71189,318.7363,75.88943,0.05655945,24.65678,30.64551,0,247.7564
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,7.845901,7.845901,0,0,0,7.845901,470.9243,0,0,0,36.94825,8.258842,7.845901,0,0,106.7422,222.6902,28.68941,0,28.68941,345.9534,82.36971,0.056534,8.63049,29.5586,0,259.6385
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,78.05281,248.5107,30.26721,0,30.26721,374.6674,89.20635,0.05650718,0,24.21377,0,278.7779
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,15.18387,15.18387,0,0,0,15.18387,75.66479,0,0,0,11.48884,15.98302,15.18387,0,0,47.7856,275.7512,0,4.494178,-4.494178,369.9301,88.07843,0.05650718,16.70226,9.191073,0,287.24
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,28.67414,28.67414,0,0,0,28.67414,11.70014,0,3.552714E-15,0,3.354913,30.1833,28.67414,0,0,52.77913,271.257,0,26.82839,-26.82839,341.6505,81.34521,0.05650718,31.54155,2.683931,0,274.6119
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.12456,45.12456,0,-1,0,45.12456,0,0,0,0,0,47.49953,45.12456,0,0,82.58846,244.4286,0,47.49953,-47.49953,291.5816,69.42406,0.05650718,49.63701,0,0,244.4286
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,16.49952,16.49952,0,-1,0,16.49952,0,0,3.552714E-15,0,0,17.36791,16.49952,0,0,135.3657,196.9291,0,17.36791,-17.36791,273.2743,65.06517,0.05650718,18.14947,0,0,196.9291
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,2.714389,2.714389,0,-1,0,2.714389,0,0,0,0,0,2.857251,2.714389,0,0,154.6634,179.5612,0,2.857251,-2.857251,270.2625,64.34808,0.05650718,2.985827,0,0,179.5612
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8381,176.7039,0,0,0,270.2625,64.34808,0.05650718,0,0,0,176.7039
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,23.87829,23.87829,0,-1,0,23.87829,0,0,0,0,0,25.13504,23.87829,0,0,157.8381,176.7039,0,25.13504,-25.13504,243.7678,58.03983,0.05650718,26.26612,0,0,176.7039
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,5.961014,5.961014,0,-1,0,5.961014,0,0,8.881784E-16,0,0,6.274752,5.961014,0,0,185.7659,151.5689,0,6.274752,-6.274752,237.1536,56.46503,0.05650718,6.557116,0,0,151.5689
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7379,145.2941,0,0,0,237.1536,56.46503,0.05650718,0,0,0,145.2941
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.11259,44.11259,0,-1,0,44.11259,0,0,7.105427E-15,0,0,46.43431,44.11259,0,0,192.7379,145.2941,0,46.43431,-46.43431,188.2076,44.81124,0.05650718,48.52385,0,0,145.2941
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3316,98.85982,0,0,0,188.2076,44.81124,0.05650718,0,0,0,98.85982
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,12.45528,12.45528,0,-1,0,12.45528,0,0,1.776357E-15,0,0,13.11082,12.45528,0,0,244.3316,98.85982,0,13.11082,-13.11082,174.3875,41.52076,0.05650718,13.70081,0,0,98.85982
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,13.36945,13.36945,0,0,0,13.36945,0,0,1.776357E-15,0,0,14.0731,13.36945,0,0,258.8991,85.749,0,14.0731,-14.0731,159.5532,37.98878,0.05650718,14.70639,0,0,85.749
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,274.5359,71.6759,0.8752444,0,0.8752444,160.3835,38.18648,0.0565064,0,0.7001955,0,72.55114
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,43.75345,43.75345,0,0,0,43.75345,24.41238,0,7.105427E-15,0,10.68126,46.05627,43.75345,0,0,273.6607,72.46362,0,35.37501,-35.37501,123.095,29.30828,0.0565064,48.1288,8.545008,0,83.14488
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,42.45902,42.45902,81,0,22.761,42.45902,70.98553,0,0,0,30.13976,0,0,38.54098,36.61393,312.9662,37.08861,66.75369,0,66.75369,186.4231,44.38637,0.05671477,46.70492,24.11181,81,67.22837
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,41.26718,41.26718,0,-1,0,41.26718,110.7965,0,0,0,45.7226,43.43914,41.26718,0,0,246.2125,97.16694,2.28346,0,2.28346,188.5894,44.90215,0.05671275,45.3939,36.57808,0,142.8895
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,13.57579,13.57579,0,0,0,13.57579,463.3168,0,0,0,62.89893,14.29031,13.57579,0,0,243.9291,99.22205,48.60862,0,48.60862,234.7036,55.88169,0.05666961,14.93337,50.31915,0,162.121
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.365586,1.365586,0,0,0,1.365586,5779.121,0,0,0,78.91888,1.437459,1.365586,0,0,195.3205,142.9698,77.48141,0,77.48141,308.2089,73.38293,0.05660098,1.502145,63.1351,0,221.8887
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,18.32962,18.32962,0,0,0,18.32962,176.1684,0,0,0,32.29101,19.29434,18.32962,0,0,117.839,212.7031,12.99667,0,12.99667,320.5386,76.31857,0.05658949,20.16259,25.83281,0,244.9941
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,6.481799,6.481799,0,0,0,6.481799,703.6234,0,0,0,45.60746,6.822947,6.481799,0,0,104.8424,224.4001,38.78451,0,38.78451,357.3329,85.07908,0.05655522,7.129979,36.48596,0,270.0075
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,12.23663,12.23663,0,-1,0,12.23663,338.0627,0,0,0,41.36748,12.88066,12.23663,0,0,66.05787,259.3062,28.48682,0,28.48682,384.3578,91.51358,0.05653007,13.46029,33.09398,0,300.6736
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,5.606694,5.606694,0,0,0,5.606694,601.2675,0,0,0,33.71123,5.901783,5.606694,0,0,37.57105,284.9443,27.80944,0,27.80944,410.7402,97.79508,0.05650554,6.167364,26.96898,0,318.6555
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,9.42762,9.42762,0,0,0,9.42762,275.1113,6.251029,0,0,25.93645,9.92381,9.42762,0,0,9.761606,309.9728,9.761606,0,9.761606,420.0009,100,0.05649693,10.37038,20.74916,0,335.9092
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,48.92892,48.92892,0,0,0,48.92892,56.77155,0,7.105427E-15,0,27.77771,51.50413,48.92892,0,0,0,318.7582,0,23.72642,-23.72642,394.991,94.04529,0.05649693,53.82182,22.22217,0,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,17.50862,17.50862,0,0,0,17.50862,19.53349,0,3.552714E-15,0,3.420044,18.43013,17.50862,0,0,26.36269,295.0318,0,15.01008,-15.01008,379.169,90.27814,0.05649693,19.25948,2.736036,0,298.4518
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.74369,37.74369,0,-1,0,37.74369,0,0,0,0,0,39.7302,37.74369,0,0,43.04056,280.0217,0,39.7302,-39.7302,337.2897,80.30691,0.05649693,41.51805,0,0,280.0217
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,13.82167,13.82167,0,-1,0,13.82167,0,0,1.776357E-15,0,0,14.54913,13.82167,0,0,87.18523,240.2915,0,14.54913,-14.54913,321.9536,76.65546,0.05649693,15.20384,0,0,240.2915
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,14.9351,14.9351,0,-1,0,14.9351,0,0,1.776357E-15,0,0,15.72116,14.9351,0,0,103.3509,225.7424,0,15.72116,-15.72116,305.382,72.70985,0.05649693,16.42861,0,0,225.7424
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,23.28537,23.28537,0,-1,0,23.28537,0,0,0,0,0,24.51092,23.28537,0,0,120.8189,210.0212,0,24.51092,-24.51092,279.5452,66.55825,0.05649693,25.61391,0,0,210.0212
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0532,185.5103,0,0,0,279.5452,66.55825,0.05649693,0,0,0,185.5103
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0532,185.5103,0,0,0,279.5452,66.55825,0.05649693,0,0,0,185.5103
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0532,185.5103,0,0,0,279.5452,66.55825,0.05649693,0,0,0,185.5103
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,11.16173,11.16173,0,-1,0,11.16173,0,0,1.776357E-15,0,0,11.74919,11.16173,0,0,148.0532,185.5103,0,11.74919,-11.74919,267.1605,63.60951,0.05649693,12.27791,0,0,185.5103
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1079,173.7611,0,0,0,267.1605,63.60951,0.05649693,0,0,0,173.7611
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,22.4852,22.4852,0,-1,0,22.4852,0,0,3.552714E-15,0,0,23.66863,22.4852,0,0,161.1079,173.7611,0,23.66863,-23.66863,242.2115,57.6693,0.05649693,24.73372,0,0,173.7611
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,6.478201,6.478201,0,0,0,6.478201,0,0,8.881784E-16,0,0,6.819159,6.478201,0,0,187.4064,150.0925,0,6.819159,-6.819159,235.0235,55.95787,0.05649693,7.126021,0,0,150.0925
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,194.9832,143.2733,0.6398274,0,0.6398274,235.6305,56.10239,0.05649637,0,0.511862,0,143.9132
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,44.25796,44.25796,0,0,0,44.25796,3.737497,0,1.421085E-14,0,1.65414,46.58733,44.25796,0,0,194.3434,143.8492,0,44.93319,-44.93319,188.2668,44.82534,0.05649637,48.68376,1.323312,0,145.5033
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,43.00273,43.00273,0,0,0,43.00273,9.856472,0,0,0,4.238553,45.26603,43.00273,0,0,244.2691,98.91599,0,41.02748,-41.02748,145.02,34.52851,0.05649637,47.30301,3.390842,0,103.1545
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,25.81834,25.81834,0,-1,0,25.81834,23.50209,0,3.552714E-15,0,6.067848,27.17719,25.81834,0,0,289.8552,57.88851,0,21.10935,-21.10935,122.7688,29.23061,0.05649637,28.40017,4.854279,0,63.95636
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,313.3101,36.77917,12.53601,0,12.53601,134.6615,32.0622,0.05648532,0,10.02881,0,49.31517
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,11.28955,11.28955,0,0,0,11.28955,167.3218,0,0,0,18.88988,11.88374,11.28955,0,0,300.774,48.06157,7.006147,0,7.006147,141.3081,33.64473,0.05647915,12.41851,15.11191,0,66.95146
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,4.532476,4.532476,0,0,0,4.532476,405.6709,0,0,0,18.38694,4.771028,4.532476,0,0,293.7679,54.36711,13.61591,0,13.61591,154.2253,36.72024,0.05646716,4.985724,14.70955,0,72.75404
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,43.33492,43.33492,0,0,0,43.33492,19.02988,0,0,0,8.246585,45.61571,43.33492,0,0,280.152,66.62142,0,37.36912,-37.36912,114.8348,27.34156,0.05646716,47.66842,6.597268,0,74.86801
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,15.09771,15.09771,0,-1,0,15.09771,29.38723,0,0,0,4.436798,15.89232,15.09771,0,0,321.6732,29.2523,0,11.45552,-11.45552,102.7596,24.46653,0.05646716,16.60748,3.549439,0,33.6891
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,25.43684,25.43684,81,0,22.761,25.43684,54.77956,0,0,0,13.93419,0,0,55.56316,52.785,334.4016,17.79678,66.71919,0,66.71919,166.055,39.53683,0.05667448,27.98052,11.14735,81,31.73096
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,13.29943,13.29943,81,0,22.761,13.29943,73.59161,0,0,0,9.787267,0,0,67.70057,64.31554,267.6824,77.84405,74.10281,0,74.10281,236.3551,56.27491,0.05687483,14.62938,7.829813,81,87.63132
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,47.68588,47.68588,81,0,22.761,47.68588,6.884885,0,0,0,3.283118,0,0,33.31412,31.64841,193.5796,144.5366,34.93153,0,34.93153,269.494,64.16512,0.05700319,52.45447,2.626494,81,147.8197
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,9.984653,9.984653,81,0,22.761,9.984653,31.32668,0,0,0,3.127861,0,0,71.01535,67.46458,158.6481,175.9749,70.59244,0,70.59244,336.4639,80.1103,0.05720594,10.98312,2.502288,81,179.1028
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.9147,32.9147,0,-1,0,32.9147,0,0,0,0,0,34.64706,32.9147,0,0,88.05564,239.5081,0,34.64706,-34.64706,299.9427,71.41479,0.05720594,36.20617,0,0,239.5081
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.64573,29.64573,0,-1,0,29.64573,0,0,3.552714E-15,0,0,31.20603,29.64573,0,0,126.5524,204.8611,0,31.20603,-31.20603,267.0487,63.58289,0.05720594,32.6103,0,0,204.8611
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.55555,41.55555,0,-1,0,41.55555,0,0,0,0,0,43.74268,41.55555,0,0,161.2257,173.6551,0,43.74268,-43.74268,220.9398,52.60462,0.05720594,45.7111,0,0,173.6551
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8287,129.9124,0,0,0,220.9398,52.60462,0.05720594,0,0,0,129.9124
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,19.66007,19.66007,0,-1,0,19.66007,0,0,3.552714E-15,0,0,20.69481,19.66007,0,0,209.8287,129.9124,0,20.69481,-20.69481,199.1256,47.41076,0.05720594,21.62607,0,0,129.9124
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8229,109.2176,0,0,0,199.1256,47.41076,0.05720594,0,0,0,109.2176
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,14.5186,14.5186,0,-1,0,14.5186,0,0,1.776357E-15,0,0,15.28273,14.5186,0,0,232.8229,109.2176,0,15.28273,-15.28273,183.0162,43.5752,0.05720594,15.97046,0,0,109.2176
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,2.853309,2.853309,0,-1,0,2.853309,0,0,4.440892E-16,0,0,3.003483,2.853309,0,0,249.8038,93.93484,0,3.003483,-3.003483,179.8503,42.8214,0.05720594,3.13864,0,0,93.93484
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,5.894362,5.894362,0,-1,0,5.894362,0,0,8.881784E-16,0,0,6.204592,5.894362,0,0,253.141,90.93137,0,6.204592,-6.204592,173.31,41.26421,0.05720594,6.483799,0,0,90.93137
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,13.24708,13.24708,0,-1,0,13.24708,0,0,1.776357E-15,0,0,13.94429,13.24708,0,0,260.0349,84.72678,0,13.94429,-13.94429,158.6115,37.76456,0.05720594,14.57178,0,0,84.72678
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,1.458443,1.458443,0,0,0,1.458443,0,0,2.220446E-16,0,0,1.535203,1.458443,0,0,275.5286,70.78248,0,1.535203,-1.535203,156.9932,37.37926,0.05720594,1.604288,0,0,70.78248
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,17.48234,17.48234,0,0,0,17.48234,2.700089,0,0,0,0.4720387,18.40246,17.48234,0,0,277.2344,69.24728,0,17.93042,-17.93042,138.0929,32.87919,0.05720594,19.23057,0.3776309,0,69.71931
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,3.973567,3.973567,0,0,0,3.973567,61.75904,0,0,0,2.454037,4.182702,3.973567,0,0,297.1571,51.31686,0,1.728665,-1.728665,136.2707,32.44534,0.05720594,4.370924,1.96323,0,53.77089
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,33.97275,33.97275,0,0,0,33.97275,22.00247,0,7.105427E-15,0,7.474843,35.76078,33.97275,0,0,299.0778,49.58819,0,28.28594,-28.28594,106.4547,25.34631,0.05720594,37.37002,5.979874,0,57.06303
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,31.86967,31.86967,0,-1,0,31.86967,41.48748,0,0,12.30734,13.22193,33.54703,31.86967,0,0,330.5067,21.30225,0,20.3251,-20.3251,85.03017,20.24524,0.05720594,35.05664,10.57754,0,34.52417
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,5.232125,5.232125,77.54791,0,21.88762,5.232125,69.4926,0,0,0,3.63594,0,0,72.31579,68.7,353.0901,0.9771493,72.33594,0,72.33594,153.6541,36.58423,0.05739164,5.755337,2.908752,81,4.613089
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,5.326823,5.326823,77.64262,0,21.91158,5.326823,133.4097,0,0,0,7.106502,0,0,72.31579,68.7,280.7542,66.0795,75.8065,0,75.8065,225.5704,53.70714,0.05757424,5.859506,5.685201,81,73.186
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,23.58479,23.58479,81,0,22.761,23.58479,87.70763,0,0,0,20.68566,0,0,57.41521,54.54445,204.9476,134.3053,75.23011,0,75.23011,296.94,70.69985,0.05777154,25.94327,16.54853,81,154.991
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,17.62709,17.62709,81,0,22.761,17.62709,135.7708,0,0,0,23.93246,0,0,63.37291,60.20426,129.7175,202.0125,84.13672,0,84.13672,376.7591,89.70436,0.05796039,19.3898,19.14596,81,225.9449
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,42.23331,42.23331,0,-1,0,42.23331,61.07103,7.105427E-15,0,0,25.79232,44.45612,42.23331,0,0,45.58082,277.7355,0,18.6638,-18.6638,357.0857,85.02024,0.05796039,46.45664,20.63386,0,303.5278
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,25.09226,25.09226,0,0,0,25.09226,91.4645,0,0,0,22.95051,26.41291,25.09226,0,0,66.31837,259.0717,0,3.462395,-3.462395,353.436,84.15127,0.05796039,27.60149,18.36041,0,282.0222
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,25.69131,25.69131,0,0,0,25.69131,36.51628,0,3.552714E-15,0,9.381509,27.04348,25.69131,0,0,70.16547,255.6093,0,17.66197,-17.66197,334.8187,79.71857,0.05796039,28.26044,7.505207,0,264.9908
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,24.46117,24.46117,0,0,0,24.46117,49.98067,0,0,0,12.22586,25.7486,24.46117,0,0,89.78989,237.9473,0,13.52274,-13.52274,320.5645,76.32471,0.05796039,26.90729,9.780684,0,250.1732
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,5.611716,5.611716,0,0,0,5.611716,47.35643,0,0,0,2.657509,5.90707,5.611716,0,0,104.8152,224.4246,0,3.249561,-3.249561,317.1391,75.50916,0.05796039,6.172888,2.126007,0,227.0821
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.4258,221.175,0,0,0,317.1391,75.50916,0.05796039,0,0,0,221.175
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,41.57628,41.57628,0,-1,0,41.57628,0,0,7.105427E-15,0,0,43.76451,41.57628,0,0,108.4258,221.175,0,43.76451,-43.76451,271.0073,64.52541,0.05796039,45.73391,0,0,221.175
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,25.33566,25.33566,0,-1,0,25.33566,0,0,3.552714E-15,0,0,26.66912,25.33566,0,0,157.053,177.4105,0,26.66912,-26.66912,242.8956,57.83216,0.05796039,27.86923,0,0,177.4105
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6854,150.7414,0,0,0,242.8956,57.83216,0.05796039,0,0,0,150.7414
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,3.744547,3.744547,0,-1,0,3.744547,0,0,4.440892E-16,0,0,3.941628,3.744547,0,0,186.6854,150.7414,0,3.941628,-3.941628,238.7407,56.84291,0.05796039,4.119001,0,0,150.7414
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,35.09302,35.09302,0,-1,0,35.09302,0,0,0,0,0,36.94002,35.09302,0,0,191.065,146.7998,0,36.94002,-36.94002,199.8025,47.57193,0.05796039,38.60232,0,0,146.7998
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.78017,28.78017,0,-1,0,28.78017,0,0,3.552714E-15,0,0,30.29492,28.78017,0,0,232.1094,109.8597,0,30.29492,-30.29492,167.8689,39.9687,0.05796039,31.65819,0,0,109.8597
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,10.85452,10.85452,0,-1,0,10.85452,0,0,1.776357E-15,0,0,11.42581,10.85452,0,0,265.7704,79.56483,0,11.42581,-11.42581,155.825,37.10112,0.05796039,11.93997,0,0,79.56483
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,7.221659,7.221659,0,-1,0,7.221659,0,0,8.881784E-16,0,0,7.601746,7.221659,0,0,278.4658,68.13903,0,7.601746,-7.601746,147.8121,35.19328,0.05796039,7.943825,0,0,68.13903
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,19.00514,19.00514,0,-1,0,19.00514,0,0,0,0,0,20.00541,19.00514,0,0,286.9122,60.53728,0,20.00541,-20.00541,126.7245,30.17244,0.05796039,20.90566,0,0,60.53728
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,17.03604,17.03604,0,0,0,17.03604,0,0,3.552714E-15,0,0,17.93267,17.03604,0,0,309.1404,40.53187,0,17.93267,-17.93267,107.8218,25.67181,0.05796039,18.73965,0,0,40.53187
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,329.0656,22.59919,1.307743,0,1.307743,109.0624,25.9672,0.05795922,0,1.046195,0,23.90694
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,9.651233,9.651233,0,0,0,9.651233,203.1825,0,0,0,19.60962,10.15919,9.651233,0,0,327.7578,23.77616,9.450422,0,9.450422,118.0279,28.10183,0.05795075,10.61636,15.68769,0,43.38578
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,36.35312,36.35312,81,0,22.761,36.35312,129.8522,0,0,0,47.20534,0,0,44.64688,42.41454,318.3074,32.28154,89.61988,0,89.61988,203.0488,48.34485,0.05813418,39.98843,37.76427,81,79.48689
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,9.760263,9.760263,0,-1,0,9.760263,637.7029,0,0,0,62.24148,10.27396,9.760263,0,0,228.6875,112.9394,51.96752,0,51.96752,252.3495,60.0831,0.05808759,10.73629,49.79319,0,175.1809
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,3.182371,3.182371,0,0,0,3.182371,2026.889,0,0,0,64.50311,3.349864,3.182371,0,0,176.72,159.7102,61.15325,0,61.15325,310.3646,73.89618,0.05803286,3.500608,51.60249,0,224.2133
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,24.84542,24.84542,0,0,0,24.84542,261.3554,0,0,0,64.93484,26.15307,24.84542,0,0,115.5668,214.7481,38.78176,0,38.78176,347.1562,82.65607,0.0579982,27.32996,51.94787,0,279.683
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,0,0,0,64.98855,0,0,0,0,76.78502,249.6517,64.98855,0,64.98855,408.8097,97.33546,0.05794022,0,51.99084,0,314.6403
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,33.01056,0,0,44.80703,0,0,0,0,11.79647,308.1414,11.79647,0,11.79647,420.0009,100,0.05792971,0,35.84562,0,352.9484
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,9.028589,9.028589,0,-1,0,9.028589,462.4047,32.24484,0,0,41.74862,9.503778,9.028589,0,0,0,318.7582,0,0,0,420.0009,100,0.05792971,9.931448,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,32.6814,32.6814,0,0,0,32.6814,141.9534,11.9909,0,0,46.39237,34.40147,32.6814,0,0,0,318.7582,0,0,0,420.0009,100,0.05792971,35.94954,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,28.00312,28.00312,0,0,0,28.00312,110.9829,1.601717,0,0,31.07868,29.47696,28.00312,0,0,0,318.7582,0,0,0,420.0009,100,0.05792971,30.80343,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,20.65481,20.65481,0,0,0,20.65481,51.94564,0,0,0,10.72927,21.74191,20.65481,0,0,0,318.7582,0,11.01264,-11.01264,408.3925,97.23611,0.05792971,22.72029,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,12.23626,307.7456,2.127666,0,2.127666,410.411,97.71671,0.05792781,0,1.702133,0,309.8733
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,22.40652,22.40652,0,-1,0,22.40652,0,0,0,0,0,23.58582,22.40652,0,0,10.1086,309.6605,0,23.58582,-23.58582,385.5493,91.79728,0.05792781,24.64718,0,0,309.6605
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,65.10504,65.10504,0,-1,0,65.10504,0,0,0,2.91555,0,68.53162,65.10504,0,0,36.31506,286.0747,0,68.53162,-68.53162,313.3107,74.59763,0.05792781,71.61555,0,0,286.0747
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4613,217.543,0,0,0,313.3107,74.59763,0.05792781,0,0,0,217.543
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,1.486686,1.486686,0,-1,0,1.486686,0,0,0,0,0,1.564933,1.486686,0,0,112.4613,217.543,0,1.564933,-1.564933,311.6611,74.20487,0.05792781,1.635355,0,0,217.543
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,2.753829,2.753829,0,-1,0,2.753829,0,0,4.440892E-16,0,0,2.898767,2.753829,0,0,114.2001,215.9781,0,2.898767,-2.898767,308.6055,73.47736,0.05792781,3.029212,0,0,215.9781
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,32.09481,32.09481,0,-1,0,32.09481,0,0,0,0,0,33.78401,32.09481,0,0,117.421,213.0793,0,33.78401,-33.78401,272.994,64.99845,0.05792781,35.30429,0,0,213.0793
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,9.434187,9.434187,0,-1,0,9.434187,0,0,0,0,0,9.930723,9.434187,0,0,154.9588,179.2953,0,9.930723,-9.930723,262.5262,62.5061,0.05792781,10.37761,0,0,179.2953
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,19.48634,19.48634,0,-1,0,19.48634,0,0,0,0,0,20.51194,19.48634,0,0,165.9929,169.3646,0,20.51194,-20.51194,240.9047,57.35814,0.05792781,21.43498,0,0,169.3646
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,7.394882,7.394882,0,-1,0,7.394882,0,0,8.881784E-16,0,0,7.784087,7.394882,0,0,188.7839,148.8527,0,7.784087,-7.784087,232.6995,55.40454,0.05792781,8.134371,0,0,148.8527
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,21.58327,21.58327,0,-1,0,21.58327,0,0,0,0,0,22.71923,21.58327,0,0,197.4329,141.0686,0,22.71923,-22.71923,208.7513,49.7026,0.05792781,23.7416,0,0,141.0686
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,23.7437,23.7437,0,0,0,23.7437,0,0,3.552714E-15,0,0,24.99337,23.7437,0,0,222.6765,118.3494,0,24.99337,-24.99337,182.406,43.42992,0.05792781,26.11807,0,0,118.3494
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,21.39054,21.39054,0,0,0,21.39054,4.86959,0,0,0,1.041632,22.51636,21.39054,0,0,250.4469,93.356,0,21.47473,-21.47473,159.7697,38.04032,0.05792781,23.5296,0.8333053,0,94.39762
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,274.3077,71.88126,14.49181,0,14.49181,173.5178,41.31368,0.0579149,0,11.59345,0,86.37307
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,26.94631,26.94631,0,0,0,26.94631,159.4398,0,0,0,42.96315,28.36453,26.94631,0,0,259.8159,84.92389,14.59862,0,14.59862,187.3673,44.61117,0.0579019,29.64094,34.37052,0,127.887
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,25.0777,25.0777,0,-1,0,25.0777,144.1408,0,0,0,36.14721,26.39758,25.0777,0,0,245.2173,98.06264,9.749629,0,9.749629,196.6166,46.81338,0.05789323,27.58547,28.91777,0,134.2099
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,66.05747,66.05747,81,0,22.761,66.05747,88.70858,0,0,0,58.59865,0,0,14.94252,14.1954,235.4677,106.8373,72.79404,0,72.79404,265.6751,63.25584,0.05809072,72.66322,46.87892,81,165.436
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,162.6736,172.352,159.7498,0,159.7498,417.2271,99.33958,0.05817276,0,72.83985,81,263.4018
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,20.05651,20.05651,0,0,0,20.05651,522.6871,80.79688,0,0,104.8328,21.11212,20.05651,0,0,2.923816,316.1268,2.923816,0,2.923816,420.0009,100,0.05817015,22.06216,83.86626,0,420.9596
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05817015,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,32.22771,32.22771,0,-1,0,32.22771,256.5748,48.76427,0,0,82.68818,33.92391,32.22771,0,0,0,318.7582,0,0,0,420.0009,100,0.05817015,35.45049,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,9.133408,9.133408,0,0,0,9.133408,692.1266,53.60063,0,0,63.21474,9.614114,9.133408,0,0,0,318.7582,0,0,0,420.0009,100,0.05817015,10.04675,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,34.67658,34.67658,0,0,0,34.67658,111.6052,2.199193,0,0,38.70086,36.50166,34.67658,0,0,0,318.7582,0,0,0,420.0009,100,0.05817015,38.14424,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,33.03806,33.03806,0,0,0,33.03806,35.14989,0,0,0,11.61284,34.7769,33.03806,0,0,0,318.7582,0,23.16406,-23.16406,395.5838,94.18642,0.05817015,36.34186,9.290273,0,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,28.0633,28.0633,0,0,0,28.0633,5.87822,0,3.552714E-15,0,1.649622,29.54031,28.0633,0,0,25.73784,295.5942,0,27.89069,-27.89069,366.1844,87.18659,0.05817015,30.86963,1.319698,0,297.2438
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,5.072381,5.072381,0,-1,0,5.072381,0,0,8.881784E-16,0,0,5.339349,5.072381,0,0,56.7275,267.7035,0,5.339349,-5.339349,360.5562,85.84655,0.05817015,5.579619,0,0,267.7035
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,10.05192,10.05192,0,-1,0,10.05192,0,0,0,0,0,10.58097,10.05192,0,0,62.66011,262.3641,0,10.58097,-10.58097,349.4029,83.19101,0.05817015,11.05711,0,0,262.3641
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,14.90953,14.90953,0,-1,0,14.90953,0,0,1.776357E-15,0,0,15.69424,14.90953,0,0,74.41674,251.7832,0,15.69424,-15.69424,332.8597,79.25216,0.05817015,16.40048,0,0,251.7832
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,23.55653,23.55653,0,-1,0,23.55653,0,0,0,0,0,24.79635,23.55653,0,0,91.85478,236.0889,0,24.79635,-24.79635,306.7221,73.02892,0.05817015,25.91218,0,0,236.0889
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,14.3354,14.3354,0,-1,0,14.3354,0,0,1.776357E-15,0,0,15.08989,14.3354,0,0,119.4063,211.2926,0,15.08989,-15.08989,290.8159,69.24175,0.05817015,15.76894,0,0,211.2926
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,31.0249,31.0249,0,-1,0,31.0249,0,0,0,0,0,32.65779,31.0249,0,0,136.1728,196.2027,0,32.65779,-32.65779,256.3916,61.0455,0.05817015,34.12739,0,0,196.2027
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,3.850567,3.850567,0,-1,0,3.850567,0,0,8.881784E-16,0,0,4.053228,3.850567,0,0,172.4593,163.5449,0,4.053228,-4.053228,252.1191,60.02825,0.05817015,4.235624,0,0,163.5449
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,20.63961,20.63961,0,-1,0,20.63961,0,0,0,0,0,21.72591,20.63961,0,0,176.9628,159.4917,0,21.72591,-21.72591,229.218,54.57561,0.05817015,22.70357,0,0,159.4917
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,8.238133,8.238133,0,-1,0,8.238133,0,0,1.776357E-15,0,0,8.671719,8.238133,0,0,201.1027,137.7658,0,8.671719,-8.671719,220.0772,52.39923,0.05817015,9.061946,0,0,137.7658
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,7.214408,7.214408,0,-1,0,7.214408,0,0,8.881784E-16,0,0,7.594114,7.214408,0,0,210.738,129.094,0,7.594114,-7.594114,212.0723,50.49331,0.05817015,7.935849,0,0,129.094
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.1759,121.4999,0,0,0,212.0723,50.49331,0.05817015,0,0,0,121.4999
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,8.025134,8.025134,0,0,0,8.025134,17.60235,0,1.776357E-15,0,1.412613,8.44751,8.025134,0,0,219.1759,121.4999,0,7.034897,-7.034897,204.6569,48.72774,0.05817015,8.827648,1.13009,0,122.9125
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,6.434593,6.434593,0,0,0,6.434593,220.8551,0,0,0,14.21113,6.773256,6.434593,0,0,226.9924,114.465,7.437872,0,7.437872,211.7131,50.40778,0.05816353,7.078053,11.3689,0,128.6761
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,32.30129,32.30129,0,0,0,32.30129,60.45068,0,0,0,19.52635,34.00136,32.30129,0,0,219.5546,121.1591,0,14.47501,-14.47501,196.4551,46.77493,0.05816353,35.53142,15.62108,0,140.6855
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,42.89681,42.89681,0,-1,0,42.89681,99.1684,0,0,0,42.54008,45.15454,42.89681,0,0,235.6379,106.6841,0,2.614458,-2.614458,193.6992,46.11877,0.05816353,47.18649,34.03206,0,149.2242
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,32.29836,32.29836,0,0,0,32.29836,92.33993,0,0,0,29.82428,33.99827,32.29836,0,0,238.5429,104.0696,0,4.173992,-4.173992,189.2994,45.0712,0.05816353,35.52819,23.85942,0,133.8939
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,36.31371,36.31371,0,0,0,36.31371,56.5497,0,0,0,20.53529,38.22496,36.31371,0,0,243.1806,99.89565,0,17.68966,-17.68966,170.6529,40.63156,0.05816353,39.94508,16.42823,0,120.4309
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,262.8358,82.20599,22.42924,0,22.42924,191.9311,45.6978,0.05814356,0,17.94339,0,104.6352
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,240.4066,102.3923,47.89434,0,47.89434,237.3677,56.516,0.05810096,0,38.31548,0,150.2866
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,9.48404,9.48404,0,-1,0,9.48404,460.2567,0,0,0,43.65094,9.983201,9.48404,0,0,192.5122,145.4972,33.66774,0,33.66774,269.3077,64.12076,0.05807105,10.43244,34.92075,0,189.1481
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,7.125547,7.125547,0,0,0,7.125547,428.9123,0,0,0,30.56235,7.500576,7.125547,0,0,158.8445,175.7982,23.06177,0,23.06177,291.186,69.32987,0.05805058,7.838102,24.44988,0,206.3605
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,2.788448,2.788448,0,0,0,2.788448,817.1537,0,0,0,22.78591,2.935208,2.788448,0,0,135.7827,196.5538,19.8507,0,19.8507,310.0181,73.81367,0.05803297,3.067293,18.22873,0,219.3397
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,43.17645,43.17645,0,0,0,43.17645,24.31691,0,7.105427E-15,0,10.49918,45.44889,43.17645,0,0,115.932,214.4194,0,34.94971,-34.94971,273.1778,65.04221,0.05803297,47.49409,8.399341,0,224.9186
