Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,11.1763,11.1763,0,0,0,11.1763,24.59304,0,1.776357E-15,0,2.748591,11.76452,11.1763,0,0,154.765,179.4697,0,9.015932,-9.015932,263.6742,62.77945,0.05803297,12.29393,2.198873,0,182.2183
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,28.68331,28.68331,0,-1,0,28.68331,0,0,3.552714E-15,0,0,30.19296,28.68331,0,0,164.7827,170.4538,0,30.19296,-30.19296,231.848,55.2018,0.05803297,31.55165,0,0,170.4538
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,22.90161,22.90161,0,-1,0,22.90161,0,0,0,0,0,24.10696,22.90161,0,0,198.3305,140.2608,0,24.10696,-24.10696,206.4371,49.15158,0.05803297,25.19177,0,0,140.2608
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,15.14191,15.14191,0,-1,0,15.14191,0,0,1.776357E-15,0,0,15.93885,15.14191,0,0,225.116,116.1538,0,15.93885,-15.93885,189.636,45.15134,0.05803297,16.6561,0,0,116.1538
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,3.269892,3.269892,0,-1,0,3.269892,0,0,4.440892E-16,0,0,3.441992,3.269892,0,0,242.8258,100.215,0,3.441992,-3.441992,186.0079,44.28749,0.05803297,3.596882,0,0,100.215
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,20.90683,20.90683,0,-1,0,20.90683,0,0,3.552714E-15,0,0,22.00719,20.90683,0,0,246.6503,96.77299,0,22.00719,-22.00719,162.8102,38.76426,0.05803297,22.99752,0,0,96.77299
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1027,74.76579,0,0,0,162.8102,38.76426,0.05803297,0,0,0,74.76579
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1027,74.76579,0,0,0,162.8102,38.76426,0.05803297,0,0,0,74.76579
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,19.46872,19.46872,0,-1,0,19.46872,0,0,3.552714E-15,0,0,20.49339,19.46872,0,0,271.1027,74.76579,0,20.49339,-20.49339,141.2083,33.62096,0.05803297,21.41559,0,0,74.76579
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,4.958566,4.958566,0,-1,0,4.958566,0,0,0,0,0,5.219543,4.958566,0,0,293.8731,54.2724,0,5.219543,-5.219543,135.7064,32.31099,0.05803297,5.454423,0,0,54.2724
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6726,49.05286,0,0,0,135.7064,32.31099,0.05803297,0,0,0,49.05286
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,9.245184,9.245184,0,0,0,9.245184,0,0,0,0,0,9.731772,9.245184,0,0,299.6726,49.05286,0,9.731772,-9.731772,125.4482,29.86857,0.05803297,10.1697,0,0,49.05286
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,8.116921,8.116921,0,0,0,8.116921,19.24379,0,0,0,1.562003,8.544128,8.116921,0,0,310.4857,39.32109,0,6.982125,-6.982125,118.0884,28.11624,0.05803297,8.928614,1.249603,0,40.88309
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,12.62909,12.62909,0,0,0,12.62909,66.68304,0,0,0,8.421459,13.29377,12.62909,0,0,318.2436,32.33896,0,4.872316,-4.872316,112.9526,26.89341,0.05803297,13.89199,6.737167,0,40.76042
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,6.711771,6.711771,0,0,0,6.711771,335.4524,0,0,0,22.5148,7.065022,6.711771,0,0,323.6573,27.46665,15.44978,0,15.44978,127.6095,30.38315,0.05801928,7.382948,18.01184,0,49.98145
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,28.84132,28.84132,0,-1,0,28.84132,123.4919,0,0,0,35.61671,30.35929,28.84132,0,0,308.2075,41.37144,5.257421,0,5.257421,132.5971,31.57068,0.05801462,31.72546,28.49337,0,76.98816
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,16.4151,16.4151,0,0,0,16.4151,292.9731,0,0,0,48.09182,17.27905,16.4151,0,0,302.9501,46.10313,30.81277,0,30.81277,161.8287,38.53056,0.05798733,18.05661,38.47345,0,94.19494
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,5.244434,5.244434,0,0,0,5.244434,439.865,0,0,0,23.06843,5.520457,5.244434,0,0,272.1374,73.83461,17.54797,0,17.54797,178.4762,42.49424,0.0579718,5.768878,18.45474,0,96.90304
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,254.5894,89.62778,14.39984,0,14.39984,192.137,45.74682,0.05795906,0,11.51987,0,104.0276
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,27.28395,27.28395,0,0,0,27.28395,114.2864,0,0,0,31.18186,28.71995,27.28395,0,0,240.1895,102.5876,2.461908,0,2.461908,194.4726,46.30291,0.05795688,30.01235,24.94548,0,133.7695
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,2.83137,2.83137,0,-1,0,2.83137,532.7625,0,0,0,15.08448,2.98039,2.83137,0,0,237.7276,104.8034,12.10409,0,12.10409,205.9556,49.03694,0.05794618,3.114507,12.06758,0,119.8878
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,225.6235,115.697,19.81478,0,19.81478,224.7535,53.51263,0.05792867,0,15.85182,0,135.5118
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.09976264,0.09976264,0,0,0,0.09976264,19298.49,0,0,0,19.25268,0.1050133,0.09976264,0,0,205.8088,133.5303,19.14767,0,19.14767,242.9186,57.83764,0.05791176,0.1097389,15.40215,0,152.783
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,31.23703,31.23703,0,0,0,31.23703,16.64289,0,7.105427E-15,0,5.198744,32.88108,31.23703,0,0,186.6611,150.7632,0,27.68234,-27.68234,213.7388,50.8901,0.05791176,34.36073,4.158995,0,155.962
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,52.01162,52.01162,0,0,0,52.01162,5.053877,0,7.105427E-15,0,2.628603,54.74908,52.01162,0,0,217.4193,123.0809,0,52.12048,-52.12048,158.799,37.80922,0.05791176,57.21279,2.102883,0,125.7095
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,18.28652,18.28652,0,-1,0,18.28652,0,0,3.552714E-15,0,0,19.24896,18.28652,0,0,275.3309,70.96043,0,19.24896,-19.24896,138.5088,32.97823,0.05791176,20.11517,0,0,70.96043
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,37.12372,37.12372,0,-1,0,37.12372,0,0,0,0,0,39.0776,37.12372,0,0,296.7186,51.71147,0,39.0776,-39.0776,97.31744,23.17077,0.05791176,40.83609,0,0,51.71147
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,58.30285,12.00217,0,-1,0,12.00217,0,0,46.30067,52.13096,0,12.63387,12.00217,0,0,340.1382,12.63387,0,12.63387,-12.63387,84.00017,20,0.05791176,64.13313,0,0,12.63387
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,22.3208,0,0,-1,0,0,0,0,22.3208,24.55288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,24.55288,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,6.383886,0,0,-1,0,0,0,0,6.383886,7.022275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,7.022275,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.94759,0,0,-1,0,0,0,0,29.94759,32.94235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,32.94235,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,3.918335,0,0,-1,0,0,0,0,3.918335,4.310168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,4.310168,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,12.86714,0,0,-1,0,0,0,0,12.86714,14.15385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,14.15385,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,3.051319,0,0,-1,0,0,0,0,3.051319,3.356451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,3.356451,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,5.50416,0,0,-1,0,0,0,0,5.50416,6.054576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05791176,6.054576,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,29.78665,29.78665,81,0,22.761,29.78665,0,0,0,0,0,0,0,51.21335,48.65268,354.1758,0,48.65268,0,48.65268,130.1562,30.9895,0.05808818,32.76532,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,11.37333,11.37333,81,0,22.761,11.37333,13.84512,0,0,0,1.574652,0,0,69.62666,66.14533,305.5231,43.78741,67.71999,0,67.71999,194.401,46.28585,0.05828822,12.51067,1.259721,81,45.36206
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,38.75367,38.75367,81,0,22.761,38.75367,50.11966,7.105427E-15,0,0,19.42321,0,0,42.24633,40.13401,237.8031,104.7354,59.55722,0,59.55722,250.9019,59.73843,0.0584949,42.62904,15.53856,81,124.1586
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,27.67744,27.67744,81,0,22.761,27.67744,158.5102,0,0,0,43.87157,0,0,53.32256,50.65643,178.2459,158.3369,94.528,0,94.528,340.579,81.09009,0.05867026,30.44518,35.09725,81,202.2085
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,83.71792,243.4121,67.99487,0,67.99487,405.0847,96.44853,0.05860974,0,54.3959,0,311.407
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,46.31744,46.31744,0,0,0,46.31744,175.3591,16.7436,0,0,81.22184,48.7552,46.31744,0,0,15.72305,304.6075,15.72305,0,15.72305,420.0009,100,0.05859577,50.94918,64.97747,0,385.8293
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,16.51369,16.51369,0,0,0,16.51369,550.7711,73.56982,0,0,90.95267,17.38284,16.51369,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,18.16507,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,53.31242,53.31242,0,0,0,53.31242,223.0179,62.7779,0,0,118.8962,56.11834,53.31242,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,58.64366,95.11699,0,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,12.61627,12.61627,0,0,0,12.61627,975.7822,109.827,0,0,123.1073,13.28028,12.61627,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,13.8779,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,12.04094,12.04094,0,-1,0,12.04094,922.9291,98.45463,0,0,111.1293,12.67467,12.04094,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,13.24503,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,7.882709,7.882709,0,0,0,7.882709,1099.781,78.39497,0,0,86.69256,8.297588,7.882709,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,8.67098,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,4.949265,4.949265,0,0,0,4.949265,949.9288,41.80474,0,0,47.0145,5.209753,4.949265,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,5.444191,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05859577,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,22.26523,22.26523,0,0,0,22.26523,10.77756,0,3.552714E-15,0,2.399649,23.43709,22.26523,0,0,0,318.7582,0,21.03744,-21.03744,397.8254,94.72015,0.05859577,24.49176,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37493,297.7208,0,0,0,397.8254,94.72015,0.05859577,0,0,0,297.7208
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37493,297.7208,0,0,0,397.8254,94.72015,0.05859577,0,0,0,297.7208
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,41.65554,41.65554,0,-1,0,41.65554,0,0,0,0,0,43.84794,41.65554,0,0,23.37493,297.7208,0,43.84794,-43.84794,351.6057,83.71546,0.05859577,45.8211,0,0,297.7208
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,24.3856,24.3856,0,-1,0,24.3856,0,0,3.552714E-15,0,0,25.66906,24.3856,0,0,72.09486,253.8728,0,25.66906,-25.66906,324.5481,77.2732,0.05859577,26.82416,0,0,253.8728
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,5.290986,5.290986,0,-1,0,5.290986,0,0,0,0,0,5.569459,5.290986,0,0,100.616,228.2038,0,5.569459,-5.569459,318.6774,75.87541,0.05859577,5.820085,0,0,228.2038
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,8.369651,8.369651,0,-1,0,8.369651,0,0,1.776357E-15,0,0,8.810159,8.369651,0,0,106.8043,222.6343,0,8.810159,-8.810159,309.3906,73.66429,0.05859577,9.206616,0,0,222.6343
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,18.43447,18.43447,0,-1,0,18.43447,0,0,3.552714E-15,0,0,19.4047,18.43447,0,0,116.5934,213.8242,0,19.4047,-19.4047,288.9363,68.79421,0.05859577,20.27792,0,0,213.8242
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1542,194.4195,0,0,0,288.9363,68.79421,0.05859577,0,0,0,194.4195
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1542,194.4195,0,0,0,288.9363,68.79421,0.05859577,0,0,0,194.4195
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,35.7758,35.7758,0,-1,0,35.7758,0,0,0,0,0,37.65873,35.7758,0,0,138.1542,194.4195,0,37.65873,-37.65873,249.2405,59.34286,0.05859577,39.35338,0,0,194.4195
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,17.32673,17.32673,0,0,0,17.32673,0,0,3.552714E-15,0,0,18.23867,17.32673,0,0,179.9972,156.7607,0,18.23867,-18.23867,230.0152,54.76543,0.05859577,19.05941,0,0,156.7607
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,9.723123,9.723123,0,0,0,9.723123,11.82286,0,0,0,1.149551,10.23487,9.723123,0,0,200.2624,138.5221,0,9.085315,-9.085315,220.4385,52.48525,0.05859577,10.69543,0.9196408,0,139.6716
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,210.3572,129.4368,18.38566,0,18.38566,237.8807,56.63814,0.05857944,0,14.70853,0,147.8224
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,30.24672,30.24672,0,0,0,30.24672,143.7307,0,0,0,43.47381,31.83865,30.24672,0,0,191.9715,145.9839,11.63516,0,11.63516,248.9187,59.26625,0.0585691,33.27139,34.77905,0,189.4577
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,13.8841,13.8841,0,-1,0,13.8841,516.1428,0,0,0,71.66177,14.61484,13.8841,0,0,180.3364,156.4555,57.04693,0,57.04693,303.0382,72.15181,0.0585185,15.27251,57.32942,0,228.1173
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,27.63694,27.63694,0,0,0,27.63694,288.153,0,0,0,79.63667,29.09152,27.63694,0,0,123.2894,207.7977,50.54515,0,50.54515,350.9896,83.56878,0.05847374,30.40064,63.70934,0,287.4344
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,12.70475,12.70475,0,0,0,12.70475,612.3065,0,0,0,77.79201,13.37342,12.70475,0,0,72.74428,253.2884,64.41859,0,64.41859,412.1024,98.11942,0.05841679,13.97522,62.2336,0,331.0804
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,32.30654,32.30654,0,0,0,32.30654,262.9178,42.60705,0,0,84.93963,34.00689,32.30654,0,0,8.325695,311.2651,8.325695,0,8.325695,420.0009,100,0.05840943,35.53719,67.95171,0,396.2047
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05840943,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,18.57293,18.57293,0,-1,0,18.57293,463.49,66.53323,0,0,86.08368,19.55045,18.57293,0,0,0,318.7582,0,0,0,420.0009,100,0.05840943,20.43022,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,8.402406,8.402406,0,0,0,8.402406,985.2188,73.93745,0,0,82.78208,8.844638,8.402406,0,0,0,318.7582,0,0,0,420.0009,100,0.05840943,9.242646,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,25.98371,25.98371,0,0,0,25.98371,221.365,30.16756,0,0,57.51883,27.35127,25.98371,0,0,0,318.7582,0,0,0,420.0009,100,0.05840943,28.58208,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,26.11653,26.11653,0,0,0,26.11653,89.35461,0,0,0,23.33633,27.49109,26.11653,0,0,0,318.7582,0,4.154759,-4.154759,415.6213,98.95726,0.05840943,28.72819,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,6.841909,6.841909,0,0,0,6.841909,35.43786,0,8.881784E-16,0,2.424626,7.20201,6.841909,0,0,4.616399,314.6035,0,4.777383,-4.777383,410.5855,97.75826,0.05840943,7.5261,1.939701,0,317.0281
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,29.37404,29.37404,0,-1,0,29.37404,0,0,3.552714E-15,0,0,30.92005,29.37404,0,0,9.924603,309.8261,0,30.92005,-30.92005,377.993,89.99814,0.05840943,32.31145,0,0,309.8261
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,7.837161,7.837161,0,-1,0,7.837161,0,0,0,0,0,8.249643,7.837161,0,0,44.28021,278.906,0,8.249643,-8.249643,369.2971,87.9277,0.05840943,8.620877,0,0,278.906
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.44648,270.6564,0,0,0,369.2971,87.9277,0.05840943,0,0,0,270.6564
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,1.928465,1.928465,0,-1,0,1.928465,0,0,0,0,0,2.029963,1.928465,0,0,53.44648,270.6564,0,2.029963,-2.029963,367.1573,87.41823,0.05840943,2.121312,0,0,270.6564
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.3560703,0.3560703,0,-1,0,0.3560703,0,0,5.551115E-17,0,0,0.3748109,0.3560703,0,0,55.702,268.6264,0,0.3748109,-0.3748109,366.7622,87.32416,0.05840943,0.3916774,0,0,268.6264
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,26.18031,26.18031,0,-1,0,26.18031,0,0,3.552714E-15,0,0,27.55822,26.18031,0,0,56.11845,268.2516,0,27.55822,-27.55822,337.7133,80.40777,0.05840943,28.79834,0,0,268.2516
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,12.04119,12.04119,0,-1,0,12.04119,0,0,0,0,0,12.67494,12.04119,0,0,86.73869,240.6934,0,12.67494,-12.67494,324.3527,77.22668,0.05840943,13.24531,0,0,240.6934
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,5.598097,5.598097,0,-1,0,5.598097,0,0,8.881784E-16,0,0,5.892734,5.598097,0,0,100.822,228.0185,0,5.892734,-5.892734,318.1412,75.74776,0.05840943,6.157907,0,0,228.0185
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,12.31357,12.31357,0,-1,0,12.31357,0,0,1.776357E-15,0,0,12.96166,12.31357,0,0,107.3694,222.1257,0,12.96166,-12.96166,304.4785,72.49473,0.05840943,13.54493,0,0,222.1257
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,11.54494,11.54494,0,-1,0,11.54494,0,0,1.776357E-15,0,0,12.15257,11.54494,0,0,121.7713,209.1641,0,12.15257,-12.15257,291.6685,69.44475,0.05840943,12.69944,0,0,209.1641
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,23.69323,23.69323,0,0,0,23.69323,0,0,3.552714E-15,0,0,24.94024,23.69323,0,0,135.2742,197.0115,0,24.94024,-24.94024,265.3792,63.18539,0.05840943,26.06256,0,0,197.0115
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,27.77481,27.77481,0,0,0,27.77481,5.499368,0,3.552714E-15,0,1.527439,29.23664,27.77481,0,0,162.9855,172.0712,0,27.7092,-27.7092,236.1711,56.23111,0.05840943,30.55229,1.221951,0,173.5987
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,193.7735,144.362,18.79696,0,18.79696,254.0035,60.4769,0.05839284,0,15.03757,0,163.159
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,11.79059,11.79059,0,0,0,11.79059,421.5468,0,0,0,49.70287,12.41115,11.79059,0,0,174.9766,161.2793,37.29172,0,37.29172,289.3815,68.90022,0.05835995,12.96965,39.76229,0,210.9822
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,56.17742,56.17742,0,-1,0,56.17742,149.5476,0,0,0,84.01198,59.13413,56.17742,0,0,137.6848,194.8419,24.87785,0,24.87785,312.9827,74.51955,0.05833803,61.79517,67.20959,0,278.8539
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,29.65485,29.65485,0,0,0,29.65485,332.7625,0,0,0,98.68022,31.21563,29.65485,0,0,112.807,217.2319,67.46458,0,67.46458,376.9853,89.75822,0.05827866,32.62033,78.94418,0,315.9121
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,38.13327,38.13327,0,0,0,38.13327,305.1271,30.87226,0,0,116.3549,40.14029,38.13327,0,0,45.34241,277.95,45.34241,0,45.34241,420.0009,100,0.05823884,41.9466,93.08396,0,394.305
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,17.68966,17.68966,0,0,0,17.68966,452.9829,61.51046,0,0,80.13115,18.6207,17.68966,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,19.45863,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,18.28667,18.28667,0,-1,0,18.28667,438.9326,61.01703,0,0,80.26616,19.24913,18.28667,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,20.11534,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,6.407957,6.407957,0,0,0,6.407957,730.5562,40.0685,0,0,46.81372,6.745218,6.407957,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,7.048752,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,12.80445,12.80445,0,0,0,12.80445,319.6285,27.44831,0,0,40.92668,13.47837,12.80445,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,14.0849,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.005047539,0.005047539,0,0,0,0.005047539,327365.3,16.51858,0,0,16.5239,0.005313199,0.005047539,0,0,0,318.7582,0,0,0,420.0009,100,0.05823884,0.005552293,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,17.59988,17.59988,0,0,0,17.59988,12.85422,0,3.552714E-15,0,2.262327,18.52619,17.59988,0,0,0,318.7582,0,16.26386,-16.26386,402.8572,95.9182,0.05823884,19.35987,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,21.14724,21.14724,0,-1,0,21.14724,0,0,3.552714E-15,0,0,22.26025,21.14724,0,0,18.07096,302.4944,0,22.26025,-22.26025,379.3929,90.33145,0.05823884,23.26196,0,0,302.4944
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,17.0617,17.0617,0,-1,0,17.0617,0,0,0,0,0,17.95968,17.0617,0,0,42.80457,280.2341,0,17.95968,-17.95968,360.4617,85.82404,0.05823884,18.76787,0,0,280.2341
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,4.9934,4.9934,0,-1,0,4.9934,0,0,0,0,0,5.256211,4.9934,0,0,62.75977,262.2744,0,5.256211,-5.256211,354.9212,84.50487,0.05823884,5.49274,0,0,262.2744
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.60001,257.0182,0,0,0,354.9212,84.50487,0.05823884,0,0,0,257.0182
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,10.3483,10.3483,0,-1,0,10.3483,0,0,1.776357E-15,0,0,10.89295,10.3483,0,0,68.60001,257.0182,0,10.89295,-10.89295,343.439,81.77103,0.05823884,11.38313,0,0,257.0182
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.9426858,0.9426858,0,-1,0,0.9426858,0,0,1.110223E-16,0,0,0.9923009,0.9426858,0,0,80.70329,246.1253,0,0.9923009,-0.9923009,342.393,81.52198,0.05823884,1.036954,0,0,246.1253
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,34.49559,34.49559,0,-1,0,34.49559,0,0,7.105427E-15,0,0,36.31114,34.49559,0,0,81.80584,245.133,0,36.31114,-36.31114,304.1177,72.40883,0.05823884,37.94514,0,0,245.133
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,19.68861,19.68861,0,-1,0,19.68861,0,0,3.552714E-15,0,0,20.72485,19.68861,0,0,122.1516,208.8218,0,20.72485,-20.72485,282.2718,67.20744,0.05823884,21.65747,0,0,208.8218
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,15.74799,15.74799,0,-1,0,15.74799,0,0,1.776357E-15,0,0,16.57683,15.74799,0,0,145.1792,188.097,0,16.57683,-16.57683,264.7983,63.04708,0.05823884,17.32279,0,0,188.097
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,8.750602,8.750602,0,-1,0,8.750602,0,0,1.776357E-15,0,0,9.21116,8.750602,0,0,163.5979,171.5201,0,9.21116,-9.21116,255.0889,60.73532,0.05823884,9.625662,0,0,171.5201
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,2.449352,2.449352,0,0,0,2.449352,0,0,4.440892E-16,0,0,2.578265,2.449352,0,0,173.8325,162.309,0,2.578265,-2.578265,252.3711,60.08825,0.05823884,2.694287,0,0,162.309
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,5.696638,5.696638,0,0,0,5.696638,25.11346,0,0,0,1.430623,5.996461,5.696638,0,0,176.6972,159.7307,0,4.565838,-4.565838,247.5583,58.94234,0.05823884,6.266302,1.144498,0,161.1613
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,41.8956,41.8956,0,0,0,41.8956,52.83459,0,0,0,22.13537,44.10064,41.8956,0,0,181.7704,155.1649,0,21.96526,-21.96526,224.4049,53.42963,0.05823884,46.08516,17.7083,0,177.3002
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,29.48127,29.48127,0,0,0,29.48127,147.8071,0,0,0,43.57542,31.03292,29.48127,0,0,206.1762,133.1996,12.5425,0,12.5425,236.3038,56.26268,0.05822783,32.4294,34.86034,0,176.775
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,193.6337,144.4879,78.40181,0,78.40181,310.6823,73.97182,0.05815911,0,62.72145,0,222.8897
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,16.60511,16.60511,0,0,0,16.60511,519.0358,0,0,0,86.18644,17.47906,16.60511,0,0,115.2319,215.0495,68.70738,0,68.70738,375.8638,89.4912,0.05809902,18.26562,68.94915,0,301.2359
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,39.46798,39.46798,0,0,0,39.46798,290.0078,26.39044,0,0,114.4602,41.54524,39.46798,0,0,46.52454,276.8861,46.52454,0,46.52454,420.0009,100,0.05805841,43.41478,91.56818,0,391.3464
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,3.896744,3.896744,0,0,0,3.896744,3222.497,121.4706,0,0,125.5725,4.101836,3.896744,0,0,0,318.7582,0,0,0,420.0009,100,0.05805841,4.286419,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,8.811961,8.811961,0,0,0,8.811961,1276.834,103.2384,0,0,112.5142,9.275749,8.811961,0,0,0,318.7582,0,0,0,420.0009,100,0.05805841,9.693157,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,35.29269,35.29269,0,-1,0,35.29269,288.1346,64.54025,0,0,101.6905,37.1502,35.29269,0,0,0,318.7582,0,0,0,420.0009,100,0.05805841,38.82196,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,30.67699,30.67699,0,0,0,30.67699,177.5959,22.1895,0,0,54.48108,32.29157,30.67699,0,0,0,318.7582,0,0,0,420.0009,100,0.05805841,33.74469,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,19.48801,19.48801,0,0,0,19.48801,234.6947,25.22364,0,0,45.73734,20.5137,19.48801,0,0,0,318.7582,0,0,0,420.0009,100,0.05805841,21.43682,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,30.90238,30.90238,0,0,0,30.90238,71.01643,0,0,0,21.94577,32.52882,30.90238,0,0,0,318.7582,0,10.58305,-10.58305,408.8453,97.34393,0.05805841,33.99262,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,3.869414,3.869414,0,0,0,3.869414,53.58002,0,4.440892E-16,0,2.073233,4.073067,3.869414,0,0,11.75895,308.1752,0,1.999834,-1.999834,406.7373,96.84203,0.05805841,4.256355,1.658586,0,310.2484
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.05823475,0.05823475,0,-1,0,0.05823475,0,0,6.938894E-18,0,0,0.06129973,0.05823475,0,0,13.98099,306.1753,0,0.06129973,-0.06129973,406.6727,96.82664,0.05805841,0.06405822,0,0,306.1753
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,29.42056,29.42056,0,-1,0,29.42056,0,0,3.552714E-15,0,0,30.96901,29.42056,0,0,14.0491,306.114,0,30.96901,-30.96901,374.0285,89.05422,0.05805841,32.36262,0,0,306.114
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,15.21108,15.21108,0,-1,0,15.21108,0,0,3.552714E-15,0,0,16.01167,15.21108,0,0,48.45911,275.145,0,16.01167,-16.01167,357.1507,85.03571,0.05805841,16.73219,0,0,275.145
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,12.61438,12.61438,0,-1,0,12.61438,0,0,1.776357E-15,0,0,13.2783,12.61438,0,0,66.24985,259.1334,0,13.2783,-13.2783,343.1541,81.70321,0.05805841,13.87582,0,0,259.1334
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,24.54956,24.54956,0,-1,0,24.54956,0,0,0,0,0,25.84165,24.54956,0,0,81.00352,245.8551,0,25.84165,-25.84165,315.9147,75.21763,0.05805841,27.00452,0,0,245.8551
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,14.43316,14.43316,0,-1,0,14.43316,0,0,1.776357E-15,0,0,15.1928,14.43316,0,0,109.7165,220.0134,0,15.1928,-15.1928,299.9001,71.40463,0.05805841,15.87648,0,0,220.0134
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,23.77054,23.77054,0,-1,0,23.77054,0,0,3.552714E-15,0,0,25.02162,23.77054,0,0,126.5973,204.8206,0,25.02162,-25.02162,273.5249,65.12486,0.05805841,26.14759,0,0,204.8206
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,24.81028,24.81028,0,-1,0,24.81028,0,0,3.552714E-15,0,0,26.11608,24.81028,0,0,154.3992,179.799,0,26.11608,-26.11608,245.9962,58.5704,0.05805841,27.2913,0,0,179.799
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,24.58597,24.58597,0,-1,0,24.58597,0,0,3.552714E-15,0,0,25.87997,24.58597,0,0,183.417,153.6829,0,25.87997,-25.87997,218.7163,52.0752,0.05805841,27.04457,0,0,153.6829
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,14.70167,14.70167,0,-1,0,14.70167,0,0,1.776357E-15,0,0,15.47545,14.70167,0,0,212.1725,127.8029,0,15.47545,-15.47545,202.4037,48.19127,0.05805841,16.17184,0,0,127.8029
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,9.373959,9.373959,0,0,0,9.373959,0,0,1.776357E-15,0,0,9.867325,9.373959,0,0,229.3675,112.3275,0,9.867325,-9.867325,192.0027,45.71483,0.05805841,10.31135,0,0,112.3275
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,23.64509,23.64509,0,0,0,23.64509,5.922982,0,0,0,1.400495,24.88957,23.64509,0,0,240.3312,102.4602,0,23.48908,-23.48908,167.243,39.81968,0.05805841,26.0096,1.120396,0,103.8607
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,4.130165,4.130165,0,0,0,4.130165,534.29,0,0,0,22.06706,4.347542,4.130165,0,0,266.4301,78.97109,17.71952,0,17.71952,184.0532,43.82211,0.05804295,4.543181,17.65365,0,101.0381
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,30.75057,30.75057,0,0,0,30.75057,125.4093,0,0,0,38.56406,32.36902,30.75057,0,0,248.7106,94.91866,6.195041,0,6.195041,189.9303,45.22142,0.05803755,33.82563,30.85125,0,133.4827
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,36.99628,36.99628,0,-1,0,36.99628,169.662,0,0,0,62.76864,38.94345,36.99628,0,0,242.5156,100.4942,23.82518,0,23.82518,212.5329,50.60297,0.05801679,40.69591,50.21491,0,163.2628
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,34.39931,34.39931,0,0,0,34.39931,235.8602,0,0,0,81.13425,36.2098,34.39931,0,0,218.6904,121.9369,44.92446,0,44.92446,255.152,60.75035,0.05797768,37.83924,64.9074,0,203.0711
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,68.65144,68.65144,81,0,22.761,68.65144,155.5011,0,0,0,106.7537,0,0,12.34857,11.73114,173.7659,162.3689,118.4848,0,118.4848,367.5566,87.5133,0.05813058,75.51658,85.40296,81,269.1226
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,35.85118,35.85118,0,0,0,35.85118,286.8145,9.807172,0,0,102.8264,37.73808,35.85118,0,0,55.28111,269.0052,55.28111,0,55.28111,420.0009,100,0.05808249,39.43629,82.26109,0,371.8316
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,17.96655,17.96655,0,0,0,17.96655,420.7352,56.67945,0,0,75.59161,18.91216,17.96655,0,0,0,318.7582,0,0,0,420.0009,100,0.05808249,19.7632,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,19.7506,19.7506,0,-1,0,19.7506,435.1757,65.15968,0,0,85.94978,20.7901,19.7506,0,0,0,318.7582,0,0,0,420.0009,100,0.05808249,21.72566,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,5.759379,5.759379,0,0,0,5.759379,1480.623,79.2122,0,0,85.27471,6.062504,5.759379,0,0,0,318.7582,0,0,0,420.0009,100,0.05808249,6.335317,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,4.093626,4.093626,0,0,0,4.093626,1357.402,51.25787,0,0,55.56695,4.30908,4.093626,0,0,0,318.7582,0,0,0,420.0009,100,0.05808249,4.502988,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,34.52282,34.52282,0,0,0,34.52282,63.28144,0,7.105427E-15,0,21.84654,36.33981,34.52282,0,0,0,318.7582,0,14.49327,-14.49327,404.7236,96.36256,0.05808249,37.97511,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,32.0971,32.0971,0,0,0,32.0971,6.462643,0,0,0,2.074321,33.78642,32.0971,0,0,16.10364,304.265,0,31.7121,-31.7121,371.2961,88.40366,0.05808249,35.30681,1.659457,0,306.3393
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,44.54449,44.54449,0,-1,0,44.54449,0,0,0,0,0,46.88894,44.54449,0,0,51.33931,272.5529,0,46.88894,-46.88894,321.8708,76.63576,0.05808249,48.99895,0,0,272.5529
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,34.81504,34.81504,0,-1,0,34.81504,0,0,7.105427E-15,0,0,36.64741,34.81504,0,0,103.4381,225.6639,0,36.64741,-36.64741,283.2411,67.43821,0.05808249,38.29654,0,0,225.6639
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,54.02442,54.02442,0,-1,0,54.02442,0,0,0,0,0,56.86781,54.02442,0,0,144.1575,189.0165,0,56.86781,-56.86781,223.2971,53.16587,0.05808249,59.42686,0,0,189.0165
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,24.07057,24.07057,0,-1,0,24.07057,0,0,3.552714E-15,0,0,25.33744,24.07057,0,0,207.3439,132.1487,0,25.33744,-25.33744,196.5891,46.80684,0.05808249,26.47762,0,0,132.1487
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,36.23909,36.23909,0,-1,0,36.23909,0,0,7.105427E-15,0,0,38.14642,36.23909,0,0,235.4966,106.8112,0,38.14642,-38.14642,156.3793,37.23308,0.05808249,39.863,0,0,106.8112
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.8816,68.66483,0,0,0,156.3793,37.23308,0.05808249,0,0,0,68.66483
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,21.23649,21.23649,0,-1,0,21.23649,0,0,3.552714E-15,0,0,22.3542,21.23649,0,0,277.8816,68.66483,0,22.3542,-22.3542,132.8159,31.62276,0.05808249,23.36014,0,0,68.66483
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,19.12147,19.12147,0,-1,0,19.12147,0,0,3.552714E-15,0,0,20.12786,19.12147,0,0,302.7195,46.31063,0,20.12786,-20.12786,111.5992,26.57119,0.05808249,21.03362,0,0,46.31063
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,6.535914,6.535914,0,-1,0,6.535914,0,0,8.881784E-16,0,0,6.87991,6.535914,0,0,325.0838,26.18276,0,6.87991,-6.87991,104.3472,24.84451,0.05808249,7.189506,0,0,26.18276
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.71022,18.33771,0,-1,0,18.33771,0,0,21.37251,25.34353,0,19.30285,18.33771,0,0,332.7282,19.30285,0,19.30285,-19.30285,84.00017,20,0.05808249,43.68124,0,0,19.30285
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,19.76581,19.76581,81,0,22.761,19.76581,0,0,0,0,0,0,0,61.23418,58.17248,354.1758,0,58.17248,0,58.17248,139.1874,33.1398,0.05828733,21.7424,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,296.0033,52.35523,69.56233,0,69.56233,205.1801,48.85229,0.0584454,0,0.6898648,81,53.21756
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,51.1202,51.1202,81,0,22.761,51.1202,48.96928,0,0,0,25.0332,0,0,29.8798,28.38581,226.441,114.9613,53.419,0,53.419,255.8578,60.91839,0.05862395,56.23222,20.02656,81,139.9945
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.327846,1.327846,73.64364,0,20.89984,1.327846,3929.16,0,0,0,52.17318,0,0,72.31579,68.7,173.022,163.0384,120.8732,0,120.8732,370.5281,88.22081,0.058742,1.46063,41.73854,81,215.2116
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,46.4822,46.4822,0,-1,0,46.4822,171.0226,0,0,0,79.49506,48.92863,46.4822,0,0,52.14882,271.8243,30.56643,0,30.56643,399.526,95.12505,0.05871527,51.13042,63.59605,0,351.3194
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,76.59303,0,0,98.17541,0,0,0,0,21.58238,299.3341,21.58238,0,21.58238,420.0009,100,0.0586964,0,78.54033,0,397.5095
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,13.56301,13.56301,0,0,0,13.56301,877.7975,104.7789,0,0,119.0558,14.27685,13.56301,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,14.91931,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,39.37489,39.37489,0,0,0,39.37489,253.7604,58.47061,0,0,99.91786,41.44725,39.37489,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,43.31238,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,7.885652,7.885652,0,-1,0,7.885652,883.6381,61.37994,0,0,69.68063,8.300686,7.885652,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,8.674217,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,17.1086,17.1086,0,0,0,17.1086,329.5181,38.3669,0,0,56.37596,18.00906,17.1086,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,18.81947,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,16.01869,16.01869,0,0,0,16.01869,253.4758,23.74172,0,0,40.6035,16.86178,16.01869,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,17.62056,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0586964,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,28.99158,28.99158,0,-1,0,28.99158,0,0,3.552714E-15,0,0,30.51745,28.99158,0,0,0,318.7582,0,30.51745,-30.51745,387.8326,92.34092,0.0586964,31.89073,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,41.44376,41.44376,0,-1,0,41.44376,0,0,7.105427E-15,0,0,43.62501,41.44376,0,0,33.90828,288.2408,0,43.62501,-43.62501,341.8478,81.39218,0.0586964,45.58813,0,0,288.2408
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,52.81036,52.81036,0,-1,0,52.81036,0,0,0,0,0,55.58986,52.81036,0,0,82.38051,244.6158,0,55.58986,-55.58986,283.251,67.44057,0.0586964,58.0914,0,0,244.6158
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,24.84038,24.84038,0,-1,0,24.84038,0,0,3.552714E-15,0,0,26.14777,24.84038,0,0,144.147,189.0259,0,26.14777,-26.14777,255.6888,60.87817,0.0586964,27.32442,0,0,189.0259
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,12.30304,12.30304,0,-1,0,12.30304,0,0,0,0,0,12.95057,12.30304,0,0,173.2001,162.8781,0,12.95057,-12.95057,242.0377,57.62791,0.0586964,13.53335,0,0,162.8781
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,1.881892,1.881892,0,-1,0,1.881892,0,0,2.220446E-16,0,0,1.98094,1.881892,0,0,187.5896,149.9276,0,1.98094,-1.98094,239.9496,57.13075,0.0586964,2.070082,0,0,149.9276
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,19.10793,19.10793,0,-1,0,19.10793,0,0,3.552714E-15,0,0,20.11361,19.10793,0,0,189.7906,147.9466,0,20.11361,-20.11361,218.748,52.08276,0.0586964,21.01872,0,0,147.9466
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,27.74053,27.74053,0,-1,0,27.74053,0,0,3.552714E-15,0,0,29.20056,27.74053,0,0,212.1391,127.833,0,29.20056,-29.20056,187.9679,44.75418,0.0586964,30.51459,0,0,127.833
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,8.159107,8.159107,0,-1,0,8.159107,0,0,0,0,0,8.588534,8.159107,0,0,244.5842,98.63247,0,8.588534,-8.588534,178.9148,42.59868,0.0586964,8.975019,0,0,98.63247
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.90107,33.90107,0,-1,0,33.90107,0,0,0,0,0,35.68534,33.90107,0,0,254.127,90.04394,0,35.68534,-35.68534,141.2992,33.64259,0.0586964,37.29118,0,0,90.04394
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,21.98484,21.98484,0,0,0,21.98484,0,0,3.552714E-15,0,0,23.14194,21.98484,0,0,293.7774,54.3586,0,23.14194,-23.14194,116.9054,27.83457,0.0586964,24.18333,0,0,54.3586
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,44.55107,44.55107,20.25,0,7.39125,44.55107,3.002636,0,0,0,1.337707,25.58008,24.30107,0,0,319.4906,31.21666,0,24.24237,-24.24237,91.35171,21.75036,0.0586964,49.00618,1.070165,81,32.55436
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,49.09756,49.09756,81,0,22.761,49.09756,39.43745,-3.552714E-15,0,0,19.36283,0,0,31.90244,30.30732,346.4266,6.974285,49.67015,0,49.67015,138.4729,32.96968,0.05886336,54.00731,15.49026,81,26.33711
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,41.69046,41.69046,81,0,22.761,41.69046,124.3774,0,0,0,51.85352,0,0,39.30954,37.34406,296.7565,51.67742,89.19759,0,89.19759,223.0932,53.11732,0.05903908,45.8595,41.48282,81,103.5309
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,21.24517,21.24517,0,-1,0,21.24517,368.295,0,0,0,78.24491,22.36334,21.24517,0,0,207.5589,131.9552,55.88157,0,55.88157,276.1071,65.73966,0.0589901,23.36969,62.59593,0,210.2002
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,43.10148,43.10148,0,0,0,43.10148,231.1758,0,0,0,99.64019,45.36998,43.10148,0,0,151.6773,182.2487,54.27022,0,54.27022,327.5924,77.99802,0.05894262,47.41162,79.71215,0,281.8889
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,30.04638,30.04638,0,0,0,30.04638,399.2268,0,0,0,119.9532,31.62777,30.04638,0,0,97.40708,231.0919,88.32545,0,88.32545,411.3853,97.94867,0.0588655,33.05102,95.96257,0,351.0451
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,18.55311,18.55311,0,0,0,18.55311,680.9134,97.71937,0,0,126.3306,19.52958,18.55311,0,0,9.081635,310.5847,9.081635,0,9.081635,420.0009,100,0.05885758,20.40842,101.0645,0,436.9153
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,40.39707,40.39707,0,0,0,40.39707,266.0509,64.95355,0,0,107.4768,42.52323,40.39707,0,0,0,318.7582,0,0,0,420.0009,100,0.05885758,44.43678,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,26.04778,26.04778,0,-1,0,26.04778,291.8227,48.59462,0,0,76.01334,27.41872,26.04778,0,0,0,318.7582,0,0,0,420.0009,100,0.05885758,28.65256,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,5.657626,5.657626,0,0,0,5.657626,864.1296,42.93382,0,0,48.88922,5.955395,5.657626,0,0,0,318.7582,0,0,0,420.0009,100,0.05885758,6.223388,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,46.23094,46.23094,0,0,0,46.23094,78.74168,0,0,0,36.40302,48.66415,46.23094,0,0,0,318.7582,0,12.26113,-12.26113,407.0765,96.92278,0.05885758,50.85403,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,42.79807,42.79807,0,0,0,42.79807,39.77541,0,7.105427E-15,0,17.02311,45.05059,42.79807,0,0,13.62348,306.4971,0,28.02749,-28.02749,377.5329,89.88861,0.05885758,47.07787,13.61849,0,323.5202
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,13.69478,13.69478,0,0,0,13.69478,13.22627,0,1.776357E-15,0,1.811309,14.41556,13.69478,0,0,44.76513,278.4696,0,12.60425,-12.60425,364.2469,86.72527,0.05885758,15.06425,1.449047,0,280.2809
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,30.83655,30.83655,0,-1,0,30.83655,0,0,7.105427E-15,0,0,32.45952,30.83655,0,0,58.76984,265.8654,0,32.45952,-32.45952,330.0315,78.57878,0.05885758,33.9202,0,0,265.8654
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,4.030012,4.030012,0,-1,0,4.030012,0,0,0,0,0,4.242118,4.030012,0,0,94.83598,233.4058,0,4.242118,-4.242118,325.5599,77.51411,0.05885758,4.433013,0,0,233.4058
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.151063,1.151063,0,-1,0,1.151063,0,0,2.220446E-16,0,0,1.211645,1.151063,0,0,99.54945,229.1637,0,1.211645,-1.211645,324.2827,77.21003,0.05885758,1.266169,0,0,229.1637
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,20.60513,20.60513,0,-1,0,20.60513,0,0,0,0,0,21.68961,20.60513,0,0,100.8957,227.9521,0,21.68961,-21.68961,301.4199,71.7665,0.05885758,22.66564,0,0,227.9521
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,36.52855,36.52855,0,-1,0,36.52855,0,0,7.105427E-15,0,0,38.4511,36.52855,0,0,124.9953,206.2625,0,38.4511,-38.4511,260.8889,62.11628,0.05885758,40.1814,0,0,206.2625
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,17.04408,17.04408,0,-1,0,17.04408,0,0,3.552714E-15,0,0,17.94114,17.04408,0,0,167.7187,167.8114,0,17.94114,-17.94114,241.9773,57.61352,0.05885758,18.74849,0,0,167.8114
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6533,149.8702,0,0,0,241.9773,57.61352,0.05885758,0,0,0,149.8702
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,17.65359,17.65359,0,-1,0,17.65359,0,0,0,0,0,18.58273,17.65359,0,0,187.6533,149.8702,0,18.58273,-18.58273,222.3893,52.94974,0.05885758,19.41895,0,0,149.8702
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.22031,28.22031,0,-1,0,28.22031,0,0,3.552714E-15,0,0,29.70559,28.22031,0,0,208.3008,131.2875,0,29.70559,-29.70559,191.0769,45.49441,0.05885758,31.04234,0,0,131.2875
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,21.50668,21.50668,0,-1,0,21.50668,0,0,3.552714E-15,0,0,22.63861,21.50668,0,0,241.307,101.5819,0,22.63861,-22.63861,167.2137,39.81271,0.05885758,23.65735,0,0,101.5819
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.461,78.9433,0,0,0,167.2137,39.81271,0.05885758,0,0,0,78.9433
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,24.91308,24.91308,0,0,0,24.91308,2.444175,0,3.552714E-15,0,0.6089193,26.22429,24.91308,0,0,266.461,78.9433,0,25.61538,-25.61538,140.2127,33.38392,0.05885758,27.40439,0.4871354,0,79.55222
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,294.9225,53.32792,7.978772,0,7.978772,147.7821,35.18613,0.05885063,0,6.383018,0,61.30669
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,9.215874,9.215874,0,0,0,9.215874,78.32477,0,0,0,7.218311,9.700919,9.215874,0,0,286.9438,60.50882,0,2.482608,-2.482608,145.1652,34.56306,0.05885063,10.13746,5.774649,0,67.72713
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,22.91513,22.91513,0,-1,0,22.91513,106.5289,0,0,0,24.41124,24.12119,22.91513,0,0,289.7022,58.02621,0.2900434,0,0.2900434,145.4403,34.62858,0.05885037,25.20665,19.52899,0,82.43745
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,24.29331,24.29331,0,0,0,24.29331,50.83053,0,0,0,12.34842,25.57191,24.29331,0,0,289.4122,58.28725,0,13.22349,-13.22349,131.5015,31.30983,0.05885037,26.72264,9.878736,0,70.63567
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,51.38002,51.38002,20.25,0,7.39125,51.38002,12.98892,0,0,0,6.673711,32.76844,31.13002,0,0,304.1049,45.06376,0,26.09473,-26.09473,103.9953,24.76073,0.05885037,56.51802,5.338969,81,51.73747
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,44.32708,44.32708,81,0,22.761,44.32708,18.88239,-7.105427E-15,0,0,8.370008,0,0,36.67292,34.83928,333.0991,18.96903,43.20929,0,43.20929,144.9872,34.52069,0.05899839,48.75978,6.696007,81,27.33904
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,26.53496,26.53496,81,0,22.761,26.53496,34.5281,0,0,0,9.162016,0,0,54.46504,51.74179,289.8898,57.85739,60.9038,0,60.9038,202.7656,48.27744,0.05919778,29.18846,7.329613,81,67.0194
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,46.08955,46.08955,0,-1,0,46.08955,20.18908,0,0,0,9.305056,48.51532,46.08955,0,0,228.986,112.6708,0,39.21026,-39.21026,161.4344,38.43668,0.05919778,50.69851,7.444045,0,121.9759
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,16.97194,16.97194,0,0,0,16.97194,91.48005,0,0,0,15.52594,17.8652,16.97194,0,0,272.553,73.46055,0,2.339261,-2.339261,158.9686,37.84959,0.05919778,18.66913,12.42075,0,88.98649
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,22.56546,22.56546,0,0,0,22.56546,21.37505,0,0,0,4.823378,23.75312,22.56546,0,0,275.1522,71.12128,0,18.92974,-18.92974,139.0149,33.09872,0.05919778,24.82201,3.858702,0,75.94466
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,47.41647,47.41647,20.25,0,7.39125,47.41647,5.556676,0,0,0,2.63478,28.59629,27.16647,0,0,296.1852,52.19155,0,25.96151,-25.96151,111.6491,26.58306,0.05919778,52.15812,2.107824,81,54.82633
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,325.0313,26.23004,69.96335,0,69.96335,178.0221,42.38614,0.0593528,0,1.01068,81,27.49339
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,21.62495,21.62495,0,-1,0,21.62495,0,0,3.552714E-15,0,0,22.76311,21.62495,0,0,255.068,89.19705,0,22.76311,-22.76311,154.0277,36.67319,0.0593528,23.78745,0,0,89.19705
