Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,28.46984,28.46984,0,-1,0,28.46984,0,0,3.552714E-15,0,0,29.96825,28.46984,0,0,280.3603,66.43394,0,29.96825,-29.96825,122.4384,29.15194,0.0593528,31.31682,0,0,66.43394
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.23497,34.64241,0,-1,0,34.64241,0,0,0.5925624,4.11606,0,36.46569,34.64241,0,0,313.6584,36.46569,0,36.46569,-36.46569,84.00017,20,0.0593528,38.75847,0,0,36.46569
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,27.57388,0,0,-1,0,0,0,0,27.57388,30.33127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,30.33127,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,1.647535,0,0,-1,0,0,0,0,1.647535,1.812288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,1.812288,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,29.60104,0,0,-1,0,0,0,0,29.60104,32.56114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,32.56114,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,13.53405,0,0,-1,0,0,0,0,13.53405,14.88745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,14.88745,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,5.582766,0,0,-1,0,0,0,0,5.582766,6.141042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,6.141042,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,13.33152,0,0,-1,0,0,0,0,13.33152,14.66467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0593528,14.66467,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.34309,40.34309,81,0,22.761,40.34309,0,0,0,0,0,0,0,40.65691,38.62407,354.1758,0,38.62407,0,38.62407,120.6422,28.72427,0.05948768,44.37739,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,315.5517,34.76166,69.56572,0,69.56572,186.638,44.43753,0.0596425,0,0.6925744,81,35.62738
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,15.29716,15.29716,81,0,22.761,15.29716,49.90445,0,0,0,7.633962,0,0,65.70284,62.4177,245.986,97.37081,70.05167,0,70.05167,253.0948,60.26056,0.05983254,16.82687,6.10717,81,105.0048
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,175.9344,160.4173,88.79203,0,88.79203,337.3304,80.3166,0.05996972,0,16.07362,81,180.5093
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,11.29095,11.29095,0,-1,0,11.29095,245.9346,0,0,0,27.76834,11.88521,11.29095,0,0,87.14233,240.3301,15.88314,0,15.88314,352.3984,83.90422,0.0599557,12.42004,22.21468,0,268.0985
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,12.10488,12.10488,0,0,0,12.10488,293.3692,0,0,0,35.51198,12.74197,12.10488,0,0,71.25919,254.625,22.77001,0,22.77001,374,89.04743,0.05993563,13.31536,28.40958,0,290.1369
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,14.4423,14.4423,0,0,0,14.4423,60.47043,0,0,0,8.733322,15.20242,14.4423,0,0,48.48918,275.118,0,6.469101,-6.469101,367.1809,87.42386,0.05993563,15.88653,6.986658,0,283.8513
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,14.678,14.678,0,0,0,14.678,84.58292,0,0,0,12.41508,15.45052,14.678,0,0,55.67707,268.6489,0,3.035444,-3.035444,363.9813,86.66204,0.05993563,16.14579,9.932062,0,281.0639
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,62.15357,62.15357,0,0,0,62.15357,36.74449,0,7.105427E-15,0,22.83801,65.42481,62.15357,0,0,59.04979,265.6134,0,42.5868,-42.5868,319.0909,75.97386,0.05993563,68.36893,18.27041,0,288.4514
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,14.72755,14.72755,0,-1,0,14.72755,142.9705,0,0,0,21.05606,15.50268,14.72755,0,0,106.3685,223.0266,5.55337,0,5.55337,324.3593,77.22824,0.05993074,16.20031,16.84484,0,244.0827
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,11.15642,11.15642,0,0,0,11.15642,135.6736,0,0,0,15.13632,11.7436,11.15642,0,0,100.8151,228.0247,3.392719,0,3.392719,327.5779,77.99458,0.05992775,12.27206,12.10905,0,243.161
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,31.47383,31.47383,0,0,0,31.47383,47.13897,0,0,0,14.83644,33.13035,31.47383,0,0,97.42236,231.0781,0,18.29391,-18.29391,308.2944,73.40328,0.05992775,34.62121,11.86915,0,245.9145
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,8.230089,8.230089,0,0,0,8.230089,106.3635,0,0,0,8.753811,8.663252,8.230089,0,0,117.7489,212.7842,0.09055883,0,0.09055883,308.3803,73.42374,0.05992767,9.053098,7.003048,0,221.538
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,19.42908,19.42908,0,0,0,19.42908,4.981435,0,3.552714E-15,0,0.9678468,20.45166,19.42908,0,0,117.6584,212.8657,0,19.48381,-19.48381,287.8426,68.53381,0.05992767,21.37198,0.7742774,0,213.8335
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,19.31435,19.31435,0,-1,0,19.31435,0,0,3.552714E-15,0,0,20.33089,19.31435,0,0,139.3071,193.3819,0,20.33089,-20.33089,266.4119,63.43129,0.05992767,21.24578,0,0,193.3819
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,16.72394,16.72394,0,-1,0,16.72394,0,0,0,0,0,17.60415,16.72394,0,0,161.8969,173.051,0,17.60415,-17.60415,247.8555,59.0131,0.05992767,18.39634,0,0,173.051
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.42638,49.42638,0,-1,0,49.42638,0,0,7.105427E-15,0,0,52.02777,49.42638,0,0,181.4571,155.4468,0,52.02777,-52.02777,193.0134,45.95549,0.05992767,54.36902,0,0,155.4468
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,7.493376,7.493376,0,-1,0,7.493376,0,0,8.881784E-16,0,0,7.887764,7.493376,0,0,239.2657,103.4191,0,7.887764,-7.887764,184.699,43.97586,0.05992767,8.242713,0,0,103.4191
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,17.93449,17.93449,0,-1,0,17.93449,0,0,0,0,0,18.87841,17.93449,0,0,248.0299,95.5313,0,18.87841,-18.87841,164.7994,39.23788,0.05992767,19.72794,0,0,95.5313
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,19.8977,19.8977,0,-1,0,19.8977,0,0,3.552714E-15,0,0,20.94495,19.8977,0,0,269.0059,76.65289,0,20.94495,-20.94495,142.7215,33.98124,0.05992767,21.88747,0,0,76.65289
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,16.35139,16.35139,0,-1,0,16.35139,0,0,0,0,0,17.21198,16.35139,0,0,292.2781,55.70795,0,17.21198,-17.21198,124.5785,29.66148,0.05992767,17.98652,0,0,55.70795
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.01402,36.57116,0,-1,0,36.57116,0,0,0.4428588,4.144261,0,38.49596,36.57116,0,0,311.4025,38.49596,0,38.49596,-38.49596,84.00017,20,0.05992767,40.71542,0,0,38.49596
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,3.633361,0,0,-1,0,0,0,0,3.633361,3.996697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05992767,3.996697,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,35.96325,0,0,-1,0,0,0,0,35.96325,39.55958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05992767,39.55958,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.70933,42.70933,81,0,22.761,42.70933,0,0,0,0,0,0,0,38.29067,36.37614,354.1758,0,36.37614,0,36.37614,118.5096,28.21652,0.06005381,46.98026,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,15.78968,15.78968,81,0,22.761,15.78968,11.8805,0,0,0,1.875893,0,0,65.21032,61.9498,317.7997,32.73853,63.8257,0,63.8257,179.06,42.63324,0.06024826,17.36865,1.500715,81,34.61442
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,13.36185,13.36185,81,0,22.761,13.36185,90.91543,0,0,0,12.14798,0,0,67.63815,64.25625,253.974,90.18165,76.40423,0,76.40423,251.5434,59.89116,0.06043119,14.69803,9.718385,81,102.3296
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,9.46821,9.46821,81,0,22.761,9.46821,403.993,0,0,0,38.2509,0,0,71.53179,67.9552,177.5697,158.9454,106.2061,0,106.2061,352.2993,83.88063,0.06058726,10.41503,30.60072,81,197.1964
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,14.49711,14.49711,0,-1,0,14.49711,374.9086,0,0,0,54.3509,15.26011,14.49711,0,0,71.36364,254.5309,39.09079,0,39.09079,389.3841,92.71032,0.0605526,15.94682,43.48072,0,308.8818
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,33.22186,0,0,65.49471,0,0,0,0,32.27285,289.7126,32.27285,0,32.27285,420.0009,100,0.06052402,0,52.39577,0,355.2074
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,20.17951,20.17951,0,0,0,20.17951,382.6574,55.9768,0,0,77.21838,21.24159,20.17951,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,22.19746,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,23.83232,23.83232,0,0,0,23.83232,170.2079,15.47784,0,0,40.56449,25.08665,23.83232,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,26.21555,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,19.89369,19.89369,0,0,0,19.89369,162.0356,11.29414,0,0,32.23486,20.94072,19.89369,0,0,0,318.7582,0,0,0,420.0009,100,0.06052402,21.88305,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,39.51817,39.51817,0,0,0,39.51817,61.58809,0,0,0,24.33849,41.59808,39.51817,0,0,0,318.7582,0,17.25959,-17.25959,401.8076,95.66829,0.06052402,43.46999,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,19.17732,301.4986,1.381552,0,1.381552,403.1183,95.98035,0.06052279,0,1.105242,0,302.8802
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,4.753447,4.753447,0,-1,0,4.753447,0,0,8.881784E-16,0,0,5.003628,4.753447,0,0,17.79577,302.742,0,5.003628,-5.003628,397.844,94.72457,0.06052279,5.228791,0,0,302.742
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,25.65185,25.65185,0,-1,0,25.65185,0,0,3.552714E-15,0,0,27.00194,25.65185,0,0,23.35536,297.7384,0,27.00194,-27.00194,369.3814,87.94779,0.06052279,28.21703,0,0,297.7384
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.89038,46.89038,0,-1,0,46.89038,0,0,0,0,0,49.3583,46.89038,0,0,53.35752,270.7365,0,49.3583,-49.3583,317.3532,75.56014,0.06052279,51.57942,0,0,270.7365
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,21.29115,21.29115,0,-1,0,21.29115,0,0,3.552714E-15,0,0,22.41174,21.29115,0,0,108.2001,221.3782,0,22.41174,-22.41174,293.7292,69.93538,0.06052279,23.42027,0,0,221.3782
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,23.34062,23.34062,0,-1,0,23.34062,0,0,0,0,0,24.56907,23.34062,0,0,133.102,198.9664,0,24.56907,-24.56907,267.8311,63.76919,0.06052279,25.67468,0,0,198.9664
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,23.15867,23.15867,0,-1,0,23.15867,0,0,3.552714E-15,0,0,24.37755,23.15867,0,0,160.401,174.3974,0,24.37755,-24.37755,242.1349,57.65106,0.06052279,25.47454,0,0,174.3974
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,24.75186,24.75186,0,-1,0,24.75186,0,0,3.552714E-15,0,0,26.05459,24.75186,0,0,187.4871,150.0198,0,26.05459,-26.05459,214.671,51.11203,0.06052279,27.22705,0,0,150.0198
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4367,123.9652,0,0,0,214.671,51.11203,0.06052279,0,0,0,123.9652
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4367,123.9652,0,0,0,214.671,51.11203,0.06052279,0,0,0,123.9652
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,7.307168,7.307168,0,-1,0,7.307168,0,0,8.881784E-16,0,0,7.691756,7.307168,0,0,216.4367,123.9652,0,7.691756,-7.691756,206.5631,49.1816,0.06052279,8.037886,0,0,123.9652
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,28.10305,28.10305,0,0,0,28.10305,0,0,3.552714E-15,0,0,29.58215,28.10305,0,0,224.9831,116.2735,0,29.58215,-29.58215,175.3808,41.75726,0.06052279,30.91335,0,0,116.2735
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,9.129029,9.129029,0,0,0,9.129029,9.887559,0,0,0,0.9026381,9.609504,9.129029,0,0,257.8521,86.6913,0,8.706866,-8.706866,166.203,39.57206,0.06052279,10.04193,0.7221105,0,87.59393
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,15.28821,15.28821,0,0,0,15.28821,126.7738,0,0,0,19.38145,16.09285,15.28821,0,0,267.5264,77.98444,3.288594,0,3.288594,169.3228,40.31488,0.06051989,16.81703,15.50516,0,97.36588
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,27.94934,27.94934,0,0,0,27.94934,115.7921,0,0,0,32.36314,29.42036,27.94934,0,0,264.2379,80.94417,2.942782,0,2.942782,172.1146,40.97958,0.06051728,30.74428,25.89052,0,113.3073
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,261.2951,83.59267,25.57681,0,25.57681,196.3789,46.75678,0.06049465,0,20.46145,0,109.1695
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,21.6277,21.6277,0,0,0,21.6277,239.3324,0,0,0,51.76207,22.766,21.6277,0,0,235.7182,106.6118,28.99608,0,28.99608,223.887,53.30631,0.06046902,23.79046,41.40966,0,158.3739
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,206.7222,132.7083,58.94262,0,58.94262,279.8048,66.62007,0.06041698,0,47.1541,0,191.6509
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,10.7018,10.7018,0,0,0,10.7018,579.4589,0,0,0,62.01255,11.26505,10.7018,0,0,147.7795,185.7566,50.74749,0,50.74749,327.9482,78.08273,0.06037224,11.77198,49.61004,0,247.7692
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,16.33327,16.33327,0,0,0,16.33327,312.6386,0,0,0,51.06411,17.19292,16.33327,0,0,97.03206,231.4294,33.87119,0,33.87119,360.0812,85.73344,0.06034242,17.9666,40.85128,0,282.4935
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,25.5216,25.5216,0,-1,0,25.5216,83.25967,0,3.552714E-15,0,21.2492,26.86485,25.5216,0,0,63.16087,261.9135,0,5.615644,-5.615644,354.1618,84.32407,0.06034242,28.07376,16.99936,0,283.1627
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,10.85371,10.85371,0,0,0,10.85371,180.5768,0,0,0,19.59928,11.42496,10.85371,0,0,69.40047,256.2978,8.174324,0,8.174324,361.9166,86.17045,0.06033523,11.93908,15.67943,0,275.8971
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,35.41722,35.41722,0,0,0,35.41722,68.59923,0,0,0,24.29594,37.28128,35.41722,0,0,61.22615,263.6547,0,12.98534,-12.98534,348.2289,82.91147,0.06033523,38.95894,19.43675,0,287.9506
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,35.46782,35.46782,0,0,0,35.46782,15.20925,0,0,0,5.39439,37.33455,35.46782,0,0,75.6543,250.6694,0,31.94016,-31.94016,314.561,74.89532,0.06033523,39.01461,4.315512,0,256.0638
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,5.33457,5.33457,0,0,0,5.33457,0,0,0,0,0,5.615337,5.33457,0,0,111.1434,218.7292,0,5.615337,-5.615337,308.6419,73.48602,0.06033523,5.868028,0,0,218.7292
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,14.88671,14.88671,0,-1,0,14.88671,0,0,1.776357E-15,0,0,15.67023,14.88671,0,0,117.3826,213.1138,0,15.67023,-15.67023,292.124,69.5532,0.06033523,16.37539,0,0,213.1138
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,11.44961,11.44961,0,-1,0,11.44961,0,0,1.776357E-15,0,0,12.05222,11.44961,0,0,134.794,197.4436,0,12.05222,-12.05222,279.4199,66.5284,0.06033523,12.59457,0,0,197.4436
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,20.44019,20.44019,0,-1,0,20.44019,0,0,3.552714E-15,0,0,21.51599,20.44019,0,0,148.1853,185.3914,0,21.51599,-21.51599,256.74,61.12846,0.06033523,22.48421,0,0,185.3914
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,20.13241,20.13241,0,-1,0,20.13241,0,0,0,0,0,21.19201,20.13241,0,0,172.092,163.8754,0,21.19201,-21.19201,234.4017,55.80981,0.06033523,22.14565,0,0,163.8754
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,25.15931,25.15931,0,-1,0,25.15931,0,0,0,0,0,26.48348,25.15931,0,0,195.6387,142.6834,0,26.48348,-26.48348,206.4856,49.16315,0.06033523,27.67524,0,0,142.6834
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,19.40947,19.40947,0,-1,0,19.40947,0,0,0,0,0,20.43102,19.40947,0,0,225.0648,116.1999,0,20.43102,-20.43102,184.9494,44.0355,0.06033523,21.35042,0,0,116.1999
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,6.668685,6.668685,0,-1,0,6.668685,0,0,8.881784E-16,0,0,7.019669,6.668685,0,0,247.7659,95.7689,0,7.019669,-7.019669,177.5501,42.27374,0.06033523,7.335554,0,0,95.7689
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5656,88.74923,0,0,0,177.5501,42.27374,0.06033523,0,0,0,88.74923
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,19.96275,19.96275,0,-1,0,19.96275,0,0,3.552714E-15,0,0,21.01342,19.96275,0,0,255.5656,88.74923,0,21.01342,-21.01342,155.4,36.99992,0.06033523,21.95903,0,0,88.74923
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.9138,67.73581,0,0,0,155.4,36.99992,0.06033523,0,0,0,67.73581
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,18.22656,18.22656,0,0,0,18.22656,0,0,0,0,0,19.18585,18.22656,0,0,278.9138,67.73581,0,19.18585,-19.18585,135.1763,32.18477,0.06033523,20.04922,0,0,67.73581
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,9.555569,9.555569,0,0,0,9.555569,27.29223,0,1.776357E-15,0,2.607928,10.05849,9.555569,0,0,300.2314,48.54996,0,7.450566,-7.450566,127.3227,30.31487,0.06033523,10.51113,2.086342,0,51.15788
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,15.18518,15.18518,0,0,0,15.18518,183.0673,0,0,0,27.7991,15.9844,15.18518,0,0,308.5098,41.09939,11.8147,0,11.8147,138.5311,32.98354,0.06032484,16.7037,22.23928,0,68.89848
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,296.6951,51.73262,60.93687,0,60.93687,196.3409,46.74775,0.0602713,0,48.74949,0,112.6695
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,22.27889,22.27889,0,-1,0,22.27889,335.7729,0,0,0,74.80648,23.45147,22.27889,0,0,235.7583,106.5758,51.35501,0,51.35501,245.0606,58.34764,0.06022625,24.50678,59.84519,0,181.3823
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,34.60094,34.60094,0,0,0,34.60094,288.3459,0,0,0,99.7704,36.42205,34.60094,0,0,184.4032,152.7953,63.34836,0,63.34836,305.1581,72.65655,0.06017077,38.06104,79.81632,0,252.5657
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,32.20659,32.20659,0,0,0,32.20659,363.3115,0,0,0,117.0102,33.90167,32.20659,0,0,121.0549,209.8088,83.10856,0,83.10856,384.0018,91.42882,0.06009814,35.42725,93.60818,0,326.8191
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,18.74957,18.74957,0,0,0,18.74957,627.342,59.9412,0,0,117.6239,19.73639,18.74957,0,0,37.94632,284.6065,37.94632,0,37.94632,420.0009,100,0.06006503,20.62453,94.09913,0,402.2304
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,24.33282,24.33282,0,-1,0,24.33282,339.315,56.95141,0,0,82.5649,25.61349,24.33282,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,26.7661,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,21.2289,21.2289,0,0,0,21.2289,347.2828,51.37811,0,0,73.72433,22.34621,21.2289,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,23.35179,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,7.734041,7.734041,0,0,0,7.734041,585.6495,37.15328,0,0,45.29437,8.141096,7.734041,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,8.507445,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,2.803205,2.803205,0,0,0,2.803205,532.3515,11.97216,0,0,14.9229,2.950742,2.803205,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,3.083525,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06006503,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,16.41126,16.41126,0,-1,0,16.41126,0,0,0,0,0,17.27501,16.41126,0,0,0,318.7582,0,17.27501,-17.27501,401.7914,95.66442,0.06006503,18.05239,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,31.45888,31.45888,0,-1,0,31.45888,0,0,0,0,0,33.11461,31.45888,0,0,19.19445,301.4832,0,33.11461,-33.11461,366.8855,87.35352,0.06006503,34.60476,0,0,301.4832
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,42.01799,42.01799,0,-1,0,42.01799,0,0,7.105427E-15,0,0,44.22946,42.01799,0,0,55.98846,268.3686,0,44.22946,-44.22946,320.2636,76.25308,0.06006503,46.21978,0,0,268.3686
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.007281293,0.007281293,0,-1,0,0.007281293,0,0,8.673617E-19,0,0,0.007664519,0.007281293,0,0,105.1323,224.1391,0,0.007664519,-0.007664519,320.2555,76.25116,0.06006503,0.008009423,0,0,224.1391
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.1408,224.1315,0,0,0,320.2555,76.25116,0.06006503,0,0,0,224.1315
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,8.628949,8.628949,0,-1,0,8.628949,0,0,0,0,0,9.083105,8.628949,0,0,105.1408,224.1315,0,9.083105,-9.083105,310.6811,73.97153,0.06006503,9.491844,0,0,224.1315
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,17.60089,17.60089,0,-1,0,17.60089,0,0,0,0,0,18.52725,17.60089,0,0,115.2332,215.0484,0,18.52725,-18.52725,291.1516,69.32168,0.06006503,19.36097,0,0,215.0484
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.819,196.5211,0,0,0,291.1516,69.32168,0.06006503,0,0,0,196.5211
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,13.21195,13.21195,0,-1,0,13.21195,0,0,0,0,0,13.90731,13.21195,0,0,135.819,196.5211,0,13.90731,-13.90731,276.492,65.83131,0.06006503,14.53314,0,0,196.5211
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,38.57482,38.57482,0,-1,0,38.57482,0,0,7.105427E-15,0,0,40.60507,38.57482,0,0,151.2716,182.6138,0,40.60507,-40.60507,233.6905,55.64049,0.06006503,42.4323,0,0,182.6138
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,12.65386,12.65386,0,0,0,12.65386,0,0,0,0,0,13.31985,12.65386,0,0,196.3883,142.0087,0,13.31985,-13.31985,219.6502,52.29756,0.06006503,13.91924,0,0,142.0087
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,28.58446,28.58446,0,0,0,28.58446,11.49919,0,0,0,3.28698,30.0889,28.58446,0,0,211.1881,128.6889,0,26.80192,-26.80192,191.3985,45.57097,0.06006503,31.44291,2.629584,0,131.9759
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,4.335184,4.335184,0,0,0,4.335184,560.1996,0,0,0,24.28568,4.563351,4.335184,0,0,240.968,101.887,19.72233,0,19.72233,210.1087,50.02579,0.06004785,4.768702,19.42855,0,126.1727
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,21.21709,21.21709,0,0,0,21.21709,201.3348,0,0,0,42.7174,22.33378,21.21709,0,0,221.2457,119.6371,20.38362,0,20.38362,229.4463,54.62997,0.06003009,23.3388,34.17392,0,162.3545
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,36.91782,36.91782,0,-1,0,36.91782,159.2915,0,0,0,58.80696,38.86086,36.91782,0,0,200.8621,137.9823,19.9461,0,19.9461,248.3689,59.13532,0.06001272,40.6096,47.04557,0,196.7893
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,19.18537,19.18537,0,0,0,19.18537,386.6553,0,0,0,74.18124,20.19512,19.18537,0,0,180.916,155.9338,53.98611,0,53.98611,299.5846,71.32952,0.05996577,21.1039,59.34499,0,230.1151
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,20.18428,20.18428,0,0,0,20.18428,394.8169,0,0,0,79.69095,21.24661,20.18428,0,0,126.9299,204.5213,58.44434,0,58.44434,355.0298,84.53072,0.05991502,22.20271,63.75276,0,284.2123
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,7.510628,7.510628,0,0,0,7.510628,1254.147,17.80282,0,0,94.19429,7.905924,7.510628,0,0,68.48555,257.1212,68.48555,0,68.48555,420.0009,100,0.05985567,8.26169,75.35544,0,351.3155
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,10.31207,10.31207,0,0,0,10.31207,870.5272,78.91456,0,0,89.76936,10.85481,10.31207,0,0,0,318.7582,0,0,0,420.0009,100,0.05985567,11.34328,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,27.59996,27.59996,0,-1,0,27.59996,333.3748,62.95873,0,0,92.01132,29.05259,27.59996,0,0,0,318.7582,0,0,0,420.0009,100,0.05985567,30.35996,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,43.9362,43.9362,0,0,0,43.9362,169.4444,28.19882,0,0,74.44745,46.24863,43.9362,0,0,0,318.7582,0,0,0,420.0009,100,0.05985567,48.32982,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05985567,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,25.69875,25.69875,0,0,0,25.69875,82.49586,0,0,0,21.2004,27.05131,25.69875,0,0,0,318.7582,0,5.850912,-5.850912,413.8334,98.53157,0.05985567,28.26862,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,28.56512,28.56512,0,0,0,28.56512,0,0,3.552714E-15,0,0,30.06854,28.56512,0,0,6.501013,312.9073,0,30.06854,-30.06854,382.1384,90.98515,0.05985567,31.42163,0,0,312.9073
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,13.2782,13.2782,0,-1,0,13.2782,0,0,0,0,0,13.97705,13.2782,0,0,39.91051,282.8388,0,13.97705,-13.97705,367.4053,87.47728,0.05985567,14.60602,0,0,282.8388
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,17.95486,17.95486,0,-1,0,17.95486,0,0,0,0,0,18.89985,17.95486,0,0,55.44056,268.8617,0,18.89985,-18.89985,347.4831,82.73391,0.05985567,19.75035,0,0,268.8617
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.4404,249.9619,0,0,0,347.4831,82.73391,0.05985567,0,0,0,249.9619
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,8.306618,8.306618,0,-1,0,8.306618,0,0,1.776357E-15,0,0,8.743808,8.306618,0,0,76.4404,249.9619,0,8.743808,-8.743808,338.2663,80.53944,0.05985567,9.13728,0,0,249.9619
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,16.425,16.425,0,-1,0,16.425,0,0,0,0,0,17.28947,16.425,0,0,86.15574,241.2181,0,17.28947,-17.28947,320.0416,76.20023,0.05985567,18.06749,0,0,241.2181
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3663,223.9286,0,0,0,320.0416,76.20023,0.05985567,0,0,0,223.9286
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,14.34885,14.34885,0,-1,0,14.34885,0,0,1.776357E-15,0,0,15.10405,14.34885,0,0,105.3663,223.9286,0,15.10405,-15.10405,304.1206,72.40952,0.05985567,15.78373,0,0,223.9286
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,5.778349,5.778349,0,-1,0,5.778349,0,0,8.881784E-16,0,0,6.082473,5.778349,0,0,122.1485,208.8245,0,6.082473,-6.082473,297.7091,70.88297,0.05985567,6.356184,0,0,208.8245
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,4.851849,4.851849,0,-1,0,4.851849,0,0,8.881784E-16,0,0,5.10721,4.851849,0,0,128.9068,202.7421,0,5.10721,-5.10721,292.3256,69.6012,0.05985567,5.337034,0,0,202.7421
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,15.03292,15.03292,0,-1,0,15.03292,0,0,1.776357E-15,0,0,15.82412,15.03292,0,0,134.5815,197.6349,0,15.82412,-15.82412,275.6455,65.62975,0.05985567,16.53621,0,0,197.6349
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,12.58046,12.58046,0,0,0,12.58046,0,0,1.776357E-15,0,0,13.24259,12.58046,0,0,152.1639,181.8107,0,13.24259,-13.24259,261.6866,62.30621,0.05985567,13.83851,0,0,181.8107
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,12.50454,12.50454,0,0,0,12.50454,18.72295,0,1.776357E-15,0,2.341219,13.16267,12.50454,0,0,166.8779,168.5681,0,10.82145,-10.82145,250.2798,59.59031,0.05985567,13.75499,1.872975,0,170.9094
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,27.79654,27.79654,0,0,0,27.79654,23.05131,0,7.105427E-15,0,6.407467,29.25951,27.79654,0,0,178.9017,157.7467,0,22.85205,-22.85205,226.1916,53.85504,0.05985567,30.57619,5.125974,0,164.1542
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,9.88574,9.88574,0,0,0,9.88574,179.5111,0,0,0,17.74601,10.40604,9.88574,0,0,204.2929,134.8947,7.339962,0,7.339962,233.1549,55.51296,0.05984932,10.87431,14.1968,0,152.6407
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,24.59928,24.59928,0,-1,0,24.59928,47.5872,0,0,0,11.70611,25.89398,24.59928,0,0,196.9529,141.5006,0,14.18787,-14.18787,218.1996,51.95218,0.05984932,27.05921,9.364888,0,153.2067
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,44.36373,44.36373,0,0,0,44.36373,59.37554,0,0,0,26.3412,46.69867,44.36373,0,0,212.7172,127.3127,0,20.35746,-20.35746,196.7409,46.84299,0.05984932,48.80011,21.07296,0,153.6539
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,28.66653,28.66653,0,0,0,28.66653,110.35,0,0,0,31.63351,30.17529,28.66653,0,0,235.3366,106.9553,1.45822,0,1.45822,198.1243,47.17236,0.05984806,31.53318,25.30681,0,138.5888
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,9.687991,9.687991,0,0,0,9.687991,892.7961,0,0,0,86.494,10.19789,9.687991,0,0,233.8784,108.2677,76.29612,0,76.29612,270.5052,64.40587,0.05978208,10.65679,69.19521,0,194.7617
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,50.2156,50.2156,0,0,0,50.2156,143.4267,0,0,0,72.02257,52.85853,50.2156,0,0,157.5823,176.9342,19.16404,0,19.16404,288.6858,68.73457,0.05976554,55.23716,57.61805,0,248.9568
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,27.59726,27.59726,0,-1,0,27.59726,158.3041,0,0,0,43.68759,29.04975,27.59726,0,0,138.4182,194.1818,14.63784,0,14.63784,302.5724,72.04092,0.0597529,30.35699,34.95007,0,237.8694
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,11.87476,11.87476,0,0,0,11.87476,224.3747,0,0,0,26.64397,12.49975,11.87476,0,0,123.7804,207.3559,14.14422,0,14.14422,315.9908,75.23576,0.0597407,13.06224,21.31518,0,233.9998
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,37.29407,37.29407,0,0,0,37.29407,82.69134,0,0,0,30.83897,39.25692,37.29407,0,0,109.6362,220.0857,0,8.41795,-8.41795,307.1175,73.12308,0.0597407,41.02348,24.67117,0,250.9246
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,28.07217,28.07217,0,0,0,28.07217,68.91479,0,0,0,19.34588,29.54965,28.07217,0,0,118.9894,211.6677,0,10.20377,-10.20377,296.3618,70.56219,0.0597407,30.87938,15.4767,0,231.0136
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,28.39336,28.39336,0,0,0,28.39336,0,0,3.552714E-15,0,0,29.88774,28.39336,0,0,130.327,201.4639,0,29.88774,-29.88774,264.8574,63.06115,0.0597407,31.23269,0,0,201.4639
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,19.65521,19.65521,0,-1,0,19.65521,0,0,0,0,0,20.6897,19.65521,0,0,163.5356,171.5762,0,20.6897,-20.6897,243.0485,57.86858,0.0597407,21.62073,0,0,171.5762
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,12.2843,12.2843,0,-1,0,12.2843,0,0,1.776357E-15,0,0,12.93084,12.2843,0,0,186.5241,150.8865,0,12.93084,-12.93084,229.4182,54.62327,0.0597407,13.51273,0,0,150.8865
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,6.013746,6.013746,0,-1,0,6.013746,0,0,8.881784E-16,0,0,6.330259,6.013746,0,0,200.8917,137.9557,0,6.330259,-6.330259,222.7455,53.03454,0.0597407,6.61512,0,0,137.9557
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,7.397362,7.397362,0,-1,0,7.397362,0,0,8.881784E-16,0,0,7.786696,7.397362,0,0,207.9254,131.6254,0,7.786696,-7.786696,214.5376,51.08028,0.0597407,8.137098,0,0,131.6254
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,43.86545,43.86545,0,-1,0,43.86545,0,0,0,0,0,46.17416,43.86545,0,0,216.5772,123.8387,0,46.17416,-46.17416,165.8658,39.49178,0.0597407,48.25199,0,0,123.8387
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.98974,27.98974,0,-1,0,27.98974,0,0,3.552714E-15,0,0,29.46288,27.98974,0,0,267.8819,77.66455,0,29.46288,-29.46288,134.8092,32.09736,0.0597407,30.78871,0,0,77.66455
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,24.87934,24.87934,0,-1,0,24.87934,0,0,3.552714E-15,0,0,26.18878,24.87934,0,0,300.6184,48.20167,0,26.18878,-26.18878,107.2038,25.52466,0.0597407,27.36727,0,0,48.20167
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,11.31214,11.31214,0,-1,0,11.31214,0,0,0,0,0,11.90751,11.31214,0,0,329.717,22.01289,0,11.90751,-11.90751,94.65218,22.53619,0.0597407,12.44335,0,0,22.01289
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,20.12472,9.600112,0,-1,0,9.600112,0,0,10.52461,12.53708,0,10.10538,9.600112,0,0,342.9476,10.10538,0,10.10538,-10.10538,84.00017,20,0.0597407,22.1372,0,0,10.10538
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,15.4754,0,0,-1,0,0,0,0,15.4754,17.02295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0597407,17.02295,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,8.720706,8.720706,81,0,22.761,8.720706,0,0,0,0,0,0,0,72.2793,68.66533,354.1758,0,68.66533,0,68.66533,149.1418,35.50989,0.05992785,9.592777,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,17.51116,17.51116,81,0,22.761,17.51116,22.96501,0,0,0,4.02144,0,0,63.48884,60.3144,285.5105,61.7988,64.33584,0,64.33584,210.1762,50.04184,0.06011837,19.26227,3.217152,81,65.82024
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,40.33074,40.33074,81,0,22.761,40.33074,64.6089,0,0,0,26.05725,0,0,40.66926,38.6358,221.1746,119.701,64.69305,0,64.69305,271.5494,64.65448,0.06030823,44.36381,20.8458,81,145.7583
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,9.628094,9.628094,81,0,22.761,9.628094,592.0627,0,0,0,57.00435,0,0,71.3719,67.80331,156.4816,177.9248,124.8077,0,124.8077,389.9523,92.8456,0.06044548,10.5909,45.60349,81,234.9292
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,2.850084,2.850084,0,-1,0,2.850084,2905.041,48.12209,0,0,82.7961,3.000088,2.850084,0,0,31.67393,290.2517,31.67393,0,31.67393,420.0009,100,0.06041798,3.135092,66.23689,0,373.0478
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,21.10594,21.10594,0,0,0,21.10594,420.3965,66.51183,0,0,88.72861,22.21677,21.10594,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,23.21653,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,1.55175,1.55175,0,0,0,1.55175,7027.038,107.4086,0,0,109.0421,1.633421,1.55175,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,1.706925,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,3.09758,3.09758,0,0,0,3.09758,3414.807,102.5158,0,0,105.7764,3.260611,3.09758,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,3.407338,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,13.2179,13.2179,0,0,0,13.2179,784.0096,89.71599,0,0,103.6296,13.91357,13.2179,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,14.53969,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,19.01578,19.01578,0,-1,0,19.01578,461.7281,67.78458,0,0,87.8012,20.01661,19.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,20.91736,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,24.11953,24.11953,0,0,0,24.11953,223.4293,28.50111,0,0,53.89008,25.38898,24.11953,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,26.53148,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06041798,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.7377239,0.7377239,0,-1,0,0.7377239,0,0,1.110223E-16,0,0,0.7765515,0.7377239,0,0,0,318.7582,0,0.7765515,-0.7765515,419.1823,99.80511,0.06041798,0.8114963,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,34.57719,34.57719,0,-1,0,34.57719,0,0,7.105427E-15,0,0,36.39704,34.57719,0,0,0.862835,317.9817,0,36.39704,-36.39704,380.8164,90.6704,0.06041798,38.0349,0,0,317.9817
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.30399,281.5846,0,0,0,380.8164,90.6704,0.06041798,0,0,0,281.5846
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,10.45646,10.45646,0,-1,0,10.45646,0,0,1.776357E-15,0,0,11.0068,10.45646,0,0,41.30399,281.5846,0,11.0068,-11.0068,369.2143,87.90798,0.06041798,11.50211,0,0,281.5846
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,17.77948,17.77948,0,-1,0,17.77948,0,0,3.552714E-15,0,0,18.71524,17.77948,0,0,53.53376,270.5779,0,18.71524,-18.71524,349.4867,83.21095,0.06041798,19.55743,0,0,270.5779
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.32848,251.8626,0,0,0,349.4867,83.21095,0.06041798,0,0,0,251.8626
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,25.96435,25.96435,0,-1,0,25.96435,0,0,3.552714E-15,0,0,27.33089,25.96435,0,0,74.32848,251.8626,0,27.33089,-27.33089,320.6774,76.3516,0.06041798,28.56079,0,0,251.8626
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.6961,224.5317,0,0,0,320.6774,76.3516,0.06041798,0,0,0,224.5317
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,16.62737,16.62737,0,-1,0,16.62737,0,0,0,0,0,17.50249,16.62737,0,0,104.6961,224.5317,0,17.50249,-17.50249,302.2281,71.95893,0.06041798,18.29011,0,0,224.5317
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.2261,29.2261,0,-1,0,29.2261,0,0,3.552714E-15,0,0,30.76432,29.2261,0,0,124.1434,207.0292,0,30.76432,-30.76432,269.7997,64.23789,0.06041798,32.14871,0,0,207.0292
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,18.37836,18.37836,0,0,0,18.37836,0,0,0,0,0,19.34564,18.37836,0,0,158.3259,176.2649,0,19.34564,-19.34564,249.4076,59.38264,0.06041798,20.2162,0,0,176.2649
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,10.22871,10.22871,0,0,0,10.22871,30.94842,0,1.776357E-15,0,3.165624,10.76706,10.22871,0,0,179.8211,156.9192,0,7.601438,-7.601438,241.395,57.47487,0.06041798,11.25158,2.532499,0,160.0849
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,58.43896,58.43896,0,0,0,58.43896,33.40363,0,0,0,19.52073,61.51469,58.43896,0,0,188.2671,149.3178,0,41.99396,-41.99396,197.1294,46.93549,0.06041798,64.28285,15.61658,0,168.8385
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,32.35814,32.35814,0,0,0,32.35814,137.1942,0,0,0,44.3935,34.0612,32.35814,0,0,234.9271,107.3238,10.3323,0,10.3323,206.9315,49.26931,0.06040901,35.59395,35.5148,0,151.7173
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,7.765146,7.765146,0,-1,0,7.765146,1019.515,0,0,0,79.16683,8.173839,7.765146,0,0,224.5948,116.6229,70.993,0,70.993,274.2814,65.30496,0.06034749,8.541661,63.33347,0,195.7897
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,31.52006,31.52006,0,0,0,31.52006,325.2232,0,0,0,102.5106,33.17901,31.52006,0,0,153.6018,180.5166,69.33154,0,69.33154,340.0551,80.96533,0.06028752,34.67207,82.00845,0,283.0272
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,17.02602,17.02602,0,0,0,17.02602,532.7629,0,0,0,90.70834,17.92213,17.02602,0,0,84.27024,242.915,72.78621,0,72.78621,409.1061,97.40603,0.06022469,18.72863,72.56667,0,333.6234
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,10.26982,10.26982,0,0,0,10.26982,861.8237,66.21335,0,0,88.50772,10.81034,10.26982,0,0,11.48404,308.4226,11.48404,0,11.48404,420.0009,100,0.06021479,11.2968,70.80618,0,396.9303
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,29.47858,29.47858,0,0,0,29.47858,358.0049,74.50469,0,0,105.5348,31.03009,29.47858,0,0,0,318.7582,0,0,0,420.0009,100,0.06021479,32.42644,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,53.53637,53.53637,0,-1,0,53.53637,195.7924,48.46607,0,0,104.8201,56.35407,53.53637,0,0,0,318.7582,0,0,0,420.0009,100,0.06021479,58.89001,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,31.38891,31.38891,0,0,0,31.38891,254.5518,46.86009,0,0,79.90105,33.04096,31.38891,0,0,0,318.7582,0,0,0,420.0009,100,0.06021479,34.52781,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,33.01763,33.01763,0,0,0,33.01763,143.9529,12.77445,0,0,47.52985,34.7554,33.01763,0,0,0,318.7582,0,0,0,420.0009,100,0.06021479,36.31939,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,8.784835,8.784835,0,0,0,8.784835,300.7703,17.17498,0,0,26.42217,9.247194,8.784835,0,0,0,318.7582,0,0,0,420.0009,100,0.06021479,9.663318,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.82775,38.82775,0,0,0,38.82775,0,0,0,0,0,40.87132,38.82775,0,0,0,318.7582,0,40.87132,-40.87132,376.9187,89.74236,0.06021479,42.71053,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,11.18224,11.18224,0,-1,0,11.18224,0,0,1.776357E-15,0,0,11.77078,11.18224,0,0,45.41257,277.8869,0,11.77078,-11.77078,364.5112,86.78821,0.06021479,12.30046,0,0,277.8869
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,4.934398,4.934398,0,-1,0,4.934398,0,0,8.881784E-16,0,0,5.194103,4.934398,0,0,58.49121,266.1161,0,5.194103,-5.194103,359.0361,85.48463,0.06021479,5.427838,0,0,266.1161
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,12.83089,12.83089,0,-1,0,12.83089,0,0,1.776357E-15,0,0,13.5062,12.83089,0,0,64.26244,260.922,0,13.5062,-13.5062,344.7993,82.09492,0.06021479,14.11397,0,0,260.922
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.18749,30.18749,0,-1,0,30.18749,0,0,3.552714E-15,0,0,31.7763,30.18749,0,0,79.26933,247.4158,0,31.7763,-31.7763,311.3042,74.1199,0.06021479,33.20624,0,0,247.4158
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,24.45274,24.45274,0,-1,0,24.45274,0,0,3.552714E-15,0,0,25.73973,24.45274,0,0,114.5763,215.6395,0,25.73973,-25.73973,284.1721,67.6599,0.06021479,26.89802,0,0,215.6395
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,7.815163,7.815163,0,-1,0,7.815163,0,0,1.776357E-15,0,0,8.226487,7.815163,0,0,143.176,189.8998,0,8.226487,-8.226487,275.5006,65.59526,0.06021479,8.596679,0,0,189.8998
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,14.31867,14.31867,0,-1,0,14.31867,0,0,0,0,0,15.07228,14.31867,0,0,152.3166,181.6733,0,15.07228,-15.07228,259.6131,61.81251,0.06021479,15.75054,0,0,181.6733
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,13.62679,13.62679,0,-1,0,13.62679,0,0,0,0,0,14.34399,13.62679,0,0,169.0636,166.601,0,14.34399,-14.34399,244.4932,58.21255,0.06021479,14.98947,0,0,166.601
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,6.342846,6.342846,0,-1,0,6.342846,0,0,8.881784E-16,0,0,6.67668,6.342846,0,0,185.0013,152.257,0,6.67668,-6.67668,237.4553,56.53687,0.06021479,6.977131,0,0,152.257
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,26.66944,26.66944,0,-1,0,26.66944,0,0,3.552714E-15,0,0,28.07309,26.66944,0,0,192.4198,145.5804,0,28.07309,-28.07309,207.8637,49.49126,0.06021479,29.33638,0,0,145.5804
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,11.90894,11.90894,0,0,0,11.90894,0,0,1.776357E-15,0,0,12.53573,11.90894,0,0,223.6122,117.5073,0,12.53573,-12.53573,194.6499,46.34512,0.06021479,13.09983,0,0,117.5073
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,19.627,19.627,0,0,0,19.627,16.98871,0,0,0,3.334373,20.66,19.627,0,0,237.5408,104.9715,0,17.32562,-17.32562,176.3871,41.99684,0.06021479,21.5897,2.667499,0,108.3059
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,36.78327,36.78327,0,0,0,36.78327,42.13461,0,0,0,15.49849,38.71923,36.78327,0,0,256.7914,87.64592,0,23.22075,-23.22075,151.9103,36.16904,0.06021479,40.4616,12.39879,0,103.1444
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,7.861196,7.861196,0,0,0,7.861196,608.8817,0,0,0,47.86538,8.274943,7.861196,0,0,282.5923,64.42517,39.59044,0,39.59044,189.4691,45.11159,0.06018068,8.647316,38.2923,0,112.2906
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,12.6832,12.6832,0,-1,0,12.6832,377.7276,0,0,0,47.90796,13.35074,12.6832,0,0,243.0018,100.0566,34.55722,0,34.55722,222.2529,52.91725,0.06015094,13.95152,38.32636,0,147.9645
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,21.89865,21.89865,0,0,0,21.89865,382.0276,0,0,0,83.65891,23.05121,21.89865,0,0,208.4446,131.1581,60.60769,0,60.60769,279.7504,66.60711,0.06009885,24.08852,66.92712,0,214.817
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,35.81918,35.81918,0,0,0,35.81918,251.7197,0,0,0,90.16394,37.7044,35.81918,0,0,147.8369,185.705,52.45955,0,52.45955,329.5179,78.45648,0.06005384,39.4011,72.13116,0,275.8689
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,31.76159,31.76159,0,0,0,31.76159,331.033,0,0,0,105.1414,33.43326,31.76159,0,0,95.3774,232.9186,71.70811,0,71.70811,397.5462,94.65366,0.05999242,34.93776,84.11309,0,338.0599
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,12.76117,12.76117,0,0,0,12.76117,655.8958,46.59789,0,0,83.69998,13.43281,12.76117,0,0,23.66928,297.4559,23.66928,0,23.66928,420.0009,100,0.05997217,14.03729,66.95998,0,381.1559
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,11.38851,11.38851,0,-1,0,11.38851,464.5497,40.91738,0,0,52.90529,11.98791,11.38851,0,0,0,318.7582,0,0,0,420.0009,100,0.05997217,12.52736,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,20.28461,20.28461,0,0,0,20.28461,207.4369,20.72555,0,0,42.07778,21.35222,20.28461,0,0,0,318.7582,0,0,0,420.0009,100,0.05997217,22.31308,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,37.39354,37.39354,0,0,0,37.39354,31.03229,0,7.105427E-15,0,11.60407,39.36163,37.39354,0,0,0,318.7582,0,27.75756,-27.75756,390.7418,93.03358,0.05997217,41.1329,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,26.88645,26.88645,0,0,0,26.88645,19.38874,0,0,0,5.212944,28.30153,26.88645,0,0,30.84173,291.0007,0,23.08859,-23.08859,366.4043,87.23895,0.05997217,29.5751,4.170355,0,296.2136
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,6.070145,6.070145,0,0,0,6.070145,0,0,0,0,0,6.389626,6.070145,0,0,56.49571,267.9121,0,6.389626,-6.389626,359.669,85.63531,0.05997217,6.677159,0,0,267.9121
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.61926,36.61926,0,-1,0,36.61926,0,0,0,0,0,38.54659,36.61926,0,0,63.5953,261.5225,0,38.54659,-38.54659,319.0374,75.96113,0.05997217,40.28119,0,0,261.5225
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,45.26044,45.26044,0,-1,0,45.26044,0,0,0,0,0,47.64257,45.26044,0,0,106.4248,222.9759,0,47.64257,-47.64257,268.8177,64.00408,0.05997217,49.78649,0,0,222.9759
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,63.59477,63.59477,0,-1,0,63.59477,0,0,0,1.254246,0,66.94186,63.59477,0,0,159.361,175.3333,0,66.94186,-66.94186,198.2548,47.20342,0.05997217,69.95425,0,0,175.3333
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,34.25817,34.25817,0,-1,0,34.25817,0,0,0,0,0,36.06124,34.25817,0,0,233.7409,108.3914,0,36.06124,-36.06124,160.2429,38.15299,0.05997217,37.68399,0,0,108.3914
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,26.80984,26.80984,0,-1,0,26.80984,0,0,3.552714E-15,0,0,28.22088,26.80984,0,0,273.8089,72.33019,0,28.22088,-28.22088,130.4955,31.07029,0.05997217,29.49082,0,0,72.33019
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,24.36226,24.36226,0,-1,0,24.36226,0,0,3.552714E-15,0,0,25.64449,24.36226,0,0,305.1655,44.10931,0,25.64449,-25.64449,103.4638,24.63419,0.05997217,26.79849,0,0,44.10931
