Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,13.87388,13.87388,0,-1,0,13.87388,0,0,0,0,0,14.60409,13.87388,0,0,333.6593,18.46482,0,14.60409,-14.60409,88.06974,20.96894,0.05997217,15.26127,0,0,18.46482
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,23.58401,3.667698,0,-1,0,3.667698,0,0,19.91632,22.27472,0,3.860734,3.667698,0,0,349.8861,3.860734,0,3.860734,-3.860734,84.00017,20,0.05997217,25.94242,0,0,3.860734
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,6.656058,0,0,-1,0,0,0,0,6.656058,7.321664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05997217,7.321664,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,2.368147,0,0,-1,0,0,0,0,2.368147,2.604962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05997217,2.604962,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.85487,25.85487,81,0,22.761,25.85487,0,0,0,0,0,0,0,55.14513,52.38787,354.1758,0,52.38787,0,52.38787,133.6997,31.83319,0.06014827,28.44036,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,301.7879,47.14908,71.77457,0,71.77457,201.791,48.04538,0.06029514,0,2.459651,81,50.22364
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,230.0134,111.7462,84.43734,0,84.43734,281.8953,67.11779,0.06043083,0,12.58987,81,127.4835
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,145.576,187.7398,104.2944,0,104.2944,380.8376,90.67545,0.06054912,0,28.47552,81,223.3342
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,9.228195,9.228195,0,-1,0,9.228195,661.1024,10.01229,0,0,61.00782,9.71389,9.228195,0,0,41.28163,281.6048,41.28163,0,41.28163,420.0009,100,0.06051366,10.15102,48.80625,0,342.6126
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,5.849487,5.849487,0,0,0,5.849487,1331.915,71.75284,0,0,77.91019,6.157354,5.849487,0,0,0,318.7582,0,0,0,420.0009,100,0.06051366,6.434435,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,39.52596,39.52596,0,0,0,39.52596,262.3992,62.10952,0,0,103.7158,41.60627,39.52596,0,0,0,318.7582,0,0,0,420.0009,100,0.06051366,43.47855,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,40.98265,40.98265,0,0,0,40.98265,198.9289,38.38671,0,0,81.52634,43.13963,40.98265,0,0,0,318.7582,0,0,0,420.0009,100,0.06051366,45.08091,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,52.83725,52.83725,0,0,0,52.83725,65.91486,0,0,0,34.8276,55.61816,52.83725,0,0,0,318.7582,0,20.79056,-20.79056,398.0857,94.78211,0.06051366,58.12098,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,20.59147,20.59147,0,-1,0,20.59147,274.6787,11.78454,0,0,56.5604,21.67524,20.59147,0,0,23.10062,297.9677,23.10062,0,23.10062,420.0009,100,0.06049384,22.65062,45.24832,0,354.5281
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,10.31798,10.31798,0,0,0,10.31798,598.8046,50.92353,0,0,61.78457,10.86104,10.31798,0,0,0,318.7582,0,0,0,420.0009,100,0.06049384,11.34978,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,16.30079,16.30079,0,0,0,16.30079,342.6217,38.69131,0,0,55.85004,17.15873,16.30079,0,0,0,318.7582,0,0,0,420.0009,100,0.06049384,17.93087,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,26.12927,26.12927,0,0,0,26.12927,84.47643,0,3.552714E-15,0,22.07307,27.5045,26.12927,0,0,0,318.7582,0,5.431422,-5.431422,414.2756,98.63686,0.06049384,28.7422,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,6.223517,6.223517,0,0,0,6.223517,0,0,8.881784E-16,0,0,6.551071,6.223517,0,0,6.034913,313.3268,0,6.551071,-6.551071,407.3702,96.99271,0.06049384,6.84587,0,0,313.3268
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,21.7079,21.7079,0,-1,0,21.7079,0,0,3.552714E-15,0,0,22.85042,21.7079,0,0,13.31388,306.7757,0,22.85042,-22.85042,383.2837,91.25784,0.06049384,23.87869,0,0,306.7757
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,2.355807,2.355807,0,-1,0,2.355807,0,0,4.440892E-16,0,0,2.479797,2.355807,0,0,38.70324,283.9253,0,2.479797,-2.479797,380.6698,90.63548,0.06049384,2.591388,0,0,283.9253
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.45857,281.4455,0,0,0,380.6698,90.63548,0.06049384,0,0,0,281.4455
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,6.571554,6.571554,0,-1,0,6.571554,0,0,8.881784E-16,0,0,6.917425,6.571554,0,0,41.45857,281.4455,0,6.917425,-6.917425,373.3782,88.89939,0.06049384,7.228709,0,0,281.4455
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,16.24227,16.24227,0,-1,0,16.24227,0,0,3.552714E-15,0,0,17.09713,16.24227,0,0,49.1446,274.5281,0,17.09713,-17.09713,355.3562,84.60846,0.06049384,17.8665,0,0,274.5281
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.1414,257.431,0,0,0,355.3562,84.60846,0.06049384,0,0,0,257.431
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,31.42081,31.42081,0,-1,0,31.42081,0,0,7.105427E-15,0,0,33.07454,31.42081,0,0,68.1414,257.431,0,33.07454,-33.07454,320.4926,76.30761,0.06049384,34.56289,0,0,257.431
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,23.9213,23.9213,0,-1,0,23.9213,0,0,3.552714E-15,0,0,25.18032,23.9213,0,0,104.8909,224.3564,0,25.18032,-25.18032,293.9502,69.98801,0.06049384,26.31344,0,0,224.3564
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.8457,41.8457,0,-1,0,41.8457,0,0,7.105427E-15,0,0,44.04811,41.8457,0,0,132.869,199.1761,0,44.04811,-44.04811,247.5194,58.93308,0.06049384,46.03027,0,0,199.1761
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,15.7119,15.7119,0,-1,0,15.7119,0,0,1.776357E-15,0,0,16.53884,15.7119,0,0,181.8114,155.128,0,16.53884,-16.53884,230.086,54.78226,0.06049384,17.28309,0,0,155.128
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.13702,30.13702,0,0,0,30.13702,0,0,3.552714E-15,0,0,31.72318,30.13702,0,0,200.1879,138.5892,0,31.72318,-31.72318,196.6468,46.82057,0.06049384,33.15072,0,0,138.5892
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,29.03571,29.03571,0,0,0,29.03571,13.37281,0,0,0,3.88289,30.5639,29.03571,0,0,235.4358,106.866,0,26.68101,-26.68101,168.5225,40.12433,0.06049384,31.93928,3.106312,0,110.7489
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,265.0814,80.18496,25.20177,0,25.20177,192.431,45.81682,0.06047222,0,20.16142,0,105.3867
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,33.41711,33.41711,0,0,0,33.41711,147.8282,0,0,0,49.39991,35.1759,33.41711,0,0,239.8796,102.8666,14.22401,0,14.22401,205.9251,49.02969,0.06046003,36.75882,39.51992,0,152.2665
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,26.59571,26.59571,0,-1,0,26.59571,190.6555,0,0,0,50.70618,27.99548,26.59571,0,0,225.6556,115.6682,22.7107,0,22.7107,227.4704,54.1595,0.06044058,29.25528,40.56494,0,166.3743
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,202.9449,136.1078,82.61021,0,82.61021,305.8413,72.81921,0.06036991,0,66.08817,0,218.718
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,23.71287,23.71287,0,0,0,23.71287,289.6833,0,0,0,68.69221,24.96092,23.71287,0,0,120.3347,210.457,43.7313,0,43.7313,347.3284,82.69708,0.06033257,26.08416,54.95377,0,279.1492
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,12.04231,12.04231,0,0,0,12.04231,909.2979,20.22092,0,0,109.5005,12.67612,12.04231,0,0,76.60343,249.8151,76.60343,0,76.60343,420.0009,100,0.06026727,13.24654,87.60038,0,359.3156
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,24.36667,24.36667,0,0,0,24.36667,289.8722,44.98307,0,0,70.6322,25.64913,24.36667,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,26.80334,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,22.69085,22.69085,0,0,0,22.69085,150.4206,10.24661,0,0,34.13172,23.88511,22.69085,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,24.95994,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06026727,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,36.20284,36.20284,0,-1,0,36.20284,0,0,7.105427E-15,0,0,38.10825,36.20284,0,0,0,318.7582,0,38.10825,-38.10825,379.8312,90.43582,0.06026727,39.82312,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,7.645466,7.645466,0,-1,0,7.645466,0,0,8.881784E-16,0,0,8.047859,7.645466,0,0,42.34249,280.65,0,8.047859,-8.047859,371.348,88.41602,0.06026727,8.410013,0,0,280.65
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,10.71951,10.71951,0,-1,0,10.71951,0,0,1.776357E-15,0,0,11.2837,10.71951,0,0,51.28456,272.6021,0,11.2837,-11.2837,359.454,85.58411,0.06026727,11.79146,0,0,272.6021
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,4.505208,4.505208,0,-1,0,4.505208,0,0,0,0,0,4.742325,4.505208,0,0,63.822,261.3184,0,4.742325,-4.742325,354.4551,84.39391,0.06026727,4.955729,0,0,261.3184
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.09125,256.5761,0,0,0,354.4551,84.39391,0.06026727,0,0,0,256.5761
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,25.96583,25.96583,0,-1,0,25.96583,0,0,3.552714E-15,0,0,27.33245,25.96583,0,0,69.09125,256.5761,0,27.33245,-27.33245,325.6442,77.53418,0.06026727,28.56241,0,0,256.5761
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,10.00198,10.00198,0,-1,0,10.00198,0,0,0,0,0,10.5284,10.00198,0,0,99.46064,229.2437,0,10.5284,-10.5284,314.5463,74.89182,0.06026727,11.00218,0,0,229.2437
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,7.773338,7.773338,0,-1,0,7.773338,0,0,0,0,0,8.182461,7.773338,0,0,111.1589,218.7152,0,8.182461,-8.182461,305.9212,72.83823,0.06026727,8.550672,0,0,218.7152
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,13.92821,13.92821,0,-1,0,13.92821,0,0,1.776357E-15,0,0,14.66127,13.92821,0,0,120.2505,210.5328,0,14.66127,-14.66127,290.4669,69.15864,0.06026727,15.32103,0,0,210.5328
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,20.96602,20.96602,0,0,0,20.96602,0,0,0,0,0,22.06949,20.96602,0,0,136.5408,195.8715,0,22.06949,-22.06949,267.2036,63.61977,0.06026727,23.06262,0,0,195.8715
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,22.33555,22.33555,0,0,0,22.33555,1.345131,0,3.552714E-15,0,0.3004423,23.51111,22.33555,0,0,161.0624,173.802,0,23.21066,-23.21066,242.7374,57.7945,0.06026727,24.56911,0.2403539,0,174.1025
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,45.19967,45.19967,0,0,0,45.19967,5.61904,0,7.105427E-15,0,2.539788,47.57859,45.19967,0,0,186.8521,150.5914,0,45.03881,-45.03881,195.2623,46.49094,0.06026727,49.71963,2.03183,0,153.1311
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,40.60785,40.60785,0,0,0,40.60785,1.402837,0,7.105427E-15,0,0.5696621,42.74511,40.60785,0,0,236.8952,105.5526,0,42.17544,-42.17544,150.8055,35.906,0.06026727,44.66864,0.4557297,0,106.1222
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,34.77171,34.77171,0,-1,0,34.77171,13.43748,0,7.105427E-15,0,4.672442,36.6018,34.77171,0,0,283.7568,63.37711,0,31.92936,-31.92936,117.149,27.89257,0.06026727,38.24888,3.737954,0,68.04955
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,319.2339,31.44775,17.64563,0,17.64563,133.8891,31.8783,0.06025225,0,14.1165,0,49.09338
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,14.39089,14.39089,0,0,0,14.39089,88.81752,0,0,0,12.78163,15.1483,14.39089,0,0,301.5882,47.32882,0,2.366674,-2.366674,131.3944,31.28433,0.06025225,15.82998,10.2253,0,60.11045
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,22.67261,22.67261,0,0,0,22.67261,88.62117,0,0,0,20.09273,23.86591,22.67261,0,0,304.2179,44.96215,0,3.773174,-3.773174,127.4172,30.33736,0.06025225,24.93987,16.07419,0,65.05488
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,16.02,16.02,0,0,0,16.02,66.739,0,0,0,10.69159,16.86316,16.02,0,0,308.4103,41.18897,0,6.17157,-6.17157,120.9118,28.78845,0.06025225,17.622,8.553269,0,51.88056
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,1.480669,1.480669,0,-1,0,1.480669,307.1294,0,0,0,4.54757,1.558599,1.480669,0,0,315.2676,35.0174,2.988971,0,2.988971,123.7473,29.46359,0.06024971,1.628736,3.638056,0,39.56497
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,22.92953,22.92953,0,0,0,22.92953,76.12574,0,0,0,17.45528,24.13635,22.92953,0,0,312.2786,37.70747,0,6.681074,-6.681074,116.7049,27.78682,0.06024971,25.22249,13.96422,0,55.16275
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,22.45432,22.45432,0,0,0,22.45432,41.87709,0,0,0,9.403215,23.63613,22.45432,0,0,319.702,31.0264,0,14.23291,-14.23291,101.7021,24.21473,0.06024971,24.69975,7.522572,0,40.42962
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,335.5164,16.79349,5.924233,0,5.924233,107.3223,25.55287,0.06024467,0,4.739387,0,22.71772
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,39.76831,39.76831,20.25,0,7.39125,39.76831,0,0,0,0,0,20.54559,19.51831,0,0,329.5921,22.1253,0,20.54559,-20.54559,85.66532,20.39647,0.06024467,43.74514,0,81,22.1253
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.75484,1.500721,0,-1,0,1.500721,0,0,55.25412,60.92961,0,1.579706,1.500721,0,0,352.4206,1.579706,0,1.579706,-1.579706,84.00017,20,0.06024467,62.43033,0,0,1.579706
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,20.5353,0,0,-1,0,0,0,0,20.5353,22.58883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,22.58883,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,19.77622,0,0,-1,0,0,0,0,19.77622,21.75384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,21.75384,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,23.60631,0,0,-1,0,0,0,0,23.60631,25.96694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,25.96694,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,3.703139,0,0,-1,0,0,0,0,3.703139,4.073452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,4.073452,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,3.940914,0,0,-1,0,0,0,0,3.940914,4.335006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,4.335006,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,9.122436,0,0,-1,0,0,0,0,9.122436,10.03468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06024467,10.03468,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,6.029594,6.029594,78.34538,0,22.08938,6.029594,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0604167,6.632554,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,36.02397,36.02397,81,0,22.761,36.02397,3.467746,0,0,0,1.24922,0,0,44.97603,42.72723,285.4758,61.83,43.97645,0,43.97645,190.8944,45.45097,0.06056222,39.62637,0.9993758,81,63.07922
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,27.50898,27.50898,81,0,22.761,27.50898,45.20683,0,0,0,12.43594,0,0,53.49102,50.81647,241.4994,101.4088,63.25241,0,63.25241,250.9009,59.7382,0.06074884,30.25987,9.948749,81,113.8447
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,178.2469,158.336,99.748,0,99.748,345.5302,82.26893,0.0608695,0,24.8384,81,189.384
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,22.03419,22.03419,0,-1,0,22.03419,173.0698,0,0,0,38.13453,23.19388,22.03419,0,0,78.49895,248.1092,14.94065,0,14.94065,359.7041,85.64367,0.06085671,24.2376,30.50762,0,286.2437
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,19.97807,19.97807,0,0,0,19.97807,319.87,0,0,0,63.90385,21.02954,19.97807,0,0,63.5583,261.5558,42.8743,0,42.8743,400.3783,95.32797,0.06082003,21.97588,51.12308,0,325.4596
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,33.67148,33.67148,0,0,0,33.67148,111.2981,0,0,0,37.4757,35.44366,33.67148,0,0,20.684,300.1426,2.032041,0,2.032041,402.306,95.78696,0.0608183,37.03863,29.98056,0,337.6183
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,47.87276,47.87276,0,0,0,47.87276,151.6723,3.565396,0,0,72.60974,50.39238,47.87276,0,0,18.65196,301.9715,18.65196,0,18.65196,420.0009,100,0.06080236,52.66004,58.08779,0,374.5812
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,39.6192,39.6192,0,0,0,39.6192,159.3073,21.41186,0,0,63.11628,41.70442,39.6192,0,0,0,318.7582,0,0,0,420.0009,100,0.06080236,43.58112,50.49302,0,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,3.519128,3.519128,0,-1,0,3.519128,1286.843,41.58133,0,0,45.28567,3.704346,3.519128,0,0,0,318.7582,0,0,0,420.0009,100,0.06080236,3.871041,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,16.7056,16.7056,0,0,0,16.7056,140.1832,5.833598,0,0,23.41844,17.58484,16.7056,0,0,0,318.7582,0,0,0,420.0009,100,0.06080236,18.37616,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,22.36153,22.36153,0,0,0,22.36153,95.26781,0,0,0,21.30334,23.53845,22.36153,0,0,0,318.7582,0,2.235113,-2.235113,417.6448,99.43905,0.06080236,24.59768,17.04267,0,340.0616
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,16.23405,16.23405,0,0,0,16.23405,64.63805,0,0,0,10.49337,17.08847,16.23405,0,0,2.483459,316.5231,0,6.595098,-6.595098,410.693,97.78384,0.06080236,17.85745,8.394697,0,327.0165
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,24.91106,24.91106,0,0,0,24.91106,0,0,3.552714E-15,0,0,26.22217,24.91106,0,0,9.811345,309.928,0,26.22217,-26.22217,383.0524,91.20277,0.06080236,27.40217,0,0,309.928
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,39.95583,39.95583,0,-1,0,39.95583,0,0,7.105427E-15,0,0,42.05877,39.95583,0,0,38.94709,283.7058,0,42.05877,-42.05877,338.7186,80.64711,0.06080236,43.95141,0,0,283.7058
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,26.83129,26.83129,0,-1,0,26.83129,0,0,0,0,0,28.24347,26.83129,0,0,85.67905,241.6471,0,28.24347,-28.24347,308.9473,73.55874,0.06080236,29.51442,0,0,241.6471
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,19.33738,19.33738,0,-1,0,19.33738,0,0,0,0,0,20.35514,19.33738,0,0,117.0607,213.4036,0,20.35514,-20.35514,287.4911,68.45013,0.06080236,21.27112,0,0,213.4036
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,41.99152,41.99152,0,-1,0,41.99152,0,0,0,0,0,44.20161,41.99152,0,0,139.6775,193.0485,0,44.20161,-44.20161,240.8985,57.35668,0.06080236,46.19068,0,0,193.0485
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,16.77946,16.77946,0,-1,0,16.77946,0,0,3.552714E-15,0,0,17.66259,16.77946,0,0,188.7904,148.8469,0,17.66259,-17.66259,222.2805,52.92383,0.06080236,18.45741,0,0,148.8469
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,17.50632,17.50632,0,-1,0,17.50632,0,0,3.552714E-15,0,0,18.4277,17.50632,0,0,208.4155,131.1843,0,18.4277,-18.4277,202.856,48.29896,0.06080236,19.25695,0,0,131.1843
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,2.793052,2.793052,0,-1,0,2.793052,0,0,4.440892E-16,0,0,2.940055,2.793052,0,0,228.8907,112.7566,0,2.940055,-2.940055,199.7569,47.56108,0.06080236,3.072357,0,0,112.7566
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,9.703938,9.703938,0,-1,0,9.703938,0,0,0,0,0,10.21467,9.703938,0,0,232.1575,109.8165,0,10.21467,-10.21467,188.9897,44.99747,0.06080236,10.67433,0,0,109.8165
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,8.931422,8.931422,0,-1,0,8.931422,0,0,0,0,0,9.401497,8.931422,0,0,243.5071,99.60184,0,9.401497,-9.401497,179.0797,42.63794,0.06080236,9.824564,0,0,99.60184
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,19.21795,19.21795,0,-1,0,19.21795,0,0,3.552714E-15,0,0,20.22942,19.21795,0,0,253.9532,90.20035,0,20.22942,-20.22942,157.756,37.56088,0.06080236,21.13975,0,0,90.20035
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.33316,25.33316,0,0,0,25.33316,0,0,3.552714E-15,0,0,26.66648,25.33316,0,0,276.4303,69.97093,0,26.66648,-26.66648,129.6471,30.86829,0.06080236,27.86647,0,0,69.97093
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,8.394588,8.394588,0,0,0,8.394588,2.635959,0,1.776357E-15,0,0.2212779,8.836408,8.394588,0,0,306.0598,43.30445,0,8.615129,-8.615129,120.5659,28.70611,0.06080236,9.234046,0.1770223,0,43.52573
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,1.716223,1.716223,0,0,0,1.716223,133.6272,0,0,0,2.29334,1.806551,1.716223,0,0,315.6321,34.68932,0.4867894,0,0.4867894,121.0277,28.81607,0.06080194,1.887845,1.834672,0,36.98266
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,315.1453,35.12743,4.822773,0,4.822773,125.603,29.90542,0.06079782,0,3.858219,0,39.9502
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,37.08586,37.08586,0,-1,0,37.08586,27.92641,0,7.105427E-15,1.332138,10.35675,39.03775,37.08586,0,0,310.3226,39.46793,0,28.681,-28.681,95.37058,22.70724,0.06079782,40.79445,8.285401,0,49.82468
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,18.72917,18.72917,81,0,22.761,18.72917,43.5098,0,0,0,8.149026,0,0,62.27083,59.15729,342.1903,10.78693,67.30631,0,67.30631,159.223,37.91015,0.06098012,20.60209,6.51922,81,18.93595
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24484,0,0,72.31579,68.7,274.884,71.36261,81.94484,0,81.94484,236.9627,56.41957,0.06111528,0,10.59587,81,84.60744
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,31.80651,31.80651,81,0,22.761,31.80651,20.49698,0,0,0,6.519373,0,0,49.19349,46.73381,192.9392,145.113,53.25319,0,53.25319,287.4831,68.44821,0.06128784,34.98716,5.215498,81,151.6323
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,28.75906,28.75906,81,0,22.761,28.75906,43.66466,0,0,0,12.55755,0,0,52.24094,49.62889,139.686,193.0408,62.18644,0,62.18644,346.4783,82.49467,0.06147357,31.63497,10.04604,81,205.5984
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,10.02704,10.02704,0,-1,0,10.02704,241.3041,0,0,0,24.19565,10.55477,10.02704,0,0,77.49956,249.0086,13.64087,0,13.64087,359.4192,85.57582,0.06146183,11.02974,19.35652,0,273.2043
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,63.85869,261.2854,13.62853,0,13.62853,372.3483,88.65418,0.06145011,0,10.90282,0,274.9139
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,50.23016,273.5511,8.626897,0,8.626897,380.5325,90.6028,0.06144269,0,6.901517,0,282.178
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,32.8161,32.8161,0,0,0,32.8161,11.52777,0,7.105427E-15,0,3.782966,34.54327,32.8161,0,0,41.60326,281.3153,0,30.76031,-30.76031,348.1083,82.88277,0.06144269,36.09772,3.026372,0,285.0983
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,45.83868,45.83868,0,0,0,45.83868,0,0,7.105427E-15,0,0,48.25124,45.83868,0,0,75.78138,250.555,0,48.25124,-48.25124,297.247,70.77296,0.06144269,50.42255,0,0,250.555
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,6.433933,6.433933,0,-1,0,6.433933,0,0,0,0,0,6.772561,6.433933,0,0,129.3939,202.3037,0,6.772561,-6.772561,290.1081,69.07323,0.06144269,7.077326,0,0,202.3037
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.3894714,0.3894714,0,-1,0,0.3894714,0,0,5.551115E-17,0,0,0.40997,0.3894714,0,0,136.9189,195.5312,0,0.40997,-0.40997,289.676,68.97034,0.06144269,0.4284186,0,0,195.5312
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,7.339016,7.339016,0,-1,0,7.339016,0,0,0,0,0,7.72528,7.339016,0,0,137.3745,195.1212,0,7.72528,-7.72528,281.5328,67.03149,0.06144269,8.072918,0,0,195.1212
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.48457,28.48457,0,-1,0,28.48457,0,0,3.552714E-15,0,0,29.98375,28.48457,0,0,145.9581,187.3959,0,29.98375,-29.98375,249.9272,59.50635,0.06144269,31.33302,0,0,187.3959
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2734,157.4122,0,0,0,249.9272,59.50635,0.06144269,0,0,0,157.4122
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,11.55199,11.55199,0,-1,0,11.55199,0,0,1.776357E-15,0,0,12.15999,11.55199,0,0,179.2734,157.4122,0,12.15999,-12.15999,237.1094,56.45451,0.06144269,12.70719,0,0,157.4122
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7845,145.2522,0,0,0,237.1094,56.45451,0.06144269,0,0,0,145.2522
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,37.92634,37.92634,0,-1,0,37.92634,0,0,0,0,0,39.92247,37.92634,0,0,192.7845,145.2522,0,39.92247,-39.92247,195.0274,46.43501,0.06144269,41.71898,0,0,145.2522
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,5.598529,5.598529,0,-1,0,5.598529,0,0,0,0,0,5.893188,5.598529,0,0,237.1428,105.3297,0,5.893188,-5.893188,188.8155,44.95597,0.06144269,6.158381,0,0,105.3297
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,24.33004,24.33004,0,-1,0,24.33004,0,0,3.552714E-15,0,0,25.61057,24.33004,0,0,243.6908,99.43653,0,25.61057,-25.61057,161.8196,38.52839,0.06144269,26.76305,0,0,99.43653
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,23.51143,23.51143,0,0,0,23.51143,0,0,0,0,0,24.74887,23.51143,0,0,272.147,73.82596,0,24.74887,-24.74887,135.732,32.31707,0.06144269,25.86257,0,0,73.82596
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,27.80583,27.80583,0,0,0,27.80583,16.79785,0,3.552714E-15,0,4.670783,29.2693,27.80583,0,0,299.6457,49.07709,0,24.59852,-24.59852,109.8028,26.14348,0.06144269,30.58642,3.736627,0,53.74787
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,40.82282,40.82282,81,0,22.761,40.82282,70.14204,0,0,0,28.63396,0,0,40.17718,38.16832,326.9774,24.47857,66.80228,0,66.80228,173.177,41.23255,0.06162405,44.90511,22.90717,81,53.11253
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,28.70168,28.70168,81,0,22.761,28.70168,188.1195,0,0,0,53.99347,0,0,52.29832,49.6834,260.1751,84.60062,103.6769,0,103.6769,271.5336,64.65072,0.06177326,31.57185,43.19478,81,138.5941
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,40.33037,40.33037,0,-1,0,40.33037,160.4355,0,0,0,64.70425,42.45302,40.33037,0,0,156.4982,177.9098,22.25122,0,22.25122,292.6429,69.67675,0.06175407,44.36341,51.7634,0,242.6141
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,32.37481,32.37481,0,0,0,32.37481,226.6555,0,0,0,73.37929,34.07875,32.37481,0,0,134.247,197.9359,39.30054,0,39.30054,329.9267,78.55382,0.06172022,35.61229,58.70343,0,271.3152
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,43.01727,43.01727,0,0,0,43.01727,212.6917,0,0,0,91.49416,45.28134,43.01727,0,0,94.94647,233.3064,46.21282,0,46.21282,373.768,88.99221,0.06168047,47.319,73.19533,0,324.8006
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,35.95774,35.95774,0,0,0,35.95774,272.9135,11.54961,0,0,98.13352,37.85025,35.95774,0,0,48.73366,274.8979,48.73366,0,48.73366,420.0009,100,0.0616386,39.55352,78.50682,0,373.0315
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,11.17661,11.17661,0,0,0,11.17661,933.6248,92.58277,0,0,104.3476,11.76485,11.17661,0,0,0,318.7582,0,0,0,420.0009,100,0.0616386,12.29427,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,35.60292,35.60292,0,-1,0,35.60292,254.7483,53.22108,0,0,90.69784,37.47676,35.60292,0,0,0,318.7582,0,0,0,420.0009,100,0.0616386,39.16322,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,9.581602,9.581602,0,0,0,9.581602,719.0621,58.81177,0,0,68.89766,10.0859,9.581602,0,0,0,318.7582,0,0,0,420.0009,100,0.0616386,10.53976,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,27.73865,27.73865,0,0,0,27.73865,146.3424,11.39484,0,0,40.59342,29.19858,27.73865,0,0,0,318.7582,0,0,0,420.0009,100,0.0616386,30.51251,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,39.61116,39.61116,0,0,0,39.61116,48.00188,0,0,0,19.0141,41.69595,39.61116,0,0,0,318.7582,0,22.68186,-22.68186,396.0921,94.30745,0.0616386,43.57227,15.21128,0,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,66.61847,66.61847,20.25,0,7.39125,66.61847,0,0,0,0,0,48.80891,46.36847,0,0,25.20206,296.0764,0,48.80891,-48.80891,344.6429,82.05768,0.0616386,73.28031,0,81,296.0764
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,16.17742,16.17742,0,-1,0,16.17742,0,0,0,0,0,17.02886,16.17742,0,0,79.43419,247.2675,0,17.02886,-17.02886,326.693,77.78388,0.0616386,17.79516,0,0,247.2675
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,4.077962,4.077962,0,-1,0,4.077962,0,0,8.881784E-16,0,0,4.292592,4.077962,0,0,98.35515,230.2386,0,4.292592,-4.292592,322.1682,76.70655,0.0616386,4.485758,0,0,230.2386
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.1247,225.946,0,0,0,322.1682,76.70655,0.0616386,0,0,0,225.946
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,4.473944,4.473944,0,-1,0,4.473944,0,0,0,0,0,4.709414,4.473944,0,0,103.1247,225.946,0,4.709414,-4.709414,317.204,75.52461,0.0616386,4.921338,0,0,225.946
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.22181,30.22181,0,-1,0,30.22181,0,0,3.552714E-15,0,0,31.81243,30.22181,0,0,108.3574,221.2366,0,31.81243,-31.81243,283.6708,67.54052,0.0616386,33.24399,0,0,221.2366
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.9454085,0.9454085,0,-1,0,0.9454085,0,0,1.110223E-16,0,0,0.9951668,0.9454085,0,0,143.7045,189.4242,0,0.9951668,-0.9951668,282.6218,67.29076,0.0616386,1.039949,0,0,189.4242
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,14.57226,14.57226,0,-1,0,14.57226,0,0,1.776357E-15,0,0,15.33923,14.57226,0,0,144.8103,188.429,0,15.33923,-15.33923,266.4528,63.44102,0.0616386,16.02949,0,0,188.429
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,13.83584,13.83584,0,-1,0,13.83584,0,0,1.776357E-15,0,0,14.56404,13.83584,0,0,161.8539,173.0898,0,14.56404,-14.56404,251.101,59.78582,0.0616386,15.21942,0,0,173.0898
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,9.369949,9.369949,0,-1,0,9.369949,0,0,1.776357E-15,0,0,9.863104,9.369949,0,0,178.0361,158.5257,0,9.863104,-9.863104,240.7043,57.31044,0.0616386,10.30694,0,0,158.5257
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,4.321925,4.321925,0,-1,0,4.321925,0,0,0,0,0,4.549395,4.321925,0,0,188.9951,148.6626,0,4.549395,-4.549395,235.9088,56.16866,0.0616386,4.754117,0,0,148.6626
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,5.751377,5.751377,0,0,0,5.751377,0,0,8.881784E-16,0,0,6.05408,5.751377,0,0,194.05,144.1132,0,6.05408,-6.05408,229.5273,54.64925,0.0616386,6.326514,0,0,144.1132
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,5.442333,5.442333,0,0,0,5.442333,51.12674,0,0,0,2.782488,5.728772,5.442333,0,0,200.7767,138.0591,0,2.946284,-2.946284,226.4216,53.90981,0.0616386,5.986567,2.22599,0,140.8416
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,32.22967,32.22967,0,0,0,32.22967,84.77375,0,0,0,27.3223,33.92597,32.22967,0,0,204.0504,135.1129,0,6.60367,-6.60367,219.4608,52.25246,0.0616386,35.45264,21.85784,0,162.4352
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,18.06302,18.06302,0,0,0,18.06302,296.1404,0,0,0,53.49192,19.01371,18.06302,0,0,211.3878,128.5092,34.47821,0,34.47821,252.1696,60.04027,0.06160901,19.86933,42.79353,0,182.0011
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,15.785,15.785,0,-1,0,15.785,504.6945,0,0,0,79.66604,16.61579,15.785,0,0,176.9096,159.5396,63.05025,0,63.05025,311.9844,74.28185,0.06155498,17.3635,63.73283,0,239.2056
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,6.368554,6.368554,0,0,0,6.368554,1177.626,0,0,0,74.99777,6.703741,6.368554,0,0,113.8594,216.2848,68.29403,0,68.29403,376.7738,89.70786,0.06149656,7.005409,59.99822,0,291.2826
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,21.66387,21.66387,0,0,0,21.66387,410.4666,20.55357,0,0,88.92297,22.80408,21.66387,0,0,45.56533,277.7494,45.56533,0,45.56533,420.0009,100,0.06145764,23.83026,71.13837,0,366.6724
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,7.484668,7.484668,0,0,0,7.484668,1554.288,108.4547,0,0,116.3333,7.878598,7.484668,0,0,0,318.7582,0,0,0,420.0009,100,0.06145764,8.233135,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,33.81561,33.81561,0,0,0,33.81561,237.2298,44.62532,0,0,80.2207,35.59538,33.81561,0,0,0,318.7582,0,0,0,420.0009,100,0.06145764,37.19717,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,51.95903,51.95903,0,-1,0,51.95903,175.5212,36.50541,0,0,91.19913,54.69372,51.95903,0,0,0,318.7582,0,0,0,420.0009,100,0.06145764,57.15494,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,15.22049,15.22049,0,0,0,15.22049,446.2406,51.89842,0,0,67.91999,16.02156,15.22049,0,0,0,318.7582,0,0,0,420.0009,100,0.06145764,16.74254,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,17.22994,17.22994,0,0,0,17.22994,255.8347,25.94339,0,0,44.08016,18.13677,17.22994,0,0,0,318.7582,0,0,0,420.0009,100,0.06145764,18.95293,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,16.92624,16.92624,0,0,0,16.92624,95.58707,0,0,0,16.1793,17.8171,16.92624,0,0,0,318.7582,0,1.637797,-1.637797,418.2744,99.58896,0.06145764,18.61887,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819775,317.1204,0,0,0,418.2744,99.58896,0.06145764,0,0,0,317.1204
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,9.171264,9.171264,0,-1,0,9.171264,0,0,1.776357E-15,0,0,9.653962,9.171264,0,0,1.819775,317.1204,0,9.653962,-9.653962,408.0983,97.16606,0.06145764,10.08839,0,0,317.1204
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.80488,49.80488,0,-1,0,49.80488,0,0,0,0,0,52.42619,49.80488,0,0,12.5464,307.4665,0,52.42619,-52.42619,352.8362,84.00846,0.06145764,54.78537,0,0,307.4665
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,21.69752,21.69752,0,-1,0,21.69752,0,0,3.552714E-15,0,0,22.83949,21.69752,0,0,70.79772,255.0403,0,22.83949,-22.83949,328.7613,78.27634,0.06145764,23.86727,0,0,255.0403
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.17493,232.2008,0,0,0,328.7613,78.27634,0.06145764,0,0,0,232.2008
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.17493,232.2008,0,0,0,328.7613,78.27634,0.06145764,0,0,0,232.2008
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.07058,30.07058,0,-1,0,30.07058,0,0,3.552714E-15,0,0,31.65324,30.07058,0,0,96.17493,232.2008,0,31.65324,-31.65324,295.3958,70.33221,0.06145764,33.07763,0,0,232.2008
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,8.691702,8.691702,0,-1,0,8.691702,0,0,0,0,0,9.149159,8.691702,0,0,131.3452,200.5475,0,9.149159,-9.149159,285.7518,68.036,0.06145764,9.560872,0,0,200.5475
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,10.80172,10.80172,0,-1,0,10.80172,0,0,1.776357E-15,0,0,11.37023,10.80172,0,0,141.5109,191.3984,0,11.37023,-11.37023,273.7665,65.18237,0.06145764,11.88189,0,0,191.3984
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,24.91786,24.91786,0,-1,0,24.91786,0,0,3.552714E-15,0,0,26.22933,24.91786,0,0,154.1445,180.0282,0,26.22933,-26.22933,246.1184,58.59949,0.06145764,27.40965,0,0,180.0282
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,2.688471,2.688471,0,-1,0,2.688471,0,0,4.440892E-16,0,0,2.829969,2.688471,0,0,183.2882,153.7988,0,2.829969,-2.829969,243.1353,57.88924,0.06145764,2.957318,0,0,153.7988
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,19.20841,19.20841,0,0,0,19.20841,0,0,3.552714E-15,0,0,20.21938,19.20841,0,0,186.4326,150.9689,0,20.21938,-20.21938,221.8222,52.81471,0.06145764,21.12926,0,0,150.9689
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,40.42783,40.42783,0,0,0,40.42783,13.88356,0,0,0,5.612823,42.55561,40.42783,0,0,208.8986,130.7495,0,36.94279,-36.94279,182.8811,43.54303,0.06145764,44.47061,4.490258,0,136.3623
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,32.26141,32.26141,0,0,0,32.26141,86.45836,0,0,0,27.89268,33.95937,32.26141,0,0,249.9462,93.80669,0,6.066693,-6.066693,176.4862,42.02045,0.06145764,35.48755,22.31414,0,121.6994
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,17.29103,17.29103,0,0,0,17.29103,327.762,0,0,0,56.67342,18.20108,17.29103,0,0,256.6869,87.73999,38.47234,0,38.47234,212.9843,50.71045,0.06142482,19.02013,45.33874,0,144.4134
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,30.50178,30.50178,0,-1,0,30.50178,224.5483,0,0,0,68.49122,32.10714,30.50178,0,0,218.2146,122.3651,36.38408,0,36.38408,247.5013,58.92876,0.06139381,33.55196,54.79297,0,190.8563
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,181.8305,155.1108,69.71226,0,69.71226,313.6361,74.67512,0.06133449,0,55.76981,0,224.823
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,112.1182,217.8518,59.96366,0,59.96366,370.5226,88.21951,0.06128356,0,47.97093,0,277.8155
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,9.680244,9.680244,0,0,0,9.680244,804.72,15.55455,0,0,77.89887,10.18973,9.680244,0,0,52.15458,271.8191,52.15458,0,52.15458,420.0009,100,0.06123933,10.64827,62.3191,0,349.718
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,56.10419,56.10419,0,0,0,56.10419,143.0974,21.2266,0,0,80.28364,59.05704,56.10419,0,0,0,318.7582,0,0,0,420.0009,100,0.06123933,61.7146,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,17.87352,17.87352,0,-1,0,17.87352,437.0571,59.30326,0,0,78.11749,18.81423,17.87352,0,0,0,318.7582,0,0,0,420.0009,100,0.06123933,19.66087,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,3.597258,3.597258,0,0,0,3.597258,1656.029,55.78506,0,0,59.57165,3.786587,3.597258,0,0,0,318.7582,0,0,0,420.0009,100,0.06123933,3.956984,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,30.27485,30.27485,0,0,0,30.27485,129.0045,7.187652,0,0,39.05592,31.86826,30.27485,0,0,0,318.7582,0,0,0,420.0009,100,0.06123933,33.30233,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,21.52822,21.52822,0,0,0,21.52822,59.07569,0,3.552714E-15,0,12.71794,22.66128,21.52822,0,0,0,318.7582,0,9.943339,-9.943339,409.5197,97.50448,0.06123933,23.68104,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,12.30977,12.30977,0,0,0,12.30977,0,0,1.776357E-15,0,0,12.95765,12.30977,0,0,11.04815,308.8149,0,12.95765,-12.95765,395.8611,94.25245,0.06123933,13.54075,0,0,308.8149
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,24.1208,24.1208,0,-1,0,24.1208,0,0,3.552714E-15,0,0,25.39032,24.1208,0,0,25.44555,295.8572,0,25.39032,-25.39032,369.0973,87.88014,0.06123933,26.53288,0,0,295.8572
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.65701,270.4669,0,0,0,369.0973,87.88014,0.06123933,0,0,0,270.4669
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.65701,270.4669,0,0,0,369.0973,87.88014,0.06123933,0,0,0,270.4669
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.65701,270.4669,0,0,0,369.0973,87.88014,0.06123933,0,0,0,270.4669
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,22.4348,22.4348,0,-1,0,22.4348,0,0,3.552714E-15,0,0,23.61558,22.4348,0,0,53.65701,270.4669,0,23.61558,-23.61558,344.2043,81.95325,0.06123933,24.67828,0,0,270.4669
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,17.00924,17.00924,0,-1,0,17.00924,0,0,0,0,0,17.90446,17.00924,0,0,79.89655,246.8513,0,17.90446,-17.90446,325.3314,77.45969,0.06123933,18.71016,0,0,246.8513
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,14.47804,14.47804,0,-1,0,14.47804,0,0,1.776357E-15,0,0,15.24004,14.47804,0,0,99.79039,228.9469,0,15.24004,-15.24004,309.2669,73.63484,0.06123933,15.92584,0,0,228.9469
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7238,213.7068,0,0,0,309.2669,73.63484,0.06123933,0,0,0,213.7068
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,22.36641,22.36641,0,-1,0,22.36641,0,0,0,0,0,23.54358,22.36641,0,0,116.7238,213.7068,0,23.54358,-23.54358,284.4498,67.72601,0.06123933,24.60304,0,0,213.7068
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,39.13771,39.13771,0,-1,0,39.13771,0,0,0,0,0,41.19759,39.13771,0,0,142.8833,190.1633,0,41.19759,-41.19759,241.0238,57.38649,0.06123933,43.05148,0,0,190.1633
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.6584,148.9657,0,0,0,241.0238,57.38649,0.06123933,0,0,0,148.9657
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,2.56115,2.56115,0,0,0,2.56115,138.6801,0,0,0,3.551806,2.695948,2.56115,0,0,188.6584,148.9657,0.8558587,0,0.8558587,241.8357,57.57981,0.0612386,2.817265,2.841445,0,152.5175
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,10.9335,10.9335,0,0,0,10.9335,217.1316,0,0,0,23.74008,11.50895,10.9335,0,0,187.8026,149.7359,12.23114,0,12.23114,253.4392,60.34254,0.06122824,12.02685,18.99207,0,173.476
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,175.5714,160.744,48.4406,0,48.4406,299.394,71.28413,0.06118723,0,38.75248,0,209.1846
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,25.40955,25.40955,0,-1,0,25.40955,275.6415,0,0,0,70.03926,26.74689,25.40955,0,0,127.1308,204.3405,43.29237,0,43.29237,340.4647,81.06287,0.06115062,27.9505,56.03141,0,274.3798
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,83.83845,243.3036,81.0801,0,81.0801,417.384,99.37695,0.06108218,0,64.86408,0,324.3837
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,5.415519,5.415519,0,0,0,5.415519,2125.511,106.6485,0,0,115.1074,5.700546,5.415519,0,0,2.758344,316.2757,2.758344,0,2.758344,420.0009,100,0.06107986,5.95707,92.08595,0,431.3831
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,39.93202,39.93202,0,0,0,39.93202,297.1952,76.64234,0,0,118.6761,42.03371,39.93202,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,43.92522,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,22.12144,22.12144,0,0,0,22.12144,366.7322,57.84072,0,0,81.12644,23.28572,22.12144,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,24.33358,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,23.63098,23.63098,0,0,0,23.63098,207.244,24.09908,0,0,48.97379,24.87471,23.63098,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,25.99407,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,3.386054,3.386054,0,0,0,3.386054,548.0278,14.99225,0,0,18.55652,3.564267,3.386054,0,0,0,318.7582,0,0,0,420.0009,100,0.06107986,3.724659,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,30.17593,30.17593,0,0,0,30.17593,0,0,3.552714E-15,0,0,31.76414,30.17593,0,0,0,318.7582,0,31.76414,-31.76414,386.5185,92.02803,0.06107986,33.19352,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,9.354953,9.354953,0,-1,0,9.354953,0,0,1.776357E-15,0,0,9.847319,9.354953,0,0,35.29348,286.9941,0,9.847319,-9.847319,376.1385,89.55661,0.06107986,10.29045,0,0,286.9941
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,6.329782,6.329782,0,-1,0,6.329782,0,0,8.881784E-16,0,0,6.662928,6.329782,0,0,46.23495,277.1468,0,6.662928,-6.662928,369.1152,87.88439,0.06107986,6.962759,0,0,277.1468
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.6382,270.4839,0,0,0,369.1152,87.88439,0.06107986,0,0,0,270.4839
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,22.91191,22.91191,0,-1,0,22.91191,0,0,0,0,0,24.1178,22.91191,0,0,53.6382,270.4839,0,24.1178,-24.1178,343.6928,81.83145,0.06107986,25.2031,0,0,270.4839
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,10.30617,10.30617,0,-1,0,10.30617,0,0,0,0,0,10.8486,10.30617,0,0,80.43576,246.366,0,10.8486,-10.8486,332.2574,79.10873,0.06107986,11.33679,0,0,246.366
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,8.329408,8.329408,0,-1,0,8.329408,0,0,1.776357E-15,0,0,8.767797,8.329408,0,0,92.48976,235.5174,0,8.767797,-8.767797,323.0153,76.90825,0.06107986,9.162348,0,0,235.5174
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.2318,226.7496,0,0,0,323.0153,76.90825,0.06107986,0,0,0,226.7496
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.03379,42.03379,0,-1,0,42.03379,0,0,7.105427E-15,0,0,44.24609,42.03379,0,0,102.2318,226.7496,0,44.24609,-44.24609,276.3758,65.80363,0.06107986,46.23716,0,0,226.7496
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,16.52643,16.52643,0,-1,0,16.52643,0,0,3.552714E-15,0,0,17.39624,16.52643,0,0,151.3941,182.5036,0,17.39624,-17.39624,258.0385,61.43763,0.06107986,18.17908,0,0,182.5036
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,19.39817,19.39817,0,-1,0,19.39817,0,0,0,0,0,20.41912,19.39817,0,0,170.7232,165.1073,0,20.41912,-20.41912,236.5149,56.31296,0.06107986,21.33798,0,0,165.1073
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,17.83258,17.83258,0,0,0,17.83258,0,0,0,0,0,18.77114,17.83258,0,0,193.4111,144.6882,0,18.77114,-18.77114,216.7284,51.60189,0.06107986,19.61584,0,0,144.6882
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,25.60133,25.60133,0,0,0,25.60133,4.936886,0,0,0,1.263909,26.94877,25.60133,0,0,214.268,125.917,0,25.68486,-25.68486,189.6542,45.15566,0.06107986,28.16147,1.011127,0,127.181
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,28.91347,28.91347,0,0,0,28.91347,71.70313,0,0,0,20.73186,30.43523,28.91347,0,0,242.8067,100.2322,0,9.703367,-9.703367,179.4259,42.72037,0.06107986,31.80482,16.58549,0,120.964
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,253.5882,90.52882,45.62053,0,45.62053,222.7054,53.02498,0.06104142,0,36.49642,0,136.1493
