Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,207.9677,131.5873,81.34233,0,81.34233,299.8735,71.3983,0.06097301,0,65.07387,0,212.9296
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,19.16222,19.16222,0,0,0,19.16222,414.7275,0,0,0,79.47099,20.17076,19.16222,0,0,126.6254,204.7954,59.30023,0,59.30023,356.1306,84.79283,0.06092323,21.07844,63.57679,0,284.2664
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,26.60581,26.60581,0,0,0,26.60581,415.0072,15.08476,0,0,110.416,28.00612,26.60581,0,0,67.32515,258.1656,67.32515,0,67.32515,420.0009,100,0.06086681,29.26639,88.33282,0,368.5816
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,31.06492,31.06492,0,0,0,31.06492,365.4815,80.83664,0,0,113.5366,32.69992,31.06492,0,0,0,318.7582,0,0,0,420.0009,100,0.06086681,34.17142,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,17.81615,17.81615,0,0,0,17.81615,524.528,74.69685,0,0,93.4507,18.75384,17.81615,0,0,0,318.7582,0,0,0,420.0009,100,0.06086681,19.59776,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06086681,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,38.99777,38.99777,0,0,0,38.99777,131.8579,10.37135,0,0,51.42163,41.05029,38.99777,0,0,0,318.7582,0,0,0,420.0009,100,0.06086681,42.89754,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06086681,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,19.34858,19.34858,0,0,0,19.34858,76.27972,0,0,0,14.75904,20.36693,19.34858,0,0,0,318.7582,0,5.607884,-5.607884,414.0896,98.59257,0.06086681,21.28344,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.35691,46.35691,0,0,0,46.35691,0,0,7.105427E-15,0,0,48.79675,46.35691,0,0,6.230983,313.1503,0,48.79675,-48.79675,362.6533,86.34586,0.06086681,50.9926,0,0,313.1503
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,38.37543,38.37543,0,-1,0,38.37543,0,0,7.105427E-15,0,0,40.39519,38.37543,0,0,60.4496,264.3536,0,40.39519,-40.39519,320.0731,76.20772,0.06086681,42.21297,0,0,264.3536
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,43.42391,43.42391,0,-1,0,43.42391,0,0,0,0,0,45.70938,43.42391,0,0,105.3331,223.9584,0,45.70938,-45.70938,271.8911,64.73586,0.06086681,47.7663,0,0,223.9584
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,36.1779,36.1779,0,-1,0,36.1779,0,0,7.105427E-15,0,0,38.082,36.1779,0,0,156.1213,178.249,0,38.082,-38.082,231.7492,55.17827,0.06086681,39.79569,0,0,178.249
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,11.76237,11.76237,0,-1,0,11.76237,0,0,1.776357E-15,0,0,12.38144,11.76237,0,0,198.4347,140.167,0,12.38144,-12.38144,218.698,52.07085,0.06086681,12.9386,0,0,140.167
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,6.869765,6.869765,0,-1,0,6.869765,0,0,0,0,0,7.231331,6.869765,0,0,212.1918,127.7856,0,7.231331,-7.231331,211.0755,50.25597,0.06086681,7.556741,0,0,127.7856
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,15.60219,15.60219,0,-1,0,15.60219,0,0,3.552714E-15,0,0,16.42336,15.60219,0,0,220.2266,120.5543,0,16.42336,-16.42336,193.7638,46.13414,0.06086681,17.16241,0,0,120.5543
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,8.727205,8.727205,0,-1,0,8.727205,0,0,0,0,0,9.186532,8.727205,0,0,238.4748,104.1309,0,9.186532,-9.186532,184.0803,43.82856,0.06086681,9.599926,0,0,104.1309
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,18.50011,18.50011,0,-1,0,18.50011,0,0,0,0,0,19.4738,18.50011,0,0,248.6821,94.94437,0,19.4738,-19.4738,163.5531,38.94114,0.06086681,20.35012,0,0,94.94437
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,14.22202,14.22202,0,-1,0,14.22202,0,0,1.776357E-15,0,0,14.97054,14.22202,0,0,270.3196,75.47057,0,14.97054,-14.97054,147.7728,35.18393,0.06086681,15.64422,0,0,75.47057
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,19.02678,19.02678,0,-1,0,19.02678,0,0,0,0,0,20.02819,19.02678,0,0,286.9536,60.50002,0,20.02819,-20.02819,126.6612,30.15737,0.06086681,20.92946,0,0,60.50002
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,6.909218,6.909218,0,0,0,6.909218,0,0,8.881784E-16,0,0,7.272861,6.909218,0,0,309.2071,40.47183,0,7.272861,-7.272861,118.995,28.33208,0.06086681,7.60014,0,0,40.47183
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,19.0619,19.0619,0,0,0,19.0619,9.495923,0,3.552714E-15,0,1.810103,20.06516,19.0619,0,0,317.2881,33.19897,0,18.25505,-18.25505,99.75244,23.75053,0.06086681,20.96809,1.448083,0,35.00907
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,23.67711,23.67711,81,0,22.761,23.67711,50.27441,0,0,0,11.90353,0,0,57.32289,54.45675,337.5714,14.94392,66.36028,0,66.36028,162.7073,38.73976,0.06104599,26.04482,9.522821,81,26.84744
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,22.05028,22.05028,81,0,22.761,22.05028,161.4958,0,0,0,35.61027,0,0,58.94972,56.00223,271.2112,74.66816,91.6125,0,91.6125,249.6186,59.43288,0.06120361,24.25531,28.48822,81,110.2784
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,17.39254,17.39254,0,-1,0,17.39254,472.5503,0,0,0,82.18851,18.30794,17.39254,0,0,179.5987,157.1194,63.88057,0,63.88057,310.221,73.862,0.06115,19.13179,65.7508,0,239.3079
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,24.21179,24.21179,0,0,0,24.21179,312.7592,0,0,0,75.7246,25.48609,24.21179,0,0,115.7181,214.6119,50.23851,0,50.23851,357.8814,85.20969,0.0611079,26.63297,60.57968,0,290.3365
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,21.41617,21.41617,0,0,0,21.41617,403.8644,0,0,0,86.49228,22.54334,21.41617,0,0,65.4796,259.8266,63.94894,0,63.94894,418.5487,99.65426,0.0610544,23.55779,69.19382,0,346.3188
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,19.07774,19.07774,0,0,0,19.07774,481.658,70.27699,0,0,91.88948,20.08183,19.07774,0,0,1.530659,317.3806,1.530659,0,1.530659,420.0009,100,0.06105312,20.98552,73.51158,0,409.2701
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,11.61579,11.61579,0,0,0,11.61579,930.9265,95.90732,0,0,108.1345,12.22715,11.61579,0,0,0,318.7582,0,0,0,420.0009,100,0.06105312,12.77737,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,22.01748,22.01748,0,-1,0,22.01748,235.1628,28.60063,0,0,51.77692,23.17629,22.01748,0,0,0,318.7582,0,0,0,420.0009,100,0.06105312,24.21922,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,8.708084,8.708084,0,0,0,8.708084,603.5923,43.39493,0,0,52.56133,9.166404,8.708084,0,0,0,318.7582,0,0,0,420.0009,100,0.06105312,9.578893,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,12.04008,12.04008,0,0,0,12.04008,181.4212,9.169491,0,0,21.84326,12.67377,12.04008,0,0,0,318.7582,0,0,0,420.0009,100,0.06105312,13.24409,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06105312,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,5.3534,5.3534,0,0,0,5.3534,0,0,0,0,0,5.635158,5.3534,0,0,0,318.7582,0,5.635158,-5.635158,414.0609,98.58572,0.06105312,5.88874,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,20.18562,20.18562,0,-1,0,20.18562,0,0,3.552714E-15,0,0,21.24802,20.18562,0,0,6.261286,313.1231,0,21.24802,-21.24802,391.6635,93.25302,0.06105312,22.20419,0,0,313.1231
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8702,291.875,0,0,0,391.6635,93.25302,0.06105312,0,0,0,291.875
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,31.30798,31.30798,0,-1,0,31.30798,0,0,3.552714E-15,0,0,32.95577,31.30798,0,0,29.8702,291.875,0,32.95577,-32.95577,356.925,84.98199,0.06105312,34.43878,0,0,291.875
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.48772,258.9193,0,0,0,356.925,84.98199,0.06105312,0,0,0,258.9193
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,13.45112,13.45112,0,-1,0,13.45112,0,0,1.776357E-15,0,0,14.15907,13.45112,0,0,66.48772,258.9193,0,14.15907,-14.15907,342.0001,81.42843,0.06105312,14.79623,0,0,258.9193
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,7.011116,7.011116,0,-1,0,7.011116,0,0,8.881784E-16,0,0,7.380122,7.011116,0,0,82.22002,244.7602,0,7.380122,-7.380122,334.2207,79.57621,0.06105312,7.712227,0,0,244.7602
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,14.99765,14.99765,0,-1,0,14.99765,0,0,1.776357E-15,0,0,15.787,14.99765,0,0,90.42017,237.3801,0,15.787,-15.787,317.5798,75.61408,0.06105312,16.49742,0,0,237.3801
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.37831,30.37831,0,-1,0,30.37831,0,0,3.552714E-15,0,0,31.97717,30.37831,0,0,107.9613,221.5931,0,31.97717,-31.97717,283.8729,67.58865,0.06105312,33.41614,0,0,221.5931
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,15.8483,15.8483,0,-1,0,15.8483,0,0,3.552714E-15,0,0,16.68242,15.8483,0,0,143.4915,189.6159,0,16.68242,-16.68242,266.2881,63.40179,0.06105312,17.43313,0,0,189.6159
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.4031096,0.4031096,0,-1,0,0.4031096,0,0,5.551115E-17,0,0,0.4243259,0.4031096,0,0,162.0275,172.9335,0,0.4243259,-0.4243259,265.8408,63.2953,0.06105312,0.4434206,0,0,172.9335
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.58985,37.58985,0,0,0,37.58985,0,0,7.105427E-15,0,0,39.56826,37.58985,0,0,162.499,172.5092,0,39.56826,-39.56826,224.1322,53.3647,0.06105312,41.34883,0,0,172.5092
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,206.4637,132.9409,2.720808,0,2.720808,226.7134,53.97927,0.06105085,0,2.176647,0,135.6617
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,24.75923,24.75923,0,0,0,24.75923,70.18813,0,3.552714E-15,0,17.37804,26.06235,24.75923,0,0,203.7429,135.3896,0,8.684308,-8.684308,217.5593,51.79973,0.06105085,27.23516,13.90243,0,152.7677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,213.3921,126.7053,28.87415,0,28.87415,244.9517,58.32172,0.06102672,0,23.09932,0,155.5795
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,46.42187,46.42187,0,-1,0,46.42187,142.5971,0,0,0,66.19623,48.86513,46.42187,0,0,184.518,152.6921,17.3311,0,17.3311,261.3935,62.23641,0.06101225,51.06406,52.95698,0,218.8883
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,12.0364,12.0364,0,0,0,12.0364,641.7966,0,0,0,77.24921,12.6699,12.0364,0,0,167.1869,168.2901,64.57932,0,64.57932,322.6588,76.82336,0.06095839,13.24004,61.79937,0,245.5393
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,41.64886,41.64886,0,0,0,41.64886,82.03178,0,7.105427E-15,0,34.1653,43.8409,41.64886,0,0,102.6076,226.4114,0,9.675607,-9.675607,312.4598,74.39504,0.06095839,45.81375,27.33224,0,260.5767
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,60.74377,60.74377,0,0,0,60.74377,111.8096,0,0,0,67.91737,63.94081,60.74377,0,0,113.3582,216.7358,3.976549,0,3.976549,316.2323,75.29325,0.06095508,66.81815,54.33389,0,284.6532
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,29.77613,29.77613,0,0,0,29.77613,253.5947,0,0,0,75.51067,31.34329,29.77613,0,0,109.3817,220.3147,44.16738,0,44.16738,358.1331,85.26962,0.0609183,32.75374,60.40854,0,295.8254
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,35.59953,35.59953,0,-1,0,35.59953,131.4143,0,0,0,46.78287,37.47319,35.59953,0,0,65.21429,260.0654,9.309686,0,9.309686,366.9651,87.37246,0.06091055,39.15948,37.4263,0,306.8482
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,20.58206,20.58206,0,0,0,20.58206,183.9729,0,0,0,37.86541,21.66533,20.58206,0,0,55.90461,268.4441,16.20008,0,16.20008,382.3338,91.03168,0.06089708,22.64027,30.29233,0,306.3095
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,30.95971,30.95971,0,0,0,30.95971,121.9269,0,0,0,37.74822,32.58917,30.95971,0,0,39.70453,283.0241,5.15905,0,5.15905,387.2281,92.19699,0.06089279,34.05568,30.19858,0,320.7724
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,34.54548,287.6673,19.64289,0,19.64289,405.863,96.63386,0.06087646,0,15.71431,0,307.3102
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,26.52586,26.52586,0,0,0,26.52586,0,0,3.552714E-15,0,0,27.92195,26.52586,0,0,14.90259,305.3459,0,27.92195,-27.92195,376.4307,89.62617,0.06087646,29.17844,0,0,305.3459
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,24.18394,24.18394,0,-1,0,24.18394,0,0,3.552714E-15,0,0,25.45677,24.18394,0,0,45.92698,277.424,0,25.45677,-25.45677,349.5969,83.23719,0.06087646,26.60233,0,0,277.424
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,23.09151,23.09151,0,-1,0,23.09151,0,0,0,0,0,24.30685,23.09151,0,0,74.21229,251.9672,0,24.30685,-24.30685,323.9752,77.1368,0.06087646,25.40066,0,0,251.9672
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.86119,38.86119,0,-1,0,38.86119,0,0,7.105427E-15,0,0,40.90652,38.86119,0,0,101.2199,227.6603,0,40.90652,-40.90652,280.856,66.87033,0.06087646,42.74731,0,0,227.6603
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,10.69037,10.69037,0,-1,0,10.69037,0,0,0,0,0,11.25302,10.69037,0,0,146.6716,186.7538,0,11.25302,-11.25302,268.9942,64.04612,0.06087646,11.75941,0,0,186.7538
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,10.15793,10.15793,0,-1,0,10.15793,0,0,0,0,0,10.69256,10.15793,0,0,159.1749,175.5008,0,10.69256,-10.69256,257.7233,61.36256,0.06087646,11.17372,0,0,175.5008
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.31932,46.31932,0,-1,0,46.31932,0,0,0,0,0,48.75718,46.31932,0,0,171.0556,164.8082,0,48.75718,-48.75718,206.3287,49.12579,0.06087646,50.95126,0,0,164.8082
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.2302,116.051,0,0,0,206.3287,49.12579,0.06087646,0,0,0,116.051
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.2302,116.051,0,0,0,206.3287,49.12579,0.06087646,0,0,0,116.051
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,2.955372,2.955372,0,-1,0,2.955372,0,0,4.440892E-16,0,0,3.110918,2.955372,0,0,225.2302,116.051,0,3.110918,-3.110918,203.0495,48.34502,0.06087646,3.250909,0,0,116.051
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,26.87396,26.87396,0,-1,0,26.87396,0,0,3.552714E-15,0,0,28.28838,26.87396,0,0,228.6868,112.9401,0,28.28838,-28.28838,173.2309,41.24538,0.06087646,29.56136,0,0,112.9401
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.1183,84.65174,0,0,0,173.2309,41.24538,0.06087646,0,0,0,84.65174
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,260.1183,84.65174,6.486854,0,6.486854,179.3849,42.71061,0.06087107,0,5.189483,0,91.1386
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,253.6315,90.48991,28.54176,0,28.54176,206.462,49.15752,0.06084736,0,22.83341,0,119.0317
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,25.83806,25.83806,0,0,0,25.83806,175.8778,0,0,0,45.4434,27.19796,25.83806,0,0,225.0897,116.1775,18.24545,0,18.24545,223.7711,53.27874,0.06083222,28.42186,36.35472,0,161.6209
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,30.05388,30.05388,0,-1,0,30.05388,256.1933,0,0,0,76.99603,31.63567,30.05388,0,0,206.8443,132.5984,45.36036,0,45.36036,266.8038,63.52458,0.0607946,33.05927,61.59682,0,209.5944
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,41.91314,41.91314,0,0,0,41.91314,141.8208,0,0,0,59.44156,44.1191,41.91314,0,0,161.4839,173.4227,15.32246,0,15.32246,281.3399,66.98557,0.0607819,46.10446,47.55325,0,232.8643
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,40.9067,40.9067,0,0,0,40.9067,177.6445,0,0,0,72.66852,43.05969,40.9067,0,0,146.1614,187.2129,29.60883,0,29.60883,309.4293,73.6735,0.06075738,44.99738,58.13482,0,259.8814
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,24.91413,24.91413,0,0,0,24.91413,388.666,0,0,0,96.83275,26.2254,24.91413,0,0,116.5526,213.8609,70.60735,0,70.60735,376.4133,89.62205,0.06069899,27.40554,77.46619,0,310.6936
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,27.475,27.475,0,0,0,27.475,330.4064,15.91284,0,0,90.77916,28.92105,27.475,0,0,45.94526,277.4075,45.94526,0,45.94526,420.0009,100,0.06066105,30.2225,72.62332,0,368.1866
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,12.11026,12.11026,0,-1,0,12.11026,822.7494,86.88947,0,0,99.63712,12.74765,12.11026,0,0,0,318.7582,0,0,0,420.0009,100,0.06066105,13.32129,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06066105,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,35.03933,35.03933,0,0,0,35.03933,145.0845,13.95312,0,0,50.83663,36.8835,35.03933,0,0,0,318.7582,0,0,0,420.0009,100,0.06066105,38.54326,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,19.21656,19.21656,0,0,0,19.21656,107.7072,0.4696561,0,0,20.69761,20.22796,19.21656,0,0,0,318.7582,0,0,0,420.0009,100,0.06066105,21.13822,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06066105,0,0,0,318.7582
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,6.699406,6.699406,0,-1,0,6.699406,0,0,8.881784E-16,0,0,7.052006,6.699406,0,0,0,318.7582,0,7.052006,-7.052006,412.5674,98.23013,0.06066105,7.369347,0,0,318.7582
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,8.821,8.821,0,-1,0,8.821,0,0,1.776357E-15,0,0,9.285263,8.821,0,0,7.835563,311.7062,0,9.285263,-9.285263,402.7798,95.89977,0.06066105,9.7031,0,0,311.7062
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,33.01537,33.01537,0,-1,0,33.01537,0,0,0,0,0,34.75302,33.01537,0,0,18.15252,302.421,0,34.75302,-34.75302,366.1469,87.17767,0.06066105,36.31691,0,0,302.421
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,30.29654,30.29654,0,-1,0,30.29654,0,0,3.552714E-15,0,0,31.89109,30.29654,0,0,56.76699,267.6679,0,31.89109,-31.89109,332.5308,79.17384,0.06066105,33.32619,0,0,267.6679
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,15.41389,15.41389,0,-1,0,15.41389,0,0,1.776357E-15,0,0,16.22515,15.41389,0,0,92.20153,235.7768,0,16.22515,-16.22515,315.428,75.10175,0.06066105,16.95528,0,0,235.7768
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,19.95969,19.95969,0,-1,0,19.95969,0,0,3.552714E-15,0,0,21.0102,19.95969,0,0,110.2295,219.5517,0,21.0102,-21.0102,293.2813,69.82874,0.06066105,21.95566,0,0,219.5517
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,14.84773,14.84773,0,-1,0,14.84773,0,0,1.776357E-15,0,0,15.62919,14.84773,0,0,133.5741,198.5415,0,15.62919,-15.62919,276.8067,65.90622,0.06066105,16.33251,0,0,198.5415
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,3.91692,3.91692,0,-1,0,3.91692,0,0,4.440892E-16,0,0,4.123074,3.91692,0,0,150.9399,182.9123,0,4.123074,-4.123074,272.4606,64.87144,0.06066105,4.308612,0,0,182.9123
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,10.55129,10.55129,0,-1,0,10.55129,0,0,0,0,0,11.10662,10.55129,0,0,155.5211,178.7892,0,11.10662,-11.10662,260.7532,62.08396,0.06066105,11.60642,0,0,178.7892
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,11.2238,11.2238,0,-1,0,11.2238,0,0,0,0,0,11.81452,11.2238,0,0,167.8618,167.6826,0,11.81452,-11.81452,248.2996,59.11882,0.06066105,12.34618,0,0,167.6826
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,10.71659,10.71659,0,0,0,10.71659,0,0,0,0,0,11.28062,10.71659,0,0,180.989,155.8681,0,11.28062,-11.28062,236.4088,56.28769,0.06066105,11.78825,0,0,155.8681
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,7.239171,7.239171,0,0,0,7.239171,25.58295,0,0,0,1.851994,7.62018,7.239171,0,0,193.5231,144.5875,0,5.768186,-5.768186,230.3286,54.84002,0.06066105,7.963088,1.481595,0,146.4395
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,4.863343,4.863343,0,0,0,4.863343,339.7243,0,0,0,16.52196,5.119309,4.863343,0,0,199.9322,138.8193,11.40265,0,11.40265,241.1461,57.41561,0.06065165,5.349678,13.21757,0,155.3412
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,36.95387,36.95387,0,0,0,36.95387,120.5525,0,0,0,44.54879,38.8988,36.95387,0,0,188.5295,149.0817,5.649984,0,5.649984,246.5061,58.69181,0.06064698,40.64925,35.63903,0,193.6305
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,23.91763,23.91763,0,-1,0,23.91763,304.8003,0,0,0,72.90099,25.17645,23.91763,0,0,182.8795,154.1667,47.72454,0,47.72454,291.7816,69.47166,0.06060765,26.30939,58.32079,0,227.0677
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,30.40727,30.40727,0,0,0,30.40727,289.7666,0,0,0,88.1101,32.00765,30.40727,0,0,135.155,197.1187,56.10245,0,56.10245,345.005,82.14389,0.06056147,33.44799,70.48808,0,285.2289
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,11.10216,11.10216,0,0,0,11.10216,946.6558,14.36024,0,0,105.0993,11.68649,11.10216,0,0,79.05253,247.6109,79.05253,0,79.05253,420.0009,100,0.06049652,12.21238,84.0794,0,352.7102
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,11.27032,11.27032,0,0,0,11.27032,896.8549,89.2149,0,0,101.0784,11.86349,11.27032,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,12.39735,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,3.908194,3.908194,0,-1,0,3.908194,2077.529,77.07997,0,0,81.19386,4.113888,3.908194,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,4.299013,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,27.31011,27.31011,0,0,0,27.31011,199.0234,25.60604,0,0,54.35352,28.74749,27.31011,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,30.04112,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,12.71272,12.71272,0,0,0,12.71272,174.1615,8.758846,0,0,22.14066,13.38181,12.71272,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,13.98399,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,14.00784,14.00784,0,0,0,14.00784,109.6276,0.6113634,0,0,15.35646,14.7451,14.00784,0,0,0,318.7582,0,0,0,420.0009,100,0.06049652,15.40863,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,7.794366,7.794366,0,0,0,7.794366,0,0,8.881784E-16,0,0,8.204596,7.794366,0,0,0,318.7582,0,8.204596,-8.204596,411.3524,97.94086,0.06049652,8.573802,0,0,318.7582
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,4.245694,4.245694,0,-1,0,4.245694,0,0,8.881784E-16,0,0,4.469152,4.245694,0,0,9.116218,310.5536,0,4.469152,-4.469152,406.6415,96.81922,0.06049652,4.670264,0,0,310.5536
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.08194,306.0845,0,0,0,406.6415,96.81922,0.06049652,0,0,0,306.0845
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,6.553508,6.553508,0,-1,0,6.553508,0,0,8.881784E-16,0,0,6.89843,6.553508,0,0,14.08194,306.0845,0,6.89843,-6.89843,399.37,95.08789,0.06049652,7.208859,0,0,306.0845
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,13.18875,13.18875,0,-1,0,13.18875,0,0,1.776357E-15,0,0,13.88289,13.18875,0,0,21.74686,299.186,0,13.88289,-13.88289,384.7361,91.60365,0.06049652,14.50762,0,0,299.186
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,7.512716,7.512716,0,-1,0,7.512716,0,0,8.881784E-16,0,0,7.908123,7.512716,0,0,37.1723,285.3032,0,7.908123,-7.908123,376.4002,89.61892,0.06049652,8.263988,0,0,285.3032
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,22.29548,22.29548,0,-1,0,22.29548,0,0,3.552714E-15,0,0,23.46892,22.29548,0,0,45.9591,277.3951,0,23.46892,-23.46892,351.6618,83.72883,0.06049652,24.52502,0,0,277.3951
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,8.083142,8.083142,0,-1,0,8.083142,0,0,1.776357E-15,0,0,8.508571,8.083142,0,0,72.03568,253.9261,0,8.508571,-8.508571,342.693,81.5934,0.06049652,8.891457,0,0,253.9261
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,12.88679,12.88679,0,-1,0,12.88679,0,0,1.776357E-15,0,0,13.56504,12.88679,0,0,81.48965,245.4175,0,13.56504,-13.56504,328.3942,78.18893,0.06049652,14.17547,0,0,245.4175
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,3.293852,3.293852,0,-1,0,3.293852,0,0,4.440892E-16,0,0,3.467213,3.293852,0,0,96.56191,231.8525,0,3.467213,-3.467213,324.7394,77.31875,0.06049652,3.623237,0,0,231.8525
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.1116,30.1116,0,-1,0,30.1116,0,0,3.552714E-15,0,0,31.69642,30.1116,0,0,100.4144,228.3853,0,31.69642,-31.69642,291.3284,69.36378,0.06049652,33.12275,0,0,228.3853
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,12.75978,12.75978,0,0,0,12.75978,0,0,0,0,0,13.43135,12.75978,0,0,135.6326,196.6889,0,13.43135,-13.43135,277.1706,65.99286,0.06049652,14.03576,0,0,196.6889
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,9.703493,9.703493,0,0,0,9.703493,29.06595,0,1.776357E-15,0,2.820412,10.2142,9.703493,0,0,150.5563,183.2575,0,7.393791,-7.393791,269.3768,64.13721,0.06049652,10.67384,2.25633,0,186.0779
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,15.18345,15.18345,0,0,0,15.18345,149.3311,0,0,0,22.67361,15.98258,15.18345,0,0,158.7717,175.8637,6.691036,0,6.691036,275.7245,65.64856,0.06049103,16.70179,18.13889,0,198.5374
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,29.56994,29.56994,0,0,0,29.56994,176.9873,0,0,0,52.33505,31.12625,29.56994,0,0,152.0806,181.8857,21.2088,0,21.2088,295.8449,70.43913,0.06047363,32.52694,41.86804,0,234.2207
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,28.91545,28.91545,0,-1,0,28.91545,251.2014,0,0,0,72.63604,30.43732,28.91545,0,0,130.8718,200.9736,42.19872,0,42.19872,335.8781,79.97083,0.06043904,31.807,58.10883,0,273.6096
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,24.70546,24.70546,0,0,0,24.70546,322.3665,0,0,0,79.64214,26.00575,24.70546,0,0,88.6731,238.9524,53.63639,0,53.63639,386.7621,92.08603,0.06039514,27.17601,63.71371,0,318.5946
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,55.82682,55.82682,0,0,0,55.82682,146.7796,0,0,0,81.94241,58.76508,55.82682,0,0,35.03672,287.2252,23.17734,0,23.17734,408.75,97.32124,0.06037619,61.4095,65.55393,0,369.1676
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,21.78843,21.78843,0,0,0,21.78843,348.0964,41.05018,0,0,75.84475,22.93519,21.78843,0,0,11.85938,308.0848,11.85938,0,11.85938,420.0009,100,0.0603665,23.96727,60.6758,0,383.9295
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603665,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603665,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603665,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,42.51256,42.51256,0,0,0,42.51256,76.81692,0,7.105427E-15,0,32.65684,44.75006,42.51256,0,0,0,318.7582,0,12.09322,-12.09322,407.2534,96.96491,0.0603665,46.76382,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,28.35707,28.35707,0,0,0,28.35707,63.82912,0,0,0,18.10007,29.84955,28.35707,0,0,13.43692,306.665,0,11.74948,-11.74948,394.8684,94.01611,0.0603665,31.19278,14.48006,0,324.7651
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49189,294.9155,0,0,0,394.8684,94.01611,0.0603665,0,0,0,294.9155
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,7.318487,7.318487,0,-1,0,7.318487,0,0,8.881784E-16,0,0,7.70367,7.318487,0,0,26.49189,294.9155,0,7.70367,-7.70367,386.748,92.08268,0.0603665,8.050335,0,0,294.9155
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.05567,31.05567,0,-1,0,31.05567,0,0,7.105427E-15,0,0,32.69017,31.05567,0,0,35.05153,287.2119,0,32.69017,-32.69017,352.2896,83.8783,0.0603665,34.16123,0,0,287.2119
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,20.38137,20.38137,0,-1,0,20.38137,0,0,3.552714E-15,0,0,21.45407,20.38137,0,0,71.37395,254.5217,0,21.45407,-21.45407,329.675,78.49389,0.0603665,22.4195,0,0,254.5217
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,5.453352,5.453352,0,-1,0,5.453352,0,0,8.881784E-16,0,0,5.740371,5.453352,0,0,95.2118,233.0676,0,5.740371,-5.740371,323.6241,77.05321,0.0603665,5.998688,0,0,233.0676
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.910918,0.910918,0,-1,0,0.910918,0,0,1.110223E-16,0,0,0.9588611,0.910918,0,0,101.59,227.3272,0,0.9588611,-0.9588611,322.6134,76.81255,0.0603665,1.00201,0,0,227.3272
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,8.141961,8.141961,0,-1,0,8.141961,0,0,1.776357E-15,0,0,8.570485,8.141961,0,0,102.6554,226.3684,0,8.570485,-8.570485,313.5793,74.66159,0.0603665,8.956157,0,0,226.3684
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,16.78357,16.78357,0,-1,0,16.78357,0,0,0,0,0,17.66692,16.78357,0,0,112.1782,217.7979,0,17.66692,-17.66692,294.9567,70.22765,0.0603665,18.46193,0,0,217.7979
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,19.47746,19.47746,0,-1,0,19.47746,0,0,3.552714E-15,0,0,20.50259,19.47746,0,0,131.8081,200.131,0,20.50259,-20.50259,273.3451,65.08204,0.0603665,21.42521,0,0,200.131
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.3223,32.3223,0,-1,0,32.3223,0,0,7.105427E-15,0,0,34.02347,32.3223,0,0,154.5887,179.6284,0,34.02347,-34.02347,237.4812,56.54303,0.0603665,35.55452,0,0,179.6284
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,12.17656,12.17656,0,-1,0,12.17656,0,0,0,0,0,12.81743,12.17656,0,0,192.3926,145.6049,0,12.81743,-12.81743,223.9705,53.32619,0.0603665,13.39421,0,0,145.6049
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.36199,38.36199,0,0,0,38.36199,0,0,0,0,0,40.38104,38.36199,0,0,206.6342,132.7875,0,40.38104,-40.38104,181.4051,43.19161,0.0603665,42.19818,0,0,132.7875
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,11.80493,11.80493,0,0,0,11.80493,23.15302,0,1.776357E-15,0,2.733196,12.42624,11.80493,0,0,251.502,92.40645,0,9.693041,-9.693041,171.1878,40.75891,0.0603665,12.98542,2.186557,0,95.13964
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,8.39012,8.39012,0,0,0,8.39012,324.9401,0,0,0,27.26286,8.831705,8.39012,0,0,262.272,82.7134,18.43116,0,18.43116,188.6731,44.92207,0.06035144,9.229132,21.81029,0,109.9763
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,23.7833,23.7833,0,0,0,23.7833,201.9446,0,0,0,48.02908,25.03505,23.7833,0,0,243.8409,99.30145,22.99403,0,22.99403,210.4871,50.11588,0.06033266,26.16163,38.42327,0,147.3305
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,220.8468,119.9961,48.14847,0,48.14847,256.1648,60.99149,0.06029338,0,38.51878,0,168.1445
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,172.6984,163.3297,46.75745,0,46.75745,300.5228,71.5529,0.06025529,0,37.40596,0,210.0871
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,20.694,20.694,0,0,0,20.694,353.7073,0,0,0,73.19617,21.78315,20.694,0,0,125.9409,205.4114,51.41302,0,51.41302,349.2975,83.1659,0.06021346,22.7634,58.55694,0,278.6076
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,19.34115,19.34115,0,0,0,19.34115,599.437,21.051,0,0,115.938,20.3591,19.34115,0,0,74.52789,251.6831,74.52789,0,74.52789,420.0009,100,0.06015293,21.27526,92.7504,0,367.6211
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,22.30754,22.30754,0,0,0,22.30754,461.7024,79.51283,0,0,102.9945,23.48162,22.30754,0,0,0,318.7582,0,0,0,420.0009,100,0.06015293,24.5383,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,22.35322,22.35322,0,-1,0,22.35322,454.3277,78.02717,0,0,101.5569,23.52971,22.35322,0,0,0,318.7582,0,0,0,420.0009,100,0.06015293,24.58854,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06015293,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,31.16701,31.16701,0,0,0,31.16701,118.0827,3.995473,0,0,36.80285,32.80737,31.16701,0,0,0,318.7582,0,0,0,420.0009,100,0.06015293,34.28371,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,2.402091,2.402091,0,0,0,2.402091,649.6873,13.07756,0,0,15.60608,2.528517,2.402091,0,0,0,318.7582,0,0,0,420.0009,100,0.06015293,2.6423,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.7468,55.7468,0,0,0,55.7468,0,0,7.105427E-15,0,0,58.68084,55.7468,0,0,0,318.7582,0,58.68084,-58.68084,358.1458,85.27264,0.06015293,61.32148,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,28.06529,28.06529,0,-1,0,28.06529,0,0,3.552714E-15,0,0,29.54242,28.06529,0,0,65.20094,260.0774,0,29.54242,-29.54242,327.0054,77.85826,0.06015293,30.87182,0,0,260.0774
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,52.46834,52.46834,0,-1,0,52.46834,0,0,0,0,0,55.22984,52.46834,0,0,98.02584,230.535,0,55.22984,-55.22984,268.788,63.99702,0.06015293,57.71518,0,0,230.535
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,8.271146,8.271146,0,-1,0,8.271146,0,0,0,0,0,8.70647,8.271146,0,0,159.3923,175.3051,0,8.70647,-8.70647,259.6106,61.81192,0.06015293,9.098261,0,0,175.3051
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0662,166.5987,0,0,0,259.6106,61.81192,0.06015293,0,0,0,166.5987
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.60191,29.60191,0,-1,0,29.60191,0,0,3.552714E-15,0,0,31.15991,29.60191,0,0,169.0662,166.5987,0,31.15991,-31.15991,226.7652,53.9916,0.06015293,32.56211,0,0,166.5987
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,7.098378,7.098378,0,-1,0,7.098378,0,0,0,0,0,7.471977,7.098378,0,0,203.6883,135.4388,0,7.471977,-7.471977,218.889,52.11633,0.06015293,7.808216,0,0,135.4388
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,12.43081,12.43081,0,-1,0,12.43081,0,0,1.776357E-15,0,0,13.08506,12.43081,0,0,211.9905,127.9668,0,13.08506,-13.08506,205.0961,48.83231,0.06015293,13.67389,0,0,127.9668
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.408176,1.408176,0,-1,0,1.408176,0,0,2.220446E-16,0,0,1.48229,1.408176,0,0,226.5294,114.8817,0,1.48229,-1.48229,203.5337,48.4603,0.06015293,1.548993,0,0,114.8817
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,16.86492,16.86492,0,-1,0,16.86492,0,0,0,0,0,17.75255,16.86492,0,0,228.1764,113.3994,0,17.75255,-17.75255,184.8208,44.00487,0.06015293,18.55141,0,0,113.3994
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,14.57086,14.57086,0,-1,0,14.57086,0,0,0,0,0,15.33775,14.57086,0,0,247.9015,95.64687,0,15.33775,-15.33775,168.6534,40.15549,0.06015293,16.02795,0,0,95.64687
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,10.1311,10.1311,0,0,0,10.1311,0,0,1.776357E-15,0,0,10.66432,10.1311,0,0,264.9435,80.30913,0,10.66432,-10.66432,157.4122,37.47903,0.06015293,11.14421,0,0,80.30913
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,22.52773,22.52773,0,0,0,22.52773,5.050619,0,7.105427E-15,0,1.13779,23.7134,22.52773,0,0,276.7927,69.64481,0,22.57561,-22.57561,133.6155,31.81314,0.06015293,24.7805,0.9102318,0,70.7826
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.211573,0.211573,0,0,0,0.211573,4488.753,0,0,0,9.496987,0.2227084,0.211573,0,0,301.8767,47.0692,9.27428,0,9.27428,142.4138,33.90799,0.0601454,0.2327303,7.59759,0,56.56619
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,47.49404,47.49404,0,0,0,47.49404,15.01093,0,7.105427E-15,0,7.129298,49.99373,47.49404,0,0,292.6024,55.41605,0,42.86443,-42.86443,97.23074,23.15013,0.0601454,52.24345,5.703438,0,62.54535
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,4.202962,4.202962,0,-1,0,4.202962,600.643,0,0,0,25.2448,4.42417,4.202962,0,0,340.2296,12.55162,20.82063,0,20.82063,116.9829,27.85302,0.06012852,4.623258,20.19584,0,37.79642
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,319.4089,31.29019,16.77671,0,16.77671,132.8987,31.64249,0.06011492,0,13.42137,0,48.0669
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,25.484,25.484,0,0,0,25.484,113.5615,0,0,0,28.94001,26.82527,25.484,0,0,302.6322,46.38923,2.114739,0,2.114739,134.9049,32.12016,0.06011321,28.0324,23.152,0,75.32924
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,300.5175,48.2925,12.77452,0,12.77452,147.0239,35.00562,0.06010286,0,10.21961,0,61.06701
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,5.474123,5.474123,0,0,0,5.474123,442.6612,0,0,0,24.23182,5.762234,5.474123,0,0,287.743,59.78956,18.46958,0,18.46958,164.5457,39.17746,0.0600879,6.021535,19.38545,0,84.02138
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,269.2734,76.41219,23.50245,0,23.50245,186.8421,44.48611,0.06006888,0,18.80196,0,99.91463
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,3.014827,3.014827,0,0,0,3.014827,525.1768,0,0,0,15.83317,3.173502,3.014827,0,0,245.7709,97.56438,12.65967,0,12.65967,198.8521,47.34564,0.06005863,3.31631,12.66654,0,113.3976
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,33.92314,33.92314,0,0,0,33.92314,55.55153,0,0,0,18.84482,35.70857,33.92314,0,0,233.1113,108.9581,0,16.86375,-16.86375,181.0761,43.11328,0.06005863,37.31546,15.07586,0,127.8029
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,24.67722,24.67722,0,0,0,24.67722,45.35976,0,0,0,11.19353,25.97602,24.67722,0,0,251.8488,92.09435,0,14.78249,-14.78249,165.494,39.40326,0.06005863,27.14494,8.954822,0,103.2879
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.2737,77.31185,0,0,0,165.494,39.40326,0.06005863,0,0,0,77.31185
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,10.377,10.377,0,-1,0,10.377,0,0,1.776357E-15,0,0,10.92316,10.377,0,0,268.2737,77.31185,0,10.92316,-10.92316,153.98,36.66183,0.06005863,11.4147,0,0,77.31185
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,52.00927,52.00927,0,-1,0,52.00927,0,0,7.105427E-15,0,0,54.74659,52.00927,0,0,280.4106,66.38869,0,54.74659,-54.74659,96.27202,22.92186,0.06005863,57.21019,0,0,66.38869
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.687,11.05999,0,-1,0,11.05999,0,0,21.62701,24.89571,0,11.6421,11.05999,0,0,341.2401,11.6421,0,11.6421,-11.6421,84.00017,20,0.06005863,35.9557,0,0,11.6421
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,14.20663,0,0,-1,0,0,0,0,14.20663,15.62729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,15.62729,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,18.12545,0,0,-1,0,0,0,0,18.12545,19.938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,19.938,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.89138,0,0,-1,0,0,0,0,37.89138,41.68052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,41.68052,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,21.17537,0,0,-1,0,0,0,0,21.17537,23.29291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,23.29291,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,25.69281,0,0,-1,0,0,0,0,25.69281,28.2621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,28.2621,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.79701,0,0,-1,0,0,0,0,29.79701,32.77671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,32.77671,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,23.7219,0,0,-1,0,0,0,0,23.7219,26.09408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06005863,26.09408,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.58597,28.58597,81,0,22.761,28.58597,0,0,0,0,0,0,0,52.41403,49.79333,354.1758,0,49.79333,0,49.79333,131.2383,31.24714,0.06021669,31.44457,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,17.73722,17.73722,81,0,22.761,17.73722,8.707696,0,0,0,1.544503,0,0,63.26278,60.09964,304.3825,44.81399,61.64414,0,61.64414,189.719,45.17111,0.06039643,19.51094,1.235603,81,46.3585
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,21.94374,21.94374,81,0,22.761,21.94374,55.55809,0,0,0,12.19153,0,0,59.05626,56.10344,242.7383,100.2937,68.29497,0,68.29497,254.5093,60.59734,0.06057046,24.13812,9.753221,81,112.4852
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.1746274,0.1746274,72.49042,0,20.60808,0.1746274,11320.54,0,0,0,19.76877,0,0,72.31579,68.7,174.4434,161.7592,88.46877,0,88.46877,338.4382,80.58035,0.06069561,0.1920901,15.81501,81,181.528
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,25.10782,25.10782,0,-1,0,25.10782,175.4508,0,0,0,44.05188,26.42929,25.10782,0,0,85.9746,241.3811,17.6226,0,17.6226,355.1564,84.56088,0.06068126,27.61861,35.24151,0,285.433
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,33.00042,33.00042,0,0,0,33.00042,177.0343,0,0,0,58.42206,34.73728,33.00042,0,0,68.35201,257.2414,23.68478,0,23.68478,377.6258,89.91072,0.06066199,36.30046,46.73765,0,315.6635
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,19.05694,0,0,63.72417,0,0,0,0,44.66723,278.5577,44.66723,0,44.66723,420.0009,100,0.06062567,0,50.97934,0,342.2819
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,43.82361,43.82361,0,0,0,43.82361,175.8965,30.95406,0,0,77.08418,46.13012,43.82361,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,48.20597,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,14.99747,14.99747,0,-1,0,14.99747,225.4162,18.01992,0,0,33.80673,15.78681,14.99747,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,16.49722,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,13.0258,13.0258,0,0,0,13.0258,147.8626,5.548918,0,0,19.26028,13.71137,13.0258,0,0,0,318.7582,0,0,0,420.0009,100,0.06062567,14.32838,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,15.00876,15.00876,0,0,0,15.00876,0,0,1.776357E-15,0,0,15.79869,15.00876,0,0,0,318.7582,0,15.79869,-15.79869,403.3476,96.03494,0.06062567,16.50963,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,45.13824,45.13824,0,-1,0,45.13824,0,0,7.105427E-15,0,0,47.51393,45.13824,0,0,17.5541,302.9595,0,47.51393,-47.51393,353.2635,84.11018,0.06062567,49.65206,0,0,302.9595
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,8.683362,8.683362,0,-1,0,8.683362,0,0,1.776357E-15,0,0,9.140381,8.683362,0,0,70.34736,255.4456,0,9.140381,-9.140381,343.6287,81.81618,0.06062567,9.551698,0,0,255.4456
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.50333,246.3052,0,0,0,343.6287,81.81618,0.06062567,0,0,0,246.3052
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,25.1064,25.1064,0,-1,0,25.1064,0,0,3.552714E-15,0,0,26.42779,25.1064,0,0,80.50333,246.3052,0,26.42779,-26.42779,315.7713,75.1835,0.06062567,27.61704,0,0,246.3052
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,12.97315,12.97315,0,-1,0,12.97315,0,0,1.776357E-15,0,0,13.65595,12.97315,0,0,109.8675,219.8774,0,13.65595,-13.65595,301.3767,71.75621,0.06062567,14.27046,0,0,219.8774
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,11.46414,11.46414,0,-1,0,11.46414,0,0,1.776357E-15,0,0,12.06752,11.46414,0,0,125.0408,206.2215,0,12.06752,-12.06752,288.6564,68.72758,0.06062567,12.61056,0,0,206.2215
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,18.67346,18.67346,0,-1,0,18.67346,0,0,0,0,0,19.65627,18.67346,0,0,138.4492,194.154,0,19.65627,-19.65627,267.9369,63.79437,0.06062567,20.54081,0,0,194.154
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,15.19993,15.19993,0,-1,0,15.19993,0,0,1.776357E-15,0,0,15.99992,15.19993,0,0,160.2895,174.4977,0,15.99992,-15.99992,251.0715,59.7788,0.06062567,16.71992,0,0,174.4977
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,8.417694,8.417694,0,-1,0,8.417694,0,0,0,0,0,8.86073,8.417694,0,0,178.0672,158.4978,0,8.86073,-8.86073,241.7315,57.55499,0.06062567,9.259463,0,0,158.4978
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9124,149.637,0,0,0,241.7315,57.55499,0.06062567,0,0,0,149.637
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,18.59978,18.59978,0,0,0,18.59978,0,0,0,0,0,19.57872,18.59978,0,0,187.9124,149.637,0,19.57872,-19.57872,221.0937,52.64125,0.06062567,20.45976,0,0,149.637
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,4.020103,4.020103,0,0,0,4.020103,182.1508,0,0,0,7.32265,4.231687,4.020103,0,0,209.6666,130.0583,3.090963,0,3.090963,224.026,53.33942,0.06062316,4.422113,5.85812,0,137.381
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,17.23687,17.23687,0,0,0,17.23687,187.458,0,0,0,32.31189,18.14407,17.23687,0,0,206.5756,132.8402,14.16782,0,14.16782,237.4668,56.5396,0.06061165,18.96055,25.84951,0,165.1521
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,21.71728,21.71728,0,0,0,21.71728,272.837,0,0,0,59.25277,22.86029,21.71728,0,0,192.4078,145.5912,36.39248,0,36.39248,271.9917,64.7598,0.0605821,23.88901,47.40222,0,204.844
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,29.6117,29.6117,0,-1,0,29.6117,305.0518,0,0,0,90.33101,31.17021,29.6117,0,0,156.0153,178.3445,59.1608,0,59.1608,328.1166,78.12284,0.06053413,32.57287,72.26481,0,268.6755
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,96.8545,231.5892,92.59407,0,92.59407,415.959,99.03767,0.06045921,0,74.07526,0,324.1833
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,48.29126,48.29126,0,0,0,48.29126,234.8553,58.32126,0,0,113.4146,50.83291,48.29126,0,0,4.260426,314.9238,4.260426,0,4.260426,420.0009,100,0.06045577,53.12039,90.73167,0,428.3384
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,8.731738,8.731738,0,0,0,8.731738,1347.576,108.4755,0,0,117.6668,9.191303,8.731738,0,0,0,318.7582,0,0,0,420.0009,100,0.06045577,9.604912,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,30.47594,30.47594,0,0,0,30.47594,360.009,77.63619,0,0,109.7161,32.07994,30.47594,0,0,0,318.7582,0,0,0,420.0009,100,0.06045577,33.52354,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,39.58328,39.58328,0,-1,0,39.58328,209.409,41.22433,0,0,82.89095,41.66661,39.58328,0,0,0,318.7582,0,0,0,420.0009,100,0.06045577,43.54161,66.31275,0,401.6492
