Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,19.40717,19.40717,0,0,0,19.40717,362.8294,49.9863,0,0,70.41489,20.42859,19.40717,0,0,0,318.7582,0,0,0,420.0009,100,0.06045577,21.34788,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,18.38292,18.38292,0,0,0,18.38292,266.3579,29.61392,0,0,48.96436,19.35044,18.38292,0,0,0,318.7582,0,0,0,420.0009,100,0.06045577,20.22121,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,63.70976,63.70976,20.25,0,7.39125,63.70976,28.08801,0,0,0,17.8948,45.74712,43.45976,0,0,0,318.7582,0,27.85231,-27.85231,390.6419,93.0098,0.06045577,70.08074,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,24.59071,24.59071,0,0,0,24.59071,0,0,0,0,0,25.88495,24.59071,0,0,30.94702,290.9059,0,25.88495,-25.88495,363.3568,86.51334,0.06045577,27.04978,0,0,290.9059
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,12.30689,12.30689,0,-1,0,12.30689,0,0,1.776357E-15,0,0,12.95462,12.30689,0,0,59.70808,265.021,0,12.95462,-12.95462,349.7014,83.26208,0.06045577,13.53758,0,0,265.021
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,54.72139,54.72139,0,-1,0,54.72139,0,0,7.105427E-15,0,0,57.60147,54.72139,0,0,74.1021,252.0663,0,57.60147,-57.60147,288.9841,68.80561,0.06045577,60.19353,0,0,252.0663
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1037,194.4649,0,0,0,288.9841,68.80561,0.06045577,0,0,0,194.4649
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,9.272824,9.272824,0,-1,0,9.272824,0,0,0,0,0,9.760867,9.272824,0,0,138.1037,194.4649,0,9.760867,-9.760867,278.6953,66.35589,0.06045577,10.20011,0,0,194.4649
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,23.67869,23.67869,0,-1,0,23.67869,0,0,0,0,0,24.92494,23.67869,0,0,148.9491,184.704,0,24.92494,-24.92494,252.4221,60.10038,0.06045577,26.04656,0,0,184.704
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,14.89273,14.89273,0,-1,0,14.89273,0,0,1.776357E-15,0,0,15.67656,14.89273,0,0,176.6435,159.7791,0,15.67656,-15.67656,235.8976,56.16597,0.06045577,16.382,0,0,159.7791
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,7.684971,7.684971,0,-1,0,7.684971,0,0,8.881784E-16,0,0,8.089443,7.684971,0,0,194.0619,144.1025,0,8.089443,-8.089443,227.3705,54.13573,0.06045577,8.453468,0,0,144.1025
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,18.78215,18.78215,0,-1,0,18.78215,0,0,0,0,0,19.77068,18.78215,0,0,203.0502,136.0131,0,19.77068,-19.77068,206.5304,49.17381,0.06045577,20.66036,0,0,136.0131
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,24.60582,24.60582,0,-1,0,24.60582,0,0,3.552714E-15,0,0,25.90087,24.60582,0,0,225.0176,116.2424,0,25.90087,-25.90087,179.2285,42.67337,0.06045577,27.06641,0,0,116.2424
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,16.07878,16.07878,0,-1,0,16.07878,0,0,3.552714E-15,0,0,16.92503,16.07878,0,0,253.7963,90.34152,0,16.92503,-16.92503,161.3879,38.42562,0.06045577,17.68665,0,0,90.34152
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,20.55004,20.55004,0,0,0,20.55004,0,0,3.552714E-15,0,0,21.63162,20.55004,0,0,272.6019,73.4165,0,21.63162,-21.63162,138.5862,32.99665,0.06045577,22.60504,0,0,73.4165
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,19.77349,19.77349,0,0,0,19.77349,28.40569,0,3.552714E-15,0,5.616798,20.81421,19.77349,0,0,296.6371,51.78488,0,15.19741,-15.19741,122.5667,29.1825,0.06045577,21.75084,4.493439,0,57.40168
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,313.5231,36.58747,23.44769,0,23.44769,144.8112,34.47878,0.06043682,0,18.75815,0,60.03516
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,5.31017,5.31017,0,0,0,5.31017,558.0616,0,0,0,29.63402,5.589652,5.31017,0,0,290.0754,57.69039,24.04437,0,24.04437,167.6217,39.90984,0.06041741,5.841187,23.70722,0,87.32441
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,266.031,79.33032,36.61211,0,36.61211,202.355,48.17966,0.06038788,0,29.28969,0,115.9424
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,24.36221,24.36221,0,0,0,24.36221,220.1675,0,0,0,53.63767,25.64443,24.36221,0,0,229.4189,112.2812,27.99324,0,27.99324,228.9117,54.50267,0.06036532,26.79843,42.91014,0,165.9189
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,32.64853,32.64853,0,0,0,32.64853,113.0755,0,0,0,36.9175,34.36687,32.64853,0,0,201.4257,137.4751,2.550629,0,2.550629,231.3314,55.0788,0.06036326,35.91338,29.534,0,174.3926
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,198.875,139.7707,37.13963,0,37.13963,266.5652,63.46777,0.06033336,0,29.71171,0,176.9103
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,14.98003,14.98003,0,0,0,14.98003,259.529,0,0,0,38.87751,15.76845,14.98003,0,0,161.7354,173.1964,23.10906,0,23.10906,288.4883,68.68757,0.06031476,16.47803,31.10201,0,212.0739
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,24.94046,24.94046,0,-1,0,24.94046,201.8796,0,0,0,50.34971,26.25312,24.94046,0,0,138.6263,193.9945,24.09659,0,24.09659,311.3484,74.13042,0.06029539,27.43451,40.27977,0,244.3442
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,9.130762,9.130762,0,0,0,9.130762,508.6713,0,0,0,46.44556,9.611328,9.130762,0,0,114.5297,215.6815,36.83424,0,36.83424,346.2924,82.45041,0.06026579,10.04384,37.15645,0,262.127
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,77.6955,248.8323,18.38472,0,18.38472,363.7337,86.60309,0.06025103,0,14.70778,0,267.217
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,59.31078,265.3785,5.413418,0,5.413418,368.8693,87.82585,0.06024669,0,4.330734,0,270.7919
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.51023,34.51023,0,0,0,34.51023,0,0,7.105427E-15,0,0,36.32655,34.51023,0,0,53.89737,270.2506,0,36.32655,-36.32655,330.5778,78.70883,0.06024669,37.96125,0,0,270.2506
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.86423,36.86423,0,-1,0,36.86423,0,0,0,0,0,38.80445,36.86423,0,0,94.2602,233.924,0,38.80445,-38.80445,289.6743,68.96992,0.06024669,40.55065,0,0,233.924
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.3763,195.1196,0,0,0,289.6743,68.96992,0.06024669,0,0,0,195.1196
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.3763,195.1196,0,0,0,289.6743,68.96992,0.06024669,0,0,0,195.1196
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.60741,28.60741,0,-1,0,28.60741,0,0,0,0,0,30.11306,28.60741,0,0,137.3763,195.1196,0,30.11306,-30.11306,257.9323,61.41233,0.06024669,31.46815,0,0,195.1196
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,26.95326,26.95326,0,-1,0,26.95326,0,0,0,0,0,28.37185,26.95326,0,0,170.8352,165.0065,0,28.37185,-28.37185,228.0258,54.29174,0.06024669,29.64859,0,0,165.0065
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,8.147718,8.147718,0,-1,0,8.147718,0,0,1.776357E-15,0,0,8.576546,8.147718,0,0,202.3595,136.6347,0,8.576546,-8.576546,218.9853,52.13925,0.06024669,8.96249,0,0,136.6347
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,4.95196,4.95196,0,-1,0,4.95196,0,0,8.881784E-16,0,0,5.21259,4.95196,0,0,211.889,128.0581,0,5.21259,-5.21259,213.4907,50.83103,0.06024669,5.447156,0,0,128.0581
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.62775,32.62775,0,-1,0,32.62775,0,0,0,0,0,34.345,32.62775,0,0,217.6808,122.8455,0,34.345,-34.345,177.2879,42.21133,0.06024669,35.89053,0,0,122.8455
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.1872257,0.1872257,0,-1,0,0.1872257,0,0,0,0,0,0.1970797,0.1872257,0,0,255.8419,88.50054,0,0.1970797,-0.1970797,177.0802,42.16187,0.06024669,0.2059483,0,0,88.50054
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,3.885561,3.885561,0,-1,0,3.885561,0,0,4.440892E-16,0,0,4.090064,3.885561,0,0,256.0609,88.30346,0,4.090064,-4.090064,172.7689,41.13536,0.06024669,4.274117,0,0,88.30346
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,12.49875,12.49875,0,0,0,12.49875,0,0,0,0,0,13.15658,12.49875,0,0,260.6054,84.21339,0,13.15658,-13.15658,158.9006,37.83341,0.06024669,13.74862,0,0,84.21339
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,19.7037,19.7037,0,0,0,19.7037,13.20081,0,3.552714E-15,0,2.601047,20.74073,19.7037,0,0,275.2238,71.05682,0,18.13968,-18.13968,139.7797,33.28082,0.06024669,21.67406,2.080838,0,73.65787
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,7.996845,7.996845,0,0,0,7.996845,166.7262,0,0,0,13.33283,8.417732,7.996845,0,0,295.379,52.91714,4.915101,0,4.915101,144.4426,34.39103,0.06024275,8.79653,10.66627,0,66.24997
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,26.50435,26.50435,0,0,0,26.50435,98.14025,0,0,0,26.01144,27.89932,26.50435,0,0,290.4639,57.34073,0,1.887879,-1.887879,142.4526,33.91722,0.06024275,29.15479,20.80915,0,83.35217
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,8.078963,8.078963,0,-1,0,8.078963,574.0014,0,0,0,46.37336,8.504171,8.078963,0,0,292.5615,55.45285,37.86919,0,37.86919,178.3785,42.47098,0.06021238,8.88686,37.09869,0,101.8262
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,31.85535,31.85535,0,0,0,31.85535,168.4037,0,0,0,53.64557,33.53195,31.85535,0,0,254.6923,89.53512,20.11363,0,20.11363,197.4599,47.01418,0.06019626,35.04089,42.91646,0,143.1807
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,29.88624,29.88624,0,0,0,29.88624,228.9983,0,0,0,68.439,31.4592,29.88624,0,0,234.5787,107.6374,36.97979,0,36.97979,232.542,55.36704,0.06016665,32.87487,54.7512,0,176.0764
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,0,0,0,51.60287,0,0,0,0,197.5989,140.9192,51.60287,0,51.60287,281.4968,67.02292,0.06012537,0,41.2823,0,192.5221
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,35.7011,35.7011,0,0,0,35.7011,187.3923,0,0,0,66.90112,37.5801,35.7011,0,0,145.996,187.3618,29.32101,0,29.32101,309.3132,73.64585,0.06010194,39.27121,53.52089,0,254.2629
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,29.38093,29.38093,0,-1,0,29.38093,195.901,0,0,0,57.55754,30.92729,29.38093,0,0,116.675,213.7507,26.63024,0,26.63024,334.5768,79.661,0.06008068,32.31902,46.04603,0,271.3082
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,26.78212,26.78212,0,0,0,26.78212,248.4508,0,0,0,66.54037,28.1917,26.78212,0,0,90.0448,237.7179,38.34867,0,38.34867,370.9576,88.32306,0.0600501,29.46033,53.2323,0,304.2583
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,0,0,0,50.15282,0,0,0,0,51.69613,272.2317,50.15282,0,50.15282,418.5367,99.65141,0.06001014,0,40.12226,0,322.3845
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,9.609585,0,0,11.15289,0,0,0,0,1.543302,317.3693,1.543302,0,1.543302,420.0009,100,0.06000891,0,8.922309,0,328.5221
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06000891,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,17.70954,17.70954,0,-1,0,17.70954,0,0,0,0,0,18.64162,17.70954,0,0,0,318.7582,0,18.64162,-18.64162,400.3509,95.32144,0.06000891,19.48049,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,12.80281,12.80281,0,-1,0,12.80281,0,0,1.776357E-15,0,0,13.47664,12.80281,0,0,20.71291,300.1166,0,13.47664,-13.47664,386.1452,91.93916,0.06000891,14.08309,0,0,300.1166
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,17.83236,17.83236,0,-1,0,17.83236,0,0,3.552714E-15,0,0,18.7709,17.83236,0,0,35.68695,286.64,0,18.7709,-18.7709,366.3589,87.22815,0.06000891,19.61559,0,0,286.64
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,20.44301,20.44301,0,-1,0,20.44301,0,0,0,0,0,21.51896,20.44301,0,0,56.54351,267.8691,0,21.51896,-21.51896,343.676,81.82745,0.06000891,22.48731,0,0,267.8691
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,18.6634,18.6634,0,-1,0,18.6634,0,0,3.552714E-15,0,0,19.64569,18.6634,0,0,80.45346,246.3501,0,19.64569,-19.64569,322.9676,76.8969,0.06000891,20.52974,0,0,246.3501
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.02755,33.02755,0,-1,0,33.02755,0,0,0,0,0,34.76584,33.02755,0,0,102.282,226.7044,0,34.76584,-34.76584,286.3212,68.17158,0.06000891,36.3303,0,0,226.7044
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,2.529342,2.529342,0,-1,0,2.529342,0,0,4.440892E-16,0,0,2.662465,2.529342,0,0,140.9107,191.9386,0,2.662465,-2.662465,283.5147,67.50337,0.06000891,2.782276,0,0,191.9386
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,16.80522,16.80522,0,-1,0,16.80522,0,0,0,0,0,17.68971,16.80522,0,0,143.869,189.2761,0,17.68971,-17.68971,264.8681,63.06371,0.06000891,18.48574,0,0,189.2761
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.47727,37.47727,0,-1,0,37.47727,0,0,7.105427E-15,0,0,39.44976,37.47727,0,0,163.5242,171.5864,0,39.44976,-39.44976,223.2844,53.16285,0.06000891,41.225,0,0,171.5864
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,14.54698,14.54698,0,-1,0,14.54698,0,0,1.776357E-15,0,0,15.31261,14.54698,0,0,207.3573,132.1367,0,15.31261,-15.31261,207.1435,49.31979,0.06000891,16.00168,0,0,132.1367
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,11.87784,11.87784,0,0,0,11.87784,0,0,1.776357E-15,0,0,12.50299,11.87784,0,0,224.3713,116.824,0,12.50299,-12.50299,193.9642,46.18186,0.06000891,13.06562,0,0,116.824
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,15.71552,15.71552,0,0,0,15.71552,43.38982,0,0,0,6.818934,16.54265,15.71552,0,0,238.2635,104.3211,0,9.723716,-9.723716,183.7145,43.74146,0.06000891,17.28707,5.455148,0,111.14
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,16.99062,16.99062,0,0,0,16.99062,174.8601,0,0,0,29.70981,17.88486,16.99062,0,0,249.0677,94.59734,11.82495,0,11.82495,194.9326,46.41244,0.0599995,18.68968,23.76785,0,124.3071
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,27.39924,27.39924,0,0,0,27.39924,208.1366,0,0,0,57.02785,28.8413,27.39924,0,0,237.2427,105.2398,28.18654,0,28.18654,221.6727,52.77912,0.05997707,30.13916,45.62228,0,162.2676
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,29.6338,29.6338,0,-1,0,29.6338,283.1358,0,0,0,83.90392,31.19348,29.6338,0,0,209.0562,130.6077,52.71044,0,52.71044,271.6783,64.68517,0.05993517,32.59719,67.12314,0,214.5116
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,31.05408,31.05408,0,0,0,31.05408,306.9379,0,0,0,95.31676,32.68851,31.05408,0,0,156.3457,178.0471,62.62825,0,62.62825,331.0926,78.83142,0.05988548,34.15949,76.2534,0,273.3638
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,12.06054,12.06054,0,0,0,12.06054,948.6832,8.003526,0,0,114.4163,12.6953,12.06054,0,0,93.71748,234.4125,93.71748,0,93.71748,420.0009,100,0.05981126,13.26659,91.53304,0,348.8288
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,20.74839,20.74839,0,0,0,20.74839,548.0403,91.86915,0,0,113.7096,21.84041,20.74839,0,0,0,318.7582,0,0,0,420.0009,100,0.05981126,22.82323,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05981126,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,37.6928,37.6928,0,-1,0,37.6928,189.6716,31.8159,0,0,71.49253,39.67663,37.6928,0,0,0,318.7582,0,0,0,420.0009,100,0.05981126,41.46208,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,6.076466,6.076466,0,0,0,6.076466,1132.964,62.44791,0,0,68.84419,6.39628,6.076466,0,0,0,318.7582,0,0,0,420.0009,100,0.05981126,6.684113,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,19.66684,19.66684,0,0,0,19.66684,236.7812,25.86544,0,0,46.56738,20.70193,19.66684,0,0,0,318.7582,0,0,0,420.0009,100,0.05981126,21.63352,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,39.54093,39.54093,0,0,0,39.54093,49.4406,0,7.105427E-15,0,19.54927,41.62204,39.54093,0,0,0,318.7582,0,22.07276,-22.07276,396.7341,94.46031,0.05981126,43.49503,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,35.44958,35.44958,0,0,0,35.44958,0,0,7.105427E-15,0,0,37.31535,35.44958,0,0,24.52529,296.6855,0,37.31535,-37.31535,357.4003,85.09514,0.05981126,38.99453,0,0,296.6855
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,43.27964,43.27964,0,-1,0,43.27964,0,0,7.105427E-15,0,0,45.55752,43.27964,0,0,65.98679,259.3701,0,45.55752,-45.55752,309.3784,73.66138,0.05981126,47.60761,0,0,259.3701
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,14.30427,14.30427,0,-1,0,14.30427,0,0,0,0,0,15.05712,14.30427,0,0,116.6062,213.8126,0,15.05712,-15.05712,293.5068,69.88244,0.05981126,15.73469,0,0,213.8126
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.3364,198.7555,0,0,0,293.5068,69.88244,0.05981126,0,0,0,198.7555
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.3364,198.7555,0,0,0,293.5068,69.88244,0.05981126,0,0,0,198.7555
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,15.14161,15.14161,0,-1,0,15.14161,0,0,0,0,0,15.93854,15.14161,0,0,133.3364,198.7555,0,15.93854,-15.93854,276.7061,65.88229,0.05981126,16.65578,0,0,198.7555
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,11.96794,11.96794,0,-1,0,11.96794,0,0,1.776357E-15,0,0,12.59784,11.96794,0,0,151.0459,182.8169,0,12.59784,-12.59784,263.4268,62.72055,0.05981126,13.16474,0,0,182.8169
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,13.978,13.978,0,-1,0,13.978,0,0,1.776357E-15,0,0,14.71369,13.978,0,0,165.0435,170.2191,0,14.71369,-14.71369,247.9173,59.0278,0.05981126,15.3758,0,0,170.2191
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,10.72033,10.72033,0,-1,0,10.72033,0,0,0,0,0,11.28456,10.72033,0,0,181.392,155.5054,0,11.28456,-11.28456,236.0223,56.19567,0.05981126,11.79237,0,0,155.5054
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,12.23445,12.23445,0,-1,0,12.23445,0,0,1.776357E-15,0,0,12.87837,12.23445,0,0,193.9304,144.2209,0,12.87837,-12.87837,222.4473,52.96354,0.05981126,13.45789,0,0,144.2209
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,29.84611,29.84611,0,-1,0,29.84611,0,0,3.552714E-15,0,0,31.41696,29.84611,0,0,208.2397,131.3425,0,31.41696,-31.41696,189.3309,45.0787,0.05981126,32.83072,0,0,131.3425
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,12.64841,12.64841,0,0,0,12.64841,0,0,1.776357E-15,0,0,13.31411,12.64841,0,0,243.1474,99.92553,0,13.31411,-13.31411,175.2966,41.73721,0.05981126,13.91325,0,0,99.92553
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,19.36698,19.36698,0,0,0,19.36698,10.97035,0,3.552714E-15,0,2.124625,20.38629,19.36698,0,0,257.9409,86.61141,0,18.26167,-18.26167,156.0471,37.154,0.05981126,21.30367,1.6997,0,88.73604
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,27.14934,27.14934,0,0,0,27.14934,34.42594,0,3.552714E-15,0,9.346415,28.57825,27.14934,0,0,278.2316,68.34975,0,19.23183,-19.23183,135.775,32.32732,0.05981126,29.86427,7.477131,0,77.69616
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,22.57282,22.57282,0,0,0,22.57282,31.47922,0,3.552714E-15,0,7.105748,23.76086,22.57282,0,0,299.6003,49.11791,0,16.65512,-16.65512,118.219,28.14732,0.05981126,24.8301,5.684598,0,56.22366
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,35.34475,35.34475,0,-1,0,35.34475,85.14638,0,0,2.321563,30.09478,37.20501,35.34475,0,0,318.106,32.4628,0,7.110227,-7.110227,110.7241,26.36283,0.05981126,38.87923,24.07582,0,62.55758
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,10.13773,10.13773,0,0,0,10.13773,208.8149,0,0,0,21.1691,10.6713,10.13773,0,0,326.0063,25.35257,10.4978,0,10.4978,120.6832,28.73404,0.05980296,11.15151,16.93528,0,46.52167
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,315.5085,34.80059,16.06211,0,16.06211,135.9211,32.36209,0.05979026,0,12.84969,0,50.86271
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,36.48484,36.48484,0,0,0,36.48484,163.0299,0,0,0,59.48121,38.40509,36.48484,0,0,299.4464,49.2565,21.07612,0,21.07612,155.9156,37.1227,0.0597736,40.13332,47.58496,0,108.7377
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,7.874992,7.874992,0,0,0,7.874992,1024.774,0,0,0,80.70084,8.289465,7.874992,0,0,278.3702,68.22501,72.41137,0,72.41137,224.6111,53.47873,0.05971646,8.662491,64.56067,0,148.9258
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,34.95351,34.95351,0,-1,0,34.95351,144.6351,0,0,0,50.55503,36.79317,34.95351,0,0,205.9589,133.3952,13.76186,0,13.76186,237.6667,56.58721,0.05970561,38.44886,40.44402,0,183.9503
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,68.62377,68.62377,81,0,22.761,68.62377,75.15948,1.776357E-15,0,0,51.57727,0,0,12.37623,11.75742,192.197,145.7809,63.33469,0,63.33469,297.7513,70.89303,0.05988098,75.48615,41.26182,81,197.3582
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,29.87787,29.87787,81,0,22.761,29.87787,122.5548,0,0,0,36.61677,0,0,51.12213,48.56602,128.8623,202.7821,85.18279,0,85.18279,378.5628,90.13382,0.06003877,32.86566,29.29342,81,239.3989
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,39.20811,39.20811,0,0,0,39.20811,42.8658,0,0,0,16.80687,41.27169,39.20811,0,0,43.67953,279.4467,0,24.46482,-24.46482,352.7746,83.99378,0.06003877,43.12892,13.44549,0,296.2535
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.86267,254.9818,0,0,0,352.7746,83.99378,0.06003877,0,0,0,254.9818
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,15.51177,15.51177,0,-1,0,15.51177,0,0,1.776357E-15,0,0,16.32818,15.51177,0,0,70.86267,254.9818,0,16.32818,-16.32818,335.5632,79.89584,0.06003877,17.06295,0,0,254.9818
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.67746,35.67746,0,-1,0,35.67746,0,0,7.105427E-15,0,0,37.55523,35.67746,0,0,89.0051,238.6536,0,37.55523,-37.55523,295.9765,70.47046,0.06003877,39.24521,0,0,238.6536
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,1.950658,1.950658,0,-1,0,1.950658,0,0,2.220446E-16,0,0,2.053324,1.950658,0,0,130.7331,201.0984,0,2.053324,-2.053324,293.8121,69.95512,0.06003877,2.145723,0,0,201.0984
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,21.06781,21.06781,0,-1,0,21.06781,0,0,3.552714E-15,0,0,22.17664,21.06781,0,0,133.0146,199.0451,0,22.17664,-22.17664,270.4359,64.38937,0.06003877,23.17459,0,0,199.0451
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,5.988671,5.988671,0,-1,0,5.988671,0,0,8.881784E-16,0,0,6.303864,5.988671,0,0,157.6553,176.8685,0,6.303864,-6.303864,263.791,62.80726,0.06003877,6.587538,0,0,176.8685
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.6596,170.5646,0,0,0,263.791,62.80726,0.06003877,0,0,0,170.5646
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,23.67322,23.67322,0,-1,0,23.67322,0,0,3.552714E-15,0,0,24.91918,23.67322,0,0,164.6596,170.5646,0,24.91918,-24.91918,237.5239,56.5532,0.06003877,26.04054,0,0,170.5646
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,7.101435,7.101435,0,-1,0,7.101435,0,0,8.881784E-16,0,0,7.475194,7.101435,0,0,192.3476,145.6454,0,7.475194,-7.475194,229.6444,54.67712,0.06003877,7.811578,0,0,145.6454
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,3.326893,3.326893,0,-1,0,3.326893,0,0,4.440892E-16,0,0,3.501993,3.326893,0,0,200.6534,138.1702,0,3.501993,-3.501993,225.9529,53.79821,0.06003877,3.659582,0,0,138.1702
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,35.48495,35.48495,0,-1,0,35.48495,0,0,7.105427E-15,0,0,37.35258,35.48495,0,0,204.5444,134.6682,0,37.35258,-37.35258,186.5798,44.42369,0.06003877,39.03345,0,0,134.6682
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,9.424995,9.424995,0,0,0,9.424995,0,0,1.776357E-15,0,0,9.921048,9.424995,0,0,246.0473,97.31564,0,9.921048,-9.921048,176.1221,41.93376,0.06003877,10.36749,0,0,97.31564
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,8.678364,8.678364,0,0,0,8.678364,88.97291,0,0,0,7.721393,9.13512,8.678364,0,0,257.0707,87.39459,0,1.413727,-1.413727,174.632,41.57895,0.06003877,9.546201,6.177114,0,95.11598
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,20.28181,20.28181,0,0,0,20.28181,98.33616,0,0,0,19.94435,21.34927,20.28181,0,0,258.6415,85.98087,0,1.404921,-1.404921,173.151,41.22636,0.06003877,22.30998,15.95548,0,105.9252
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,32.34853,32.34853,0,0,0,32.34853,66.31694,0,0,0,21.45255,34.05108,32.34853,0,0,260.2025,84.57594,0,12.59853,-12.59853,159.871,38.06445,0.06003877,35.58338,17.16204,0,106.0285
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,28.51403,28.51403,0,-1,0,28.51403,158.3423,0,0,0,45.14977,30.01477,28.51403,0,0,274.2009,71.97741,15.13499,0,15.13499,174.2293,41.48309,0.0600268,31.36544,36.11981,0,117.1272
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,10.5258,10.5258,0,0,0,10.5258,656.613,0,0,0,69.11375,11.07979,10.5258,0,0,259.0659,85.59891,58.03397,0,58.03397,229.2852,54.5916,0.05998095,11.57838,55.291,0,154.7127
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,18.85134,18.85134,0,0,0,18.85134,497.7941,0,0,0,93.84087,19.84352,18.85134,0,0,201.0319,137.8295,73.99734,0,73.99734,299.4852,71.30587,0.05992259,20.73647,75.07269,0,231.6703
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,3.503549,3.503549,0,0,0,3.503549,2662.961,0,0,0,93.29812,3.687946,3.503549,0,0,127.0346,204.4271,89.61018,0,89.61018,384.4969,91.5467,0.05985206,3.853904,74.6385,0,297.7252
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,9.494463,9.494463,0,0,0,9.494463,752.2476,24.00327,0,0,71.42187,9.994172,9.494463,0,0,37.42442,285.0763,37.42442,0,37.42442,420.0009,100,0.05982266,10.44391,57.13749,0,356.4981
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,4.544891,4.544891,0,-1,0,4.544891,1710.486,72.95564,0,0,77.73974,4.784096,4.544891,0,0,0,318.7582,0,0,0,420.0009,100,0.05982266,4.99938,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,11.57052,11.57052,0,0,0,11.57052,434.8673,38.13691,0,0,50.3164,12.17949,11.57052,0,0,0,318.7582,0,0,0,420.0009,100,0.05982266,12.72757,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,4.197874,4.197874,0,0,0,4.197874,939.0672,35.00204,0,0,39.42086,4.418815,4.197874,0,0,0,318.7582,0,0,0,420.0009,100,0.05982266,4.617661,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,14.7105,14.7105,0,0,0,14.7105,90.00358,0,0,0,13.23997,15.48473,14.7105,0,0,0,318.7582,0,2.24476,-2.24476,417.6346,99.43662,0.05982266,16.18155,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.494178,316.5135,0,0,0,417.6346,99.43662,0.05982266,0,0,0,316.5135
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,24.39952,24.39952,0,-1,0,24.39952,0,0,0,0,0,25.68371,24.39952,0,0,2.494178,316.5135,0,25.68371,-25.68371,390.5616,92.99068,0.05982266,26.83947,0,0,316.5135
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03163,290.8298,0,0,0,390.5616,92.99068,0.05982266,0,0,0,290.8298
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,60.78794,60.78794,0,-1,0,60.78794,0,0,0,0,0,63.9873,60.78794,0,0,31.03163,290.8298,0,63.9873,-63.9873,323.1131,76.93154,0.05982266,66.86673,0,0,290.8298
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,4.048409,4.048409,0,-1,0,4.048409,0,0,8.881784E-16,0,0,4.261483,4.048409,0,0,102.1286,226.8425,0,4.261483,-4.261483,318.6211,75.86201,0.05982266,4.453249,0,0,226.8425
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,23.83619,23.83619,0,-1,0,23.83619,0,0,3.552714E-15,0,0,25.09073,23.83619,0,0,106.8636,222.581,0,25.09073,-25.09073,292.1732,69.5649,0.05982266,26.21981,0,0,222.581
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,29.74353,29.74353,0,-1,0,29.74353,0,0,3.552714E-15,0,0,31.30898,29.74353,0,0,134.7422,197.4902,0,31.30898,-31.30898,259.1706,61.70716,0.05982266,32.71789,0,0,197.4902
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,15.52651,15.52651,0,-1,0,15.52651,0,0,1.776357E-15,0,0,16.3437,15.52651,0,0,169.53,166.1813,0,16.3437,-16.3437,241.9428,57.60532,0.05982266,17.07916,0,0,166.1813
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.49896,39.49896,0,-1,0,39.49896,0,0,0,0,0,41.57785,39.49896,0,0,187.6896,149.8376,0,41.57785,-41.57785,198.1159,47.17036,0.05982266,43.44886,0,0,149.8376
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,20.50416,20.50416,0,-1,0,20.50416,0,0,3.552714E-15,0,0,21.58333,20.50416,0,0,233.8872,108.2597,0,21.58333,-21.58333,175.3651,41.75351,0.05982266,22.55458,0,0,108.2597
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.616,35.616,0,-1,0,35.616,0,0,7.105427E-15,0,0,37.49052,35.616,0,0,257.8687,86.67638,0,37.49052,-37.49052,135.8466,32.34436,0.05982266,39.1776,0,0,86.67638
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.8359222,0.8359222,0,0,0,0.8359222,0,0,0,0,0,0.8799182,0.8359222,0,0,299.5249,49.18585,0,0.8799182,-0.8799182,134.9191,32.12353,0.05982266,0.9195145,0,0,49.18585
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,19.57498,19.57498,0,0,0,19.57498,28.38807,0,0,0,5.556959,20.60524,19.57498,0,0,300.5025,48.30593,0,15.04828,-15.04828,119.0568,28.3468,0.05982266,21.53248,4.445567,0,53.86289
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,317.2229,33.25765,32.95744,0,32.95744,150.323,35.79111,0.05979678,0,26.36595,0,66.21509
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,30.38198,30.38198,0,0,0,30.38198,192.5797,0,0,0,58.50953,31.98103,30.38198,0,0,284.2654,62.91935,26.5285,0,26.5285,175.4901,41.78328,0.05977598,33.42017,46.80762,0,121.4289
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,29.78223,29.78223,0,-1,0,29.78223,268.2906,0,0,0,79.90291,31.34972,29.78223,0,0,257.7369,86.795,48.5532,0,48.5532,221.5517,52.75031,0.05973793,32.76045,63.92233,0,166.6979
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,49.1044,49.1044,0,0,0,49.1044,180.4507,0,0,0,88.60921,51.68884,49.1044,0,0,209.1837,130.4929,36.92038,0,36.92038,256.5775,61.08975,0.05970903,54.01484,70.88737,0,219.1021
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,44.57073,44.57073,0,0,0,44.57073,232.1555,0,0,0,103.4734,46.91656,44.57073,0,0,172.2634,163.7212,56.55683,0,56.55683,310.232,73.86462,0.05966482,49.0278,82.77871,0,267.1946
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,0,0,0,92.09669,0,0,0,0,115.7065,214.6224,92.09669,0,92.09669,397.6026,94.66709,0.05959296,0,73.67735,0,306.7191
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,8.894462,8.894462,0,0,0,8.894462,903.7062,47.40738,0,0,80.37981,9.362592,8.894462,0,0,23.60983,297.5094,23.60983,0,23.60983,420.0009,100,0.05957457,9.783908,64.30385,0,377.8892
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,45.53029,45.53029,0,-1,0,45.53029,154.9864,22.63912,0,0,70.56574,47.92662,45.53029,0,0,0,318.7582,0,0,0,420.0009,100,0.05957457,50.08332,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.6198949,0.6198949,0,0,0,0.6198949,9485.156,58.14547,0,0,58.79799,0.6525209,0.6198949,0,0,0,318.7582,0,0,0,420.0009,100,0.05957457,0.6818843,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05957457,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,37.54814,37.54814,0,0,0,37.54814,27.87074,0,0,0,10.46494,39.52436,37.54814,0,0,0,318.7582,0,29.05942,-29.05942,389.3695,92.70685,0.05957457,41.30295,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,31.044,31.044,0,0,0,31.044,0,0,3.552714E-15,0,0,32.67789,31.044,0,0,32.28824,289.6988,0,32.67789,-32.67789,354.924,84.50555,0.05957457,34.1484,0,0,289.6988
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,29.78877,29.78877,0,-1,0,29.78877,0,0,3.552714E-15,0,0,31.3566,29.78877,0,0,68.59701,257.0209,0,31.3566,-31.3566,321.8712,76.63586,0.05957457,32.76764,0,0,257.0209
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,10.89849,10.89849,0,-1,0,10.89849,0,0,1.776357E-15,0,0,11.47209,10.89849,0,0,103.4377,225.6643,0,11.47209,-11.47209,309.7786,73.75666,0.05957457,11.98834,0,0,225.6643
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,16.65192,16.65192,0,-1,0,16.65192,0,0,0,0,0,17.52833,16.65192,0,0,116.1844,214.1922,0,17.52833,-17.52833,291.3021,69.35751,0.05957457,18.31711,0,0,214.1922
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.6604,196.6639,0,0,0,291.3021,69.35751,0.05957457,0,0,0,196.6639
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.6604,196.6639,0,0,0,291.3021,69.35751,0.05957457,0,0,0,196.6639
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,18.16118,18.16118,0,-1,0,18.16118,0,0,3.552714E-15,0,0,19.11703,18.16118,0,0,135.6604,196.6639,0,19.11703,-19.11703,271.151,64.55963,0.05957457,19.9773,0,0,196.6639
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,13.03721,13.03721,0,-1,0,13.03721,0,0,1.776357E-15,0,0,13.72338,13.03721,0,0,156.9015,177.5469,0,13.72338,-13.72338,256.6853,61.11542,0.05957457,14.34093,0,0,177.5469
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,9.969932,9.969932,0,-1,0,9.969932,0,0,0,0,0,10.49467,9.969932,0,0,172.1497,163.8235,0,10.49467,-10.49467,245.6229,58.48153,0.05957457,10.96692,0,0,163.8235
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,7.602626,7.602626,0,-1,0,7.602626,0,0,8.881784E-16,0,0,8.002764,7.602626,0,0,183.8105,153.3288,0,8.002764,-8.002764,237.1873,56.47305,0.05957457,8.362888,0,0,153.3288
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,7.277478,7.277478,0,-1,0,7.277478,0,0,8.881784E-16,0,0,7.660503,7.277478,0,0,192.7024,145.326,0,7.660503,-7.660503,229.1124,54.55046,0.05957457,8.005225,0,0,145.326
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,3.751458,3.751458,0,0,0,3.751458,0,0,0,0,0,3.948903,3.751458,0,0,201.2141,137.6655,0,3.948903,-3.948903,224.9499,53.55939,0.05957457,4.126604,0,0,137.6655
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,6.531767,6.531767,0,0,0,6.531767,77.34695,0,0,0,5.052122,6.875545,6.531767,0,0,205.6018,133.7166,0,1.823422,-1.823422,223.0278,53.10176,0.05957457,7.184944,4.041698,0,138.7688
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,35.76761,35.76761,0,0,0,35.76761,77.96683,0,0,0,27.88687,37.65012,35.76761,0,0,207.6278,131.8932,0,9.763245,-9.763245,212.7365,50.65144,0.05957457,39.34437,22.3095,0,159.7801
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,0,0,0,0,0,0,0,0,56.04922,0,0,0,0,218.4758,122.13,56.04922,0,56.04922,265.9094,63.31164,0.05953095,0,44.83938,0,178.1792
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,9.872956,9.872956,0,-1,0,9.872956,862.4941,0,0,0,85.15367,10.39259,9.872956,0,0,162.4266,172.5743,74.76109,0,74.76109,336.834,80.19842,0.05947287,10.86025,68.12294,0,257.728
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,37.92221,37.92221,0,0,0,37.92221,262.1405,0,0,0,99.40947,39.91811,37.92221,0,0,87.66552,239.8593,59.49136,0,59.49136,393.2725,93.63612,0.05942672,41.71443,79.52758,0,339.2687
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,30.33124,30.33124,0,0,0,30.33124,335.9412,41.79336,0,0,101.8951,31.92762,30.33124,0,0,28.17416,293.4015,28.17416,0,28.17416,420.0009,100,0.0594049,33.36437,81.51612,0,395.2966
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,8.503714,8.503714,0,0,0,8.503714,1215.25,94.39014,0,0,103.3414,8.951278,8.503714,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,9.354085,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,63.73531,63.73531,20.25,0,7.39125,63.73531,150.063,49.86908,0,0,95.64308,45.77401,43.48531,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,70.10883,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,26.77038,26.77038,0,-1,0,26.77038,324.0277,58.56411,0,0,86.74346,28.17935,26.77038,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,29.44742,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,23.20949,23.20949,0,0,0,23.20949,323.9904,50.76547,0,0,75.1965,24.43104,23.20949,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,25.53043,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,42.26908,42.26908,0,0,0,42.26908,120.3324,6.369644,0,0,50.86342,44.49377,42.26908,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,46.49599,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0594049,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,9.124207,9.124207,0,-1,0,9.124207,0,0,1.776357E-15,0,0,9.604429,9.124207,0,0,0,318.7582,0,9.604429,-9.604429,409.8769,97.58954,0.0594049,10.03663,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,9.672862,9.672862,0,-1,0,9.672862,0,0,1.776357E-15,0,0,10.18196,9.672862,0,0,10.67159,309.1538,0,10.18196,-10.18196,399.1442,95.03413,0.0594049,10.64015,0,0,309.1538
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,15.44786,15.44786,0,-1,0,15.44786,0,0,1.776357E-15,0,0,16.26091,15.44786,0,0,21.98488,298.9718,0,16.26091,-16.26091,382.0037,90.95307,0.0594049,16.99265,0,0,298.9718
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,8.269051,8.269051,0,-1,0,8.269051,0,0,1.776357E-15,0,0,8.704264,8.269051,0,0,40.05255,282.7109,0,8.704264,-8.704264,372.8286,88.76852,0.0594049,9.095955,0,0,282.7109
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.72395,274.0067,0,0,0,372.8286,88.76852,0.0594049,0,0,0,274.0067
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.6402819,0.6402819,0,-1,0,0.6402819,0,0,1.110223E-16,0,0,0.6739809,0.6402819,0,0,49.72395,274.0067,0,0.6739809,-0.6739809,372.1181,88.59937,0.0594049,0.7043101,0,0,274.0067
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,14.53186,14.53186,0,-1,0,14.53186,0,0,1.776357E-15,0,0,15.29669,14.53186,0,0,50.47282,273.3327,0,15.29669,-15.29669,355.994,84.7603,0.0594049,15.98505,0,0,273.3327
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,10.38395,10.38395,0,-1,0,10.38395,0,0,0,0,0,10.93047,10.38395,0,0,67.46915,258.036,0,10.93047,-10.93047,344.4723,82.01704,0.0594049,11.42235,0,0,258.036
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,27.72034,27.72034,0,-1,0,27.72034,0,0,0,0,0,29.17931,27.72034,0,0,79.61412,247.1055,0,29.17931,-29.17931,313.7146,74.69379,0.0594049,30.49238,0,0,247.1055
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.027789,1.027789,0,-1,0,1.027789,0,0,0,0,0,1.081883,1.027789,0,0,112.0356,217.9262,0,1.081883,-1.081883,312.5742,74.42227,0.0594049,1.130568,0,0,217.9262
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.4877905,0.4877905,0,0,0,0.4877905,0,0,0,0,0,0.5134636,0.4877905,0,0,113.2377,216.8443,0,0.5134636,-0.5134636,312.0329,74.2934,0.0594049,0.5365695,0,0,216.8443
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,23.31657,23.31657,0,0,0,23.31657,24.80954,0,0,0,5.784734,24.54376,23.31657,0,0,113.8082,216.3309,0,18.75903,-18.75903,292.2592,69.58538,0.0594049,25.64823,4.627788,0,222.1156
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,25.16348,25.16348,0,0,0,25.16348,112.3733,0,0,0,28.27704,26.48788,25.16348,0,0,134.6516,197.5718,1.789165,0,1.789165,293.9565,69.98951,0.05940352,27.67983,22.62163,0,225.8489
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,132.8624,199.1821,46.18267,0,46.18267,337.7693,80.42109,0.05936778,0,36.94614,0,245.3648
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,21.15741,21.15741,0,-1,0,21.15741,307.3733,0,0,0,65.03223,22.27096,21.15741,0,0,86.67971,240.7465,42.76127,0,42.76127,378.3362,90.07986,0.05933472,23.27315,52.02578,0,305.7787
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,25.55333,25.55333,0,0,0,25.55333,321.039,11.21947,0,0,82.03616,26.89824,25.55333,0,0,43.91844,279.2316,43.91844,0,43.91844,420.0009,100,0.05930081,28.10866,65.62892,0,361.2678
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,11.60932,11.60932,0,0,0,11.60932,824.0643,83.44791,0,0,95.66824,12.22034,11.60932,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,12.77025,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,18.67661,18.67661,0,0,0,18.67661,386.0746,52.44604,0,0,72.10563,19.65959,18.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,20.54427,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.0603713,0.0603713,0,0,0,0.0603713,106007.2,63.93437,0,0,63.99792,0.06354874,0.0603713,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,0.06640843,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,40.39779,40.39779,0,-1,0,40.39779,173.1463,27.42329,0,0,69.94727,42.52398,40.39779,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,44.43756,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,9.692377,9.692377,0,0,0,9.692377,591.7194,47.14917,0,0,57.35168,10.2025,9.692377,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,10.66162,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,26.29423,26.29423,0,0,0,26.29423,121.24,4.200975,0,0,31.87911,27.67814,26.29423,0,0,0,318.7582,0,0,0,420.0009,100,0.05930081,28.92365,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,19.74499,19.74499,0,0,0,19.74499,60.25901,0,0,0,11.89813,20.7842,19.74499,0,0,0,318.7582,0,8.886064,-8.886064,410.6341,97.76983,0.05930081,21.71949,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.873405,309.8722,0,0,0,410.6341,97.76983,0.05930081,0,0,0,309.8722
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,11.5474,11.5474,0,-1,0,11.5474,0,0,0,0,0,12.15516,11.5474,0,0,9.873405,309.8722,0,12.15516,-12.15516,397.8214,94.7192,0.05930081,12.70214,0,0,309.8722
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.03688,31.03688,0,-1,0,31.03688,0,0,7.105427E-15,0,0,32.6704,31.03688,0,0,23.37914,297.717,0,32.6704,-32.6704,363.3838,86.51978,0.05930081,34.14057,0,0,297.717
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,14.62137,14.62137,0,-1,0,14.62137,0,0,1.776357E-15,0,0,15.39091,14.62137,0,0,59.67958,265.0466,0,15.39091,-15.39091,347.1604,82.65707,0.05930081,16.0835,0,0,265.0466
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,25.02515,25.02515,0,-1,0,25.02515,0,0,3.552714E-15,0,0,26.34226,25.02515,0,0,76.78059,249.6557,0,26.34226,-26.34226,319.3932,76.04585,0.05930081,27.52766,0,0,249.6557
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,28.59288,28.59288,0,-1,0,28.59288,0,0,3.552714E-15,0,0,30.09777,28.59288,0,0,106.0498,223.3134,0,30.09777,-30.09777,287.6674,68.49209,0.05930081,31.45217,0,0,223.3134
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,5.956179,5.956179,0,-1,0,5.956179,0,0,8.881784E-16,0,0,6.269662,5.956179,0,0,139.4917,193.2157,0,6.269662,-6.269662,281.0586,66.91857,0.05930081,6.551797,0,0,193.2157
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,20.6252,20.6252,0,-1,0,20.6252,0,0,3.552714E-15,0,0,21.71074,20.6252,0,0,146.458,186.946,0,21.71074,-21.71074,258.1734,61.46974,0.05930081,22.68772,0,0,186.946
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.69391,38.69391,0,-1,0,38.69391,0,0,7.105427E-15,0,0,40.73043,38.69391,0,0,170.5811,165.2353,0,40.73043,-40.73043,215.2398,51.24746,0.05930081,42.5633,0,0,165.2353
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,21.14303,21.14303,0,-1,0,21.14303,0,0,0,0,0,22.25582,21.14303,0,0,215.8371,124.5048,0,22.25582,-22.25582,191.7801,45.66183,0.05930081,23.25733,0,0,124.5048
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.51574,31.51574,0,-1,0,31.51574,0,0,3.552714E-15,0,0,33.17446,31.51574,0,0,240.5658,102.249,0,33.17446,-33.17446,156.8111,37.33591,0.05930081,34.66731,0,0,102.249
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,17.68405,17.68405,0,0,0,17.68405,0,0,0,0,0,18.61479,17.68405,0,0,277.4263,69.07455,0,18.61479,-18.61479,137.1894,32.66408,0.05930081,19.45246,0,0,69.07455
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,5.59099,5.59099,0,0,0,5.59099,127.518,0,0,0,7.129519,5.885252,5.59099,0,0,298.1094,50.45975,1.244267,0,1.244267,138.3698,32.94513,0.05929985,6.150089,5.703615,0,57.58928
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,296.8651,51.5796,20.90389,0,20.90389,158.201,37.66683,0.05928373,0,16.72311,0,72.48349
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,48.57937,48.57937,0,0,0,48.57937,77.79333,0,0,0,37.7915,51.13618,48.57937,0,0,275.9612,70.3931,0,13.34467,-13.34467,144.1345,34.31767,0.05928373,53.43731,30.2332,0,108.1846
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,43.52101,43.52101,0,-1,0,43.52101,155.7212,0,0,0,67.77143,45.81158,43.52101,0,0,290.7887,57.04843,21.95985,0,21.95985,164.9674,39.27788,0.05926679,47.87311,54.21714,0,124.8199
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,37.27534,37.27534,0,0,0,37.27534,252.9179,0,0,0,94.276,39.2372,37.27534,0,0,268.8288,76.81229,55.03881,0,55.03881,217.1818,51.70985,0.0592244,41.00287,75.42081,0,171.0883
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,25.30011,25.30011,0,0,0,25.30011,392.0602,0,0,0,99.19164,26.63169,25.30011,0,0,213.79,126.3472,72.55994,0,72.55994,286.0182,68.09944,0.0591686,27.83012,79.35331,0,225.5388
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,3.676821,3.676821,0,0,0,3.676821,1897.611,0,0,0,69.77177,3.870338,3.676821,0,0,141.2301,191.6512,65.90144,0,65.90144,348.5378,82.98503,0.05911802,4.044503,55.81742,0,261.4229
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,4.28778,4.28778,0,0,0,4.28778,2354.654,21.12028,0,0,100.9624,4.513453,4.28778,0,0,75.32863,250.9625,75.32863,0,75.32863,420.0009,100,0.05906031,4.716558,80.76989,0,351.9248
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05906031,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,38.76373,38.76373,0,0,0,38.76373,198.0461,35.96612,0,0,76.77005,40.80393,38.76373,0,0,0,318.7582,0,0,0,420.0009,100,0.05906031,42.64011,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,53.65234,53.65234,0,0,0,53.65234,88.53099,0,0,0,47.49894,56.47614,53.65234,0,0,0,318.7582,0,8.977201,-8.977201,410.538,97.74696,0.05906031,59.01757,37.99916,0,366.2572
