Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,7.271632,0,0,17.2463,0,0,0,0,9.974667,309.781,9.974667,0,9.974667,420.0009,100,0.05905267,0,13.79704,0,327.0273
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,33.29345,33.29345,0,0,0,33.29345,0,0,0,0,0,35.04573,33.29345,0,0,0,318.7582,0,35.04573,-35.04573,383.0594,91.20444,0.05905267,36.62279,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,2.811343,2.811343,0,-1,0,2.811343,0,0,0,0,0,2.959308,2.811343,0,0,38.9397,283.7125,0,2.959308,-2.959308,379.94,90.46172,0.05905267,3.092477,0,0,283.7125
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,18.72754,18.72754,0,-1,0,18.72754,0,0,3.552714E-15,0,0,19.7132,18.72754,0,0,42.22782,280.7532,0,19.7132,-19.7132,359.1605,85.51423,0.05905267,20.60029,0,0,280.7532
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,20.71717,20.71717,0,-1,0,20.71717,0,0,3.552714E-15,0,0,21.80755,20.71717,0,0,64.13138,261.04,0,21.80755,-21.80755,336.1733,80.0411,0.05905267,22.78889,0,0,261.04
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,2.968919,2.968919,0,-1,0,2.968919,0,0,4.440892E-16,0,0,3.125178,2.968919,0,0,88.36199,239.2324,0,3.125178,-3.125178,332.8791,79.25676,0.05905267,3.265811,0,0,239.2324
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,13.46896,13.46896,0,-1,0,13.46896,0,0,1.776357E-15,0,0,14.17785,13.46896,0,0,91.83441,236.1073,0,14.17785,-14.17785,317.9343,75.69849,0.05905267,14.81585,0,0,236.1073
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,10.252,10.252,0,-1,0,10.252,0,0,0,0,0,10.79158,10.252,0,0,107.5876,221.9294,0,10.79158,-10.79158,306.559,72.99009,0.05905267,11.2772,0,0,221.9294
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.5782,211.1378,0,0,0,306.559,72.99009,0.05905267,0,0,0,211.1378
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,15.43597,15.43597,0,-1,0,15.43597,0,0,3.552714E-15,0,0,16.24839,15.43597,0,0,119.5782,211.1378,0,16.24839,-16.24839,289.4317,68.91216,0.05905267,16.97956,0,0,211.1378
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.6579065,0.6579065,0,-1,0,0.6579065,0,0,1.110223E-16,0,0,0.6925332,0.6579065,0,0,137.632,194.8894,0,0.6925332,-0.6925332,288.7017,68.73836,0.05905267,0.7236972,0,0,194.8894
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,19.34465,19.34465,0,-1,0,19.34465,0,0,0,0,0,20.36279,19.34465,0,0,138.4015,194.1969,0,20.36279,-20.36279,267.2374,63.62783,0.05905267,21.27912,0,0,194.1969
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.0268,173.8341,0,0,0,267.2374,63.62783,0.05905267,0,0,0,173.8341
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,19.20181,19.20181,0,0,0,19.20181,26.8376,0,0,0,5.153305,20.21243,19.20181,0,0,161.0268,173.8341,0,15.05913,-15.05913,251.3637,59.84838,0.05905267,21.12199,4.122644,0,178.9874
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,18.931,18.931,0,0,0,18.931,126.0504,0,0,0,23.8626,19.92737,18.931,0,0,177.7592,158.775,3.935233,0,3.935233,255.097,60.73726,0.05904966,20.8241,19.09008,0,182.6376
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,28.90529,28.90529,0,0,0,28.90529,180.3593,0,0,0,52.13338,30.42663,28.90529,0,0,173.8239,162.3167,21.70675,0,21.70675,275.6898,65.6403,0.05903305,31.79582,41.7067,0,214.4501
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,152.1172,181.8528,85.96809,0,85.96809,357.2463,85.05848,0.05896739,0,68.77447,0,267.8209
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,28.0311,0,0,94.18018,0,0,0,0,66.14908,259.2241,66.14908,0,66.14908,420.0009,100,0.05891696,0,75.34414,0,353.4042
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,35.05372,35.05372,0,0,0,35.05372,297.3326,67.32748,0,0,104.2261,36.89865,35.05372,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,38.55909,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,37.69259,37.69259,0,0,0,37.69259,274.6601,63.85009,0,0,103.5265,39.67641,37.69259,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,41.46185,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,25.36377,25.36377,0,-1,0,25.36377,283.8625,45.29952,0,0,71.99823,26.69871,25.36377,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,27.90015,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,24.73569,24.73569,0,0,0,24.73569,220.3806,28.47511,0,0,54.51268,26.03757,24.73569,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,27.20926,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,13.5349,13.5349,0,0,0,13.5349,114.9327,1.308768,0,0,15.55604,14.24727,13.5349,0,0,0,318.7582,0,0,0,420.0009,100,0.05891696,14.88839,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,26.71084,26.71084,0,0,0,26.71084,0,0,3.552714E-15,0,0,28.11667,26.71084,0,0,0,318.7582,0,28.11667,-28.11667,390.3633,92.94345,0.05891696,29.38193,0,0,318.7582
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,3.05019,3.05019,0,-1,0,3.05019,0,0,4.440892E-16,0,0,3.210726,3.05019,0,0,31.24075,290.6415,0,3.210726,-3.210726,386.9789,92.13764,0.05891696,3.355209,0,0,290.6415
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.80822,287.4308,0,0,0,386.9789,92.13764,0.05891696,0,0,0,287.4308
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,14.40118,14.40118,0,-1,0,14.40118,0,0,1.776357E-15,0,0,15.15913,14.40118,0,0,34.80822,287.4308,0,15.15913,-15.15913,370.9997,88.33309,0.05891696,15.8413,0,0,287.4308
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,26.1855,26.1855,0,-1,0,26.1855,0,0,0,0,0,27.56368,26.1855,0,0,51.65171,272.2717,0,27.56368,-27.56368,341.9451,81.41533,0.05891696,28.80404,0,0,272.2717
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.27802,244.708,0,0,0,341.9451,81.41533,0.05891696,0,0,0,244.708
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.8014,35.8014,0,-1,0,35.8014,0,0,7.105427E-15,0,0,37.68569,35.8014,0,0,82.27802,244.708,0,37.68569,-37.68569,302.2209,71.95721,0.05891696,39.38155,0,0,244.708
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,12.32863,12.32863,0,-1,0,12.32863,0,0,0,0,0,12.97751,12.32863,0,0,124.151,207.0223,0,12.97751,-12.97751,288.5414,68.70019,0.05891696,13.5615,0,0,207.0223
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,19.24662,19.24662,0,-1,0,19.24662,0,0,3.552714E-15,0,0,20.2596,19.24662,0,0,138.5704,194.0448,0,20.2596,-20.2596,267.1859,63.61555,0.05891696,21.17128,0,0,194.0448
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,14.29758,14.29758,0,-1,0,14.29758,0,0,1.776357E-15,0,0,15.05009,14.29758,0,0,161.0811,173.7852,0,15.05009,-15.05009,251.3217,59.83838,0.05891696,15.72734,0,0,173.7852
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8035,158.7351,0,0,0,251.3217,59.83838,0.05891696,0,0,0,158.7351
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,24.70696,24.70696,0,0,0,24.70696,0,0,3.552714E-15,0,0,26.00733,24.70696,0,0,177.8035,158.7351,0,26.00733,-26.00733,223.9075,53.31121,0.05891696,27.17766,0,0,158.7351
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,22.27386,22.27386,0,0,0,22.27386,34.20551,0,0,0,7.618889,23.44617,22.27386,0,0,206.7005,132.7278,0,15.82728,-15.82728,207.2241,49.33898,0.05891696,24.50125,6.095111,0,140.3467
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,12.07382,12.07382,0,0,0,12.07382,223.3168,0,0,0,26.96287,12.70929,12.07382,0,0,224.2863,116.9005,14.25358,0,14.25358,220.7463,52.55853,0.0589061,13.28121,21.5703,0,143.8634
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,19.32722,19.32722,0,0,0,19.32722,321.0917,0,0,0,62.05809,20.34444,19.32722,0,0,210.0328,129.7287,41.71365,0,41.71365,260.3193,61.98066,0.05887435,21.25994,49.64647,0,191.7868
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,23.04753,23.04753,0,-1,0,23.04753,379.9424,0,0,0,87.56732,24.26056,23.04753,0,0,168.3191,167.271,63.30676,0,63.30676,320.3774,76.28017,0.05882624,25.35228,70.05386,0,254.8383
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,9.650355,9.650355,0,0,0,9.650355,880.3505,0,0,0,84.95695,10.15827,9.650355,0,0,105.0123,224.2471,74.79868,0,74.79868,391.3376,93.17545,0.0587695,10.61539,67.96556,0,309.2041
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,11.45988,11.45988,0,0,0,11.45988,650.0907,32.22289,0,0,74.49958,12.06303,11.45988,0,0,30.21367,291.5659,30.21367,0,30.21367,420.0009,100,0.05874661,12.60586,59.59967,0,366.0655
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,39.56094,39.56094,0,0,0,39.56094,183.9395,31.12508,0,0,72.76818,41.6431,39.56094,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,43.51704,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,17.60711,17.60711,0,0,0,17.60711,476.8773,65.43053,0,0,83.96432,18.5338,17.60711,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,19.36782,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,36.33999,36.33999,0,-1,0,36.33999,229.3463,45.09182,0,0,83.34444,38.25262,36.33999,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,39.97399,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,36.47106,36.47106,0,0,0,36.47106,185.2979,29.18954,0,0,67.58013,38.39059,36.47106,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,40.11817,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,16.65411,16.65411,0,0,0,16.65411,226.5728,20.20304,0,0,37.73368,17.53064,16.65411,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,18.31952,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05874661,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,15.09698,15.09698,0,0,0,15.09698,0,0,1.776357E-15,0,0,15.89156,15.09698,0,0,0,318.7582,0,15.89156,-15.89156,403.2497,96.01163,0.05874661,16.60668,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,33.61591,33.61591,0,-1,0,33.61591,0,0,0,0,0,35.38517,33.61591,0,0,17.65728,302.8667,0,35.38517,-35.38517,365.9504,87.13088,0.05874661,36.9775,0,0,302.8667
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,10.03944,10.03944,0,-1,0,10.03944,0,0,0,0,0,10.56783,10.03944,0,0,56.97414,267.4815,0,10.56783,-10.56783,354.8109,84.47863,0.05874661,11.04339,0,0,267.4815
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,8.200123,8.200123,0,-1,0,8.200123,0,0,0,0,0,8.631708,8.200123,0,0,68.71618,256.9137,0,8.631708,-8.631708,345.7123,82.31229,0.05874661,9.020135,0,0,256.9137
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.30696,248.282,0,0,0,345.7123,82.31229,0.05874661,0,0,0,248.282
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.30696,248.282,0,0,0,345.7123,82.31229,0.05874661,0,0,0,248.282
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.30696,248.282,0,0,0,345.7123,82.31229,0.05874661,0,0,0,248.282
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.30696,248.282,0,0,0,345.7123,82.31229,0.05874661,0,0,0,248.282
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,3.481944,3.481944,0,-1,0,3.481944,0,0,4.440892E-16,0,0,3.665204,3.481944,0,0,78.30696,248.282,0,3.665204,-3.665204,341.8489,81.39243,0.05874661,3.830138,0,0,248.282
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,2.739861,2.739861,0,-1,0,2.739861,0,0,4.440892E-16,0,0,2.884064,2.739861,0,0,82.37941,244.6168,0,2.884064,-2.884064,338.8088,80.6686,0.05874661,3.013847,0,0,244.6168
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,18.81812,18.81812,0,-1,0,18.81812,0,0,3.552714E-15,0,0,19.80854,18.81812,0,0,85.58393,241.7327,0,19.80854,-19.80854,317.9288,75.69717,0.05874661,20.69993,0,0,241.7327
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,5.70084,5.70084,0,0,0,5.70084,0,0,0,0,0,6.000885,5.70084,0,0,107.5934,221.9241,0,6.000885,-6.000885,311.6033,74.19111,0.05874661,6.270925,0,0,221.9241
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,114.2611,215.9233,3.871095,0,3.871095,315.2757,75.0655,0.05874367,0,3.096876,0,219.7944
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,110.39,219.4072,21.55213,0,21.55213,335.7219,79.93362,0.05872736,0,17.2417,0,240.9594
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,18.12367,18.12367,0,0,0,18.12367,234.124,0,0,0,42.43186,19.07754,18.12367,0,0,88.83784,238.8042,23.35431,0,23.35431,357.8777,85.20881,0.05870969,19.93603,33.94548,0,281.236
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,19.20145,19.20145,0,-1,0,19.20145,435.5532,0,0,0,83.63251,20.21205,19.20145,0,0,65.48354,259.8231,63.42046,0,63.42046,418.0436,99.534,0.05866176,21.12159,66.90601,0,343.4555
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,101.1666,0,0,103.2297,0,0,0,0,2.063076,316.9015,2.063076,0,2.063076,420.0009,100,0.0586602,0,82.58375,0,420.1311
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,29.16739,29.16739,0,0,0,29.16739,261.2657,45.50185,0,0,76.20437,30.70251,29.16739,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,32.08413,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,26.44688,26.44688,0,0,0,26.44688,289.8221,48.81009,0,0,76.64891,27.83883,26.44688,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,29.09157,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,10.75136,10.75136,0,0,0,10.75136,807.6405,75.51511,0,0,86.83234,11.31722,10.75136,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,11.8265,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,11.78787,11.78787,0,-1,0,11.78787,559.416,53.53493,0,0,65.94321,12.40828,11.78787,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,12.96665,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,5.279468,5.279468,0,0,0,5.279468,1238.749,59.842,0,0,65.39933,5.557334,5.279468,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,5.807414,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0586602,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,27.95348,27.95348,0,0,0,27.95348,57.23141,0,3.552714E-15,0,15.99817,29.42472,27.95348,0,0,0,318.7582,0,13.42655,-13.42655,405.848,96.63029,0.0586602,30.74883,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,12.03513,12.03513,0,0,0,12.03513,0,0,1.776357E-15,0,0,12.66855,12.03513,0,0,14.91838,305.3317,0,12.66855,-12.66855,392.4942,93.45081,0.0586602,13.23864,0,0,305.3317
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,28.70147,28.70147,0,-1,0,28.70147,0,0,3.552714E-15,0,0,30.21207,28.70147,0,0,28.99455,292.6631,0,30.21207,-30.21207,360.6479,85.86837,0.0586602,31.57162,0,0,292.6631
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,20.83757,20.83757,0,-1,0,20.83757,0,0,3.552714E-15,0,0,21.93429,20.83757,0,0,62.56352,262.451,0,21.93429,-21.93429,337.5271,80.36343,0.0586602,22.92133,0,0,262.451
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,6.109696,6.109696,0,-1,0,6.109696,0,0,8.881784E-16,0,0,6.431259,6.109696,0,0,86.93495,240.5168,0,6.431259,-6.431259,330.748,78.74936,0.0586602,6.720665,0,0,240.5168
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,2.219219,2.219219,0,-1,0,2.219219,0,0,4.440892E-16,0,0,2.33602,2.219219,0,0,94.0808,234.0855,0,2.33602,-2.33602,328.2856,78.16308,0.0586602,2.441141,0,0,234.0855
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,7.412588,7.412588,0,-1,0,7.412588,0,0,8.881784E-16,0,0,7.802724,7.412588,0,0,96.67638,231.7495,0,7.802724,-7.802724,320.0608,76.2048,0.0586602,8.153847,0,0,231.7495
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,17.37888,17.37888,0,-1,0,17.37888,0,0,0,0,0,18.29356,17.37888,0,0,105.3461,223.9468,0,18.29356,-18.29356,300.7777,71.61359,0.0586602,19.11677,0,0,223.9468
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,10.3905,10.3905,0,-1,0,10.3905,0,0,1.776357E-15,0,0,10.93736,10.3905,0,0,125.6722,205.6532,0,10.93736,-10.93736,289.2487,68.8686,0.0586602,11.42955,0,0,205.6532
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,2.473145,2.473145,0,-1,0,2.473145,0,0,0,0,0,2.603311,2.473145,0,0,137.8249,194.7158,0,2.603311,-2.603311,286.5045,68.21523,0.0586602,2.72046,0,0,194.7158
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7174,192.1125,0,0,0,286.5045,68.21523,0.0586602,0,0,0,192.1125
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,23.02534,23.02534,0,-1,0,23.02534,0,0,3.552714E-15,0,0,24.2372,23.02534,0,0,140.7174,192.1125,0,24.2372,-24.2372,260.9563,62.13233,0.0586602,25.32788,0,0,192.1125
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,19.14028,19.14028,0,0,0,19.14028,0,0,3.552714E-15,0,0,20.14767,19.14028,0,0,167.6477,167.8753,0,20.14767,-20.14767,239.7188,57.07579,0.0586602,21.05431,0,0,167.8753
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,190.034,147.7277,9.01215,0,9.01215,248.2685,59.11142,0.0586534,0,7.20972,0,156.7398
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,23.70221,23.70221,0,0,0,23.70221,144.9814,0,0,0,34.36378,24.94969,23.70221,0,0,181.0218,155.8386,9.414094,0,9.414094,257.1995,61.23785,0.05864629,26.07243,27.49103,0,190.2024
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,29.61288,29.61288,0,0,0,29.61288,208.5567,0,0,0,61.75967,31.17146,29.61288,0,0,171.6077,164.3113,30.58821,0,30.58821,286.218,68.147,0.05862321,32.57417,49.40773,0,226.071
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,21.98624,21.98624,0,-1,0,21.98624,354.8842,0,0,0,78.02571,23.14342,21.98624,0,0,141.0195,191.8407,54.8823,0,54.8823,338.2839,80.54362,0.05858186,24.18487,62.42057,0,269.8664
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,4.3192,4.3192,0,0,0,4.3192,2304.938,8.871129,0,0,99.55486,4.546526,4.3192,0,0,86.13721,241.2347,86.13721,0,86.13721,420.0009,100,0.05851706,4.75112,79.64389,0,340.7896
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,47.33212,47.33212,0,0,0,47.33212,242.7968,65.09756,0,0,114.9208,49.82328,47.33212,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,52.06533,91.93668,0,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,15.5366,15.5366,0,0,0,15.5366,730.778,97.18375,0,0,113.5381,16.35432,15.5366,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,17.09026,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,15.11458,15.11458,0,0,0,15.11458,692.6628,88.78302,0,0,104.6931,15.91009,15.11458,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,16.62604,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,24.95199,24.95199,0,-1,0,24.95199,329.3527,55.91479,0,0,82.18005,26.26525,24.95199,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,27.44719,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,19.20655,19.20655,0,0,0,19.20655,367.4329,50.35378,0,0,70.57121,20.21742,19.20655,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,21.12721,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,32.04174,32.04174,0,0,0,32.04174,143.9522,12.39665,0,0,46.1248,33.72815,32.04174,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,35.24592,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,3.038299,3.038299,0,0,0,3.038299,658.5382,16.81015,0,0,20.00836,3.198209,3.038299,0,0,0,318.7582,0,0,0,420.0009,100,0.05851706,3.342129,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.71114,43.71114,0,0,0,43.71114,0,0,7.105427E-15,0,0,46.01173,43.71114,0,0,0,318.7582,0,46.01173,-46.01173,371.5002,88.45226,0.05851706,48.08226,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,22.55059,22.55059,0,-1,0,22.55059,0,0,3.552714E-15,0,0,23.73746,22.55059,0,0,51.12415,272.7465,0,23.73746,-23.73746,346.4787,82.49477,0.05851706,24.80565,0,0,272.7465
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,19.63882,19.63882,0,-1,0,19.63882,0,0,0,0,0,20.67245,19.63882,0,0,77.4991,249.009,0,20.67245,-20.67245,324.6881,77.30653,0.05851706,21.60271,0,0,249.009
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,20.67475,20.67475,0,-1,0,20.67475,0,0,0,0,0,21.7629,20.67475,0,0,100.4685,228.3366,0,21.7629,-21.7629,301.748,71.8446,0.05851706,22.74223,0,0,228.3366
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,16.03699,16.03699,0,-1,0,16.03699,0,0,0,0,0,16.88104,16.03699,0,0,124.6495,206.5737,0,16.88104,-16.88104,283.9538,67.60791,0.05851706,17.64069,0,0,206.5737
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.4062,189.6927,0,0,0,283.9538,67.60791,0.05851706,0,0,0,189.6927
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,19.14965,19.14965,0,-1,0,19.14965,0,0,0,0,0,20.15753,19.14965,0,0,143.4062,189.6927,0,20.15753,-20.15753,262.7059,62.54889,0.05851706,21.06462,0,0,189.6927
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,6.072906,6.072906,0,-1,0,6.072906,0,0,0,0,0,6.392532,6.072906,0,0,165.8035,169.5351,0,6.392532,-6.392532,255.9676,60.94453,0.05851706,6.680196,0,0,169.5351
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.63927,28.63927,0,-1,0,28.63927,0,0,3.552714E-15,0,0,30.1466,28.63927,0,0,172.9063,163.1426,0,30.1466,-30.1466,224.1903,53.37852,0.05851706,31.50319,0,0,163.1426
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,14.89754,14.89754,0,-1,0,14.89754,0,0,1.776357E-15,0,0,15.68163,14.89754,0,0,206.4025,132.996,0,15.68163,-15.68163,207.6604,49.44285,0.05851706,16.3873,0,0,132.996
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,18.37974,18.37974,0,-1,0,18.37974,0,0,3.552714E-15,0,0,19.34709,18.37974,0,0,223.8265,117.3144,0,19.34709,-19.34709,187.2667,44.58723,0.05851706,20.21771,0,0,117.3144
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,21.60569,21.60569,0,0,0,21.60569,0,0,3.552714E-15,0,0,22.74284,21.60569,0,0,245.3233,97.96728,0,22.74284,-22.74284,163.2937,38.87937,0.05851706,23.76626,0,0,97.96728
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,25.31616,25.31616,0,0,0,25.31616,4.608548,0,0,0,1.166707,26.64859,25.31616,0,0,270.5931,75.22444,0,25.48188,-25.48188,136.4334,32.48409,0.05851706,27.84778,0.9333659,0,76.39114
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,0,0,0,0,0,0,0,0,13.8927,0,0,0,0,298.9063,49.74256,13.8927,0,13.8927,149.6132,35.62212,0.05850662,0,11.11416,0,63.63525
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,39.69336,39.69336,0,0,0,39.69336,86.94868,0,0,0,34.51286,41.78249,39.69336,0,0,285.0136,62.24598,0,7.269635,-7.269635,141.9503,33.79763,0.05850662,43.6627,27.61028,0,96.75883
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,33.31898,33.31898,0,-1,0,33.31898,186.4658,0,0,0,62.12852,35.07261,33.31898,0,0,293.091,54.97635,27.05591,0,27.05591,167.6178,39.90892,0.05848631,36.65088,49.70281,0,117.1049
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,266.0351,79.32667,93.77177,0,93.77177,256.5775,61.08976,0.058416,0,75.01742,0,173.0984
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.139795,1.139795,0,0,0,1.139795,9177.819,0,0,0,104.6084,1.199785,1.139795,0,0,172.2633,163.7213,103.4086,0,103.4086,354.6795,84.44733,0.05833867,1.253775,83.68668,0,268.3296
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,38.75371,38.75371,0,0,0,38.75371,206.1752,0,0,0,79.90056,40.79338,38.75371,0,0,68.85473,256.789,39.10718,0,39.10718,391.7798,93.28072,0.05830948,42.62909,63.92045,0,336.6895
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,5.279003,5.279003,0,0,0,5.279003,2140.282,77.68115,0,0,112.9855,5.556845,5.279003,0,0,29.74755,291.9854,29.74755,0,29.74755,420.0009,100,0.05828729,5.806903,90.38844,0,404.971
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,5.33817,5.33817,0,-1,0,5.33817,1490.881,73.96662,0,0,79.58575,5.619126,5.33817,0,0,0,318.7582,0,0,0,420.0009,100,0.05828729,5.871987,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,29.39363,29.39363,0,0,0,29.39363,127.3774,6.500181,0,0,37.44084,30.94066,29.39363,0,0,0,318.7582,0,0,0,420.0009,100,0.05828729,32.33299,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,32.19214,32.19214,0,0,0,32.19214,39.00322,0,0,0,12.55597,33.88646,32.19214,0,0,0,318.7582,0,21.33049,-21.33049,397.5165,94.64661,0.05828729,35.41135,10.04478,0,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,23.70055,297.4277,8.253275,0,8.253275,405.3463,96.51083,0.05828114,0,6.60262,0,305.681
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,17.65482,17.65482,0,0,0,17.65482,0,0,3.552714E-15,0,0,18.58402,17.65482,0,0,15.44727,304.8557,0,18.58402,-18.58402,385.757,91.84672,0.05828114,19.42031,0,0,304.8557
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.9300191,0.9300191,0,-1,0,0.9300191,0,0,0,0,0,0.9789675,0.9300191,0,0,36.09619,286.2717,0,0.9789675,-0.9789675,384.7251,91.60102,0.05828114,1.023021,0,0,286.2717
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,14.90123,14.90123,0,-1,0,14.90123,0,0,1.776357E-15,0,0,15.6855,14.90123,0,0,37.18393,285.2927,0,15.6855,-15.6855,368.1911,87.66437,0.05828114,16.39135,0,0,285.2927
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,16.81425,16.81425,0,-1,0,16.81425,0,0,0,0,0,17.69921,16.81425,0,0,54.61227,269.6072,0,17.69921,-17.69921,349.5345,83.22233,0.05828114,18.49568,0,0,269.6072
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,24.10286,24.10286,0,-1,0,24.10286,0,0,3.552714E-15,0,0,25.37143,24.10286,0,0,74.27806,251.908,0,25.37143,-25.37143,322.7906,76.85477,0.05828114,26.51314,0,0,251.908
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,24.78583,24.78583,0,-1,0,24.78583,0,0,3.552714E-15,0,0,26.09034,24.78583,0,0,102.4685,226.5365,0,26.09034,-26.09034,295.289,70.30677,0.05828114,27.26441,0,0,226.5365
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,15.71043,15.71043,0,-1,0,15.71043,0,0,0,0,0,16.5373,15.71043,0,0,131.4578,200.4462,0,16.5373,-16.5373,277.8572,66.15633,0.05828114,17.28148,0,0,200.4462
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8326,183.9089,0,0,0,277.8572,66.15633,0.05828114,0,0,0,183.9089
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.3559149,0.3559149,0,-1,0,0.3559149,0,0,0,0,0,0.3746472,0.3559149,0,0,149.8326,183.9089,0,0.3746472,-0.3746472,277.4622,66.06231,0.05828114,0.3915063,0,0,183.9089
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,12.16395,12.16395,0,-1,0,12.16395,0,0,1.776357E-15,0,0,12.80416,12.16395,0,0,150.2489,183.5343,0,12.80416,-12.80416,263.9655,62.8488,0.05828114,13.38035,0,0,183.5343
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.4757,170.7301,0,0,0,263.9655,62.8488,0.05828114,0,0,0,170.7301
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.4757,170.7301,0,0,0,263.9655,62.8488,0.05828114,0,0,0,170.7301
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,4.187989,4.187989,0,0,0,4.187989,257.3809,0,0,0,10.77908,4.40841,4.187989,0,0,164.4757,170.7301,6.370674,0,6.370674,270.0092,64.28779,0.05827639,4.606788,8.623266,0,181.5092
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,158.105,176.4637,24.19139,0,24.19139,292.9592,69.75205,0.05825837,0,19.35312,0,200.6551
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,16.04178,16.04178,0,0,0,16.04178,261.5148,0,0,0,41.95164,16.88609,16.04178,0,0,133.9136,198.2359,25.06555,0,25.06555,316.7385,75.41377,0.05823971,17.64596,33.56131,0,240.1876
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,5.269975,5.269975,0,-1,0,5.269975,1197.603,0,0,0,63.1134,5.547342,5.269975,0,0,108.8481,220.795,57.56606,0,57.56606,371.3504,88.4166,0.05819689,5.796973,50.49072,0,283.9084
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,5.378733,5.378733,0,0,0,5.378733,1440.411,20.53199,0,0,77.47584,5.661824,5.378733,0,0,51.28202,272.6044,51.28202,0,51.28202,420.0009,100,0.0581588,5.916606,61.98067,0,350.0802
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,5.644929,5.644929,0,0,0,5.644929,1602.642,84.52597,0,0,90.468,5.942031,5.644929,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,6.209423,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,18.51793,18.51793,0,0,0,18.51793,442.837,62.51168,0,0,82.00423,19.49256,18.51793,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,20.36972,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,32.26149,32.26149,0,-1,0,32.26149,185.3962,25.85212,0,0,59.81158,33.95947,32.26149,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,35.48764,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,20.06868,20.06868,0,0,0,20.06868,130.6952,5.103875,0,0,26.2288,21.12493,20.06868,0,0,0,318.7582,0,0,0,420.0009,100,0.0581588,22.07555,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,18.14588,18.14588,0,0,0,18.14588,79.61855,0,0,0,14.44749,19.10093,18.14588,0,0,0,318.7582,0,4.653441,-4.653441,415.0957,98.83211,0.0581588,19.96047,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,11.09921,11.09921,0,0,0,11.09921,0,0,1.776357E-15,0,0,11.68338,11.09921,0,0,5.17049,314.1048,0,11.68338,-11.68338,402.7803,95.89989,0.0581588,12.20913,0,0,314.1048
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15202,302.4214,0,0,0,402.7803,95.89989,0.0581588,0,0,0,302.4214
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15202,302.4214,0,0,0,402.7803,95.89989,0.0581588,0,0,0,302.4214
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15202,302.4214,0,0,0,402.7803,95.89989,0.0581588,0,0,0,302.4214
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,5.658905,5.658905,0,-1,0,5.658905,0,0,0,0,0,5.956742,5.658905,0,0,18.15202,302.4214,0,5.956742,-5.956742,396.5014,94.4049,0.0581588,6.224795,0,0,302.4214
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,18.69177,18.69177,0,-1,0,18.69177,0,0,3.552714E-15,0,0,19.67555,18.69177,0,0,24.77062,296.4647,0,19.67555,-19.67555,375.7615,89.46685,0.0581588,20.56095,0,0,296.4647
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,31.30429,31.30429,0,-1,0,31.30429,0,0,0,0,0,32.95189,31.30429,0,0,46.63235,276.7891,0,32.95189,-32.95189,341.0272,81.19678,0.0581588,34.43472,0,0,276.7891
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,4.98073,4.98073,0,-1,0,4.98073,0,0,8.881784E-16,0,0,5.242874,4.98073,0,0,83.24556,243.8372,0,5.242874,-5.242874,335.5007,79.88096,0.0581588,5.478803,0,0,243.8372
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,45.82569,45.82569,0,-1,0,45.82569,0,0,0,0,0,48.23757,45.82569,0,0,89.07098,238.5943,0,48.23757,-48.23757,284.6538,67.77459,0.0581588,50.40826,0,0,238.5943
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,18.02459,18.02459,0,-1,0,18.02459,0,0,0,0,0,18.97325,18.02459,0,0,142.6683,190.3568,0,18.97325,-18.97325,264.6543,63.01279,0.0581588,19.82705,0,0,190.3568
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,21.24721,21.24721,0,-1,0,21.24721,0,0,3.552714E-15,0,0,22.36548,21.24721,0,0,163.7497,171.3835,0,22.36548,-22.36548,241.079,57.39964,0.0581588,23.37193,0,0,171.3835
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,22.40364,22.40364,0,0,0,22.40364,0,0,3.552714E-15,0,0,23.58277,22.40364,0,0,188.6002,149.0181,0,23.58277,-23.58277,216.2206,51.48098,0.0581588,24.644,0,0,149.0181
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,31.90243,31.90243,0,0,0,31.90243,0.03769082,0,0,0,0.01202429,33.5815,31.90243,0,0,214.8033,125.4353,0,33.56948,-33.56948,180.8352,43.05592,0.0581588,35.09267,0.009619428,0,125.4473
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,22.32937,22.32937,0,0,0,22.32937,17.25509,0,3.552714E-15,0,3.852954,23.5046,22.32937,0,0,252.1027,91.8658,0,19.65165,-19.65165,160.1206,38.12387,0.0581588,24.56231,3.082363,0,95.71875
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,9.215793,9.215793,0,0,0,9.215793,84.38255,0,0,0,7.776521,9.700834,9.215793,0,0,273.9379,72.21415,0,1.924313,-1.924313,158.0922,37.64091,0.0581588,10.13737,6.221217,0,79.99067
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,12.2801,12.2801,0,-1,0,12.2801,250.6077,0,0,0,30.77488,12.92642,12.2801,0,0,276.076,70.28983,17.84846,0,17.84846,175.0247,41.67246,0.05814556,13.50811,24.61991,0,101.0647
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,20.97318,20.97318,0,0,0,20.97318,270.0371,0,0,0,56.63538,22.07704,20.97318,0,0,258.2275,86.35345,34.55834,0,34.55834,207.8096,49.47838,0.05811993,23.0705,45.3083,0,142.9888
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,223.6692,117.456,45.44708,0,45.44708,250.9245,59.74381,0.05808626,0,36.35766,0,162.903
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,8.705289,8.705289,0,0,0,8.705289,495.1636,0,0,0,43.10542,9.163462,8.705289,0,0,178.2221,158.3583,33.94196,0,33.94196,283.1247,67.4105,0.05806114,9.575818,34.48434,0,201.4637
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,24.15408,24.15408,0,0,0,24.15408,118.4648,0,0,0,28.61409,25.42535,24.15408,0,0,144.2802,188.9061,3.188739,0,3.188739,286.1498,68.13076,0.05805878,26.56949,22.89127,0,217.5202
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,11.39062,11.39062,0,-1,0,11.39062,385.3349,0,0,0,43.89204,11.99013,11.39062,0,0,141.0914,191.776,31.90191,0,31.90191,316.4146,75.33665,0.05803519,12.52968,35.11363,0,235.668
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,29.33543,29.33543,0,0,0,29.33543,79.3269,0,0,0,23.27089,30.8794,29.33543,0,0,109.1895,220.4877,0,7.608511,-7.608511,308.3945,73.42712,0.05803519,32.26898,18.61671,0,243.7586
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,1.859881,1.859881,0,0,0,1.859881,217.835,0,0,0,4.05147,1.957769,1.859881,0,0,117.6434,212.8792,2.093701,0,2.093701,310.3808,73.90003,0.05803365,2.045869,3.241176,0,216.9306
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,16.5215,16.5215,0,0,0,16.5215,24.11017,0,0,0,3.98336,17.39105,16.5215,0,0,115.5497,214.7635,0,13.40769,-13.40769,296.2478,70.53506,0.05803365,18.17365,3.186688,0,218.7469
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,17.45341,17.45341,0,0,0,17.45341,0,0,3.552714E-15,0,0,18.37201,17.45341,0,0,130.4471,201.3558,0,18.37201,-18.37201,276.882,65.92416,0.05803365,19.19876,0,0,201.3558
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,10.20978,10.20978,0,-1,0,10.20978,0,0,1.776357E-15,0,0,10.74714,10.20978,0,0,150.8605,182.9838,0,10.74714,-10.74714,265.5535,63.22691,0.05803365,11.23076,0,0,182.9838
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,27.61352,27.61352,0,-1,0,27.61352,0,0,3.552714E-15,0,0,29.06686,27.61352,0,0,162.8018,172.2366,0,29.06686,-29.06686,234.9144,55.93188,0.05803365,30.37487,0,0,172.2366
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.6455,48.6455,0,-1,0,48.6455,0,0,7.105427E-15,0,0,51.2058,48.6455,0,0,195.0983,143.1698,0,51.2058,-51.2058,180.9387,43.08056,0.05803365,53.51006,0,0,143.1698
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,40.41439,40.41439,0,-1,0,40.41439,0,0,7.105427E-15,0,0,42.54146,40.41439,0,0,251.9936,91.964,0,42.54146,-42.54146,136.0961,32.40377,0.05803365,44.45583,0,0,91.964
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,2.000789,2.000789,0,-1,0,2.000789,0,0,0,0,0,2.106093,2.000789,0,0,299.2619,49.42253,0,2.106093,-2.106093,133.8761,31.87519,0.05803365,2.200868,0,0,49.42253
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.0152,44.95061,0,-1,0,44.95061,0,0,0.06458124,4.566101,0,47.31644,44.95061,0,0,301.602,47.31644,0,47.31644,-47.31644,84.00017,20,0.05803365,49.51672,0,0,47.31644
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,6.173556,0,0,-1,0,0,0,0,6.173556,6.790911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05803365,6.790911,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,45.41738,0,0,-1,0,0,0,0,45.41738,49.95912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05803365,49.95912,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,4.990597,0,0,-1,0,0,0,0,4.990597,5.489656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05803365,5.489656,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,8.543065,0,0,-1,0,0,0,0,8.543065,9.397371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05803365,9.397371,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05803365,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,28.92515,28.92515,81,0,22.761,28.92515,4.359409,0,0,0,1.260966,0,0,52.07485,49.47111,354.1758,0,50.73207,0,50.73207,132.1288,31.45918,0.05818677,31.81766,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,38.23746,38.23746,81,0,22.761,38.23746,30.16001,0,0,0,11.53242,0,0,42.76254,40.62442,303.4437,45.65887,52.15684,0,52.15684,181.6092,43.24019,0.05834023,42.0612,9.225936,81,57.19129
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,15.9875,15.9875,81,0,22.761,15.9875,211.6,0,0,0,33.82956,0,0,65.0125,61.76188,251.2869,92.60002,95.59143,0,95.59143,272.2952,64.83205,0.05848632,17.58625,27.06364,81,126.4296
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,1.892708,1.892708,0,-1,0,1.892708,3492.446,0,0,0,66.10181,1.992324,1.892708,0,0,155.6955,178.6323,64.10949,0,64.10949,333.1147,79.31287,0.05843873,2.081979,52.88145,0,244.7341
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,32.36776,32.36776,0,0,0,32.36776,195.3783,0,0,0,63.23957,34.07132,32.36776,0,0,91.58598,236.3308,29.16824,0,29.16824,360.7862,85.9013,0.0584171,35.60453,50.59165,0,299.5704
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,14.93439,14.93439,0,0,0,14.93439,509.3351,0,0,0,76.06611,15.72041,14.93439,0,0,62.41774,262.5823,60.34569,0,60.34569,418.0351,99.53197,0.0583724,16.42783,60.85288,0,338.6484
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,14.81246,14.81246,0,0,0,14.81246,519.3503,59.26443,0,0,76.92854,15.59206,14.81246,0,0,2.072045,316.8934,2.072045,0,2.072045,420.0009,100,0.05837087,16.2937,61.54283,0,393.8219
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,32.42796,32.42796,0,0,0,32.42796,161.4476,18.21947,0,0,52.35416,34.1347,32.42796,0,0,0,318.7582,0,0,0,420.0009,100,0.05837087,35.67076,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,24.40978,24.40978,0,-1,0,24.40978,138.5256,8.119287,0,0,33.8138,25.69451,24.40978,0,0,0,318.7582,0,0,0,420.0009,100,0.05837087,26.85076,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,22.1986,22.1986,0,0,0,22.1986,191.6519,19.1771,0,0,42.54405,23.36695,22.1986,0,0,0,318.7582,0,0,0,420.0009,100,0.05837087,24.41847,34.03524,0,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,9.377017,9.377017,0,0,0,9.377017,154.7331,4.638809,0,0,14.50935,9.870544,9.377017,0,0,0,318.7582,0,0,0,420.0009,100,0.05837087,10.31472,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,4.684839,4.684839,0,0,0,4.684839,84.84718,0,0,0,3.974953,4.931409,4.684839,0,0,0,318.7582,0,0.9564559,-0.9564559,418.9926,99.75996,0.05837087,5.153323,3.179963,0,322.7332
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062729,317.8018,0,0,0,418.9926,99.75996,0.05837087,0,0,0,317.8018
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062729,317.8018,0,0,0,418.9926,99.75996,0.05837087,0,0,0,317.8018
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,10.52744,10.52744,0,-1,0,10.52744,0,0,0,0,0,11.08152,10.52744,0,0,1.062729,317.8018,0,11.08152,-11.08152,407.3117,96.97878,0.05837087,11.58018,0,0,317.8018
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,32.88763,32.88763,0,-1,0,32.88763,0,0,0,0,0,34.61856,32.88763,0,0,13.37552,306.7202,0,34.61856,-34.61856,370.8205,88.29043,0.05837087,36.1764,0,0,306.7202
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,26.87488,26.87488,0,-1,0,26.87488,0,0,0,0,0,28.28935,26.87488,0,0,51.8406,272.1017,0,28.28935,-28.28935,341.0009,81.19054,0.05837087,29.56237,0,0,272.1017
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.27321,243.8123,0,0,0,341.0009,81.19054,0.05837087,0,0,0,243.8123
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,24.86778,24.86778,0,-1,0,24.86778,0,0,3.552714E-15,0,0,26.17661,24.86778,0,0,83.27321,243.8123,0,26.17661,-26.17661,313.4084,74.6209,0.05837087,27.35456,0,0,243.8123
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,17.7104,17.7104,0,-1,0,17.7104,0,0,0,0,0,18.64253,17.7104,0,0,112.3583,217.6357,0,18.64253,-18.64253,293.7574,69.9421,0.05837087,19.48144,0,0,217.6357
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,10.7436,10.7436,0,-1,0,10.7436,0,0,0,0,0,11.30905,10.7436,0,0,133.0723,198.9932,0,11.30905,-11.30905,281.8366,67.10383,0.05837087,11.81796,0,0,198.9932
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,3.591157,3.591157,0,-1,0,3.591157,0,0,4.440892E-16,0,0,3.780165,3.591157,0,0,145.6379,187.6842,0,3.780165,-3.780165,277.852,66.15511,0.05837087,3.950273,0,0,187.6842
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,11.30217,11.30217,0,-1,0,11.30217,0,0,1.776357E-15,0,0,11.89702,11.30217,0,0,149.838,183.904,0,11.89702,-11.89702,265.3114,63.16926,0.05837087,12.43238,0,0,183.904
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,10.0152,10.0152,0,0,0,10.0152,0,0,0,0,0,10.54232,10.0152,0,0,163.0569,172.007,0,10.54232,-10.54232,254.1989,60.52341,0.05837087,11.01672,0,0,172.007
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,13.64336,13.64336,0,0,0,13.64336,7.347842,0,3.552714E-15,0,1.002493,14.36143,13.64336,0,0,174.7706,161.4646,0,13.35894,-13.35894,240.1173,57.17067,0.05837087,15.0077,0.8019942,0,162.4671
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,27.93459,27.93459,0,0,0,27.93459,13.8212,0,7.105427E-15,0,3.860897,29.40483,27.93459,0,0,189.6139,148.1057,0,25.54394,-25.54394,213.1916,50.75981,0.05837087,30.72805,3.088717,0,151.9666
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,217.9961,122.5618,31.52904,0,31.52904,243.1027,57.88148,0.05834755,0,25.22323,0,154.0908
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,15.95917,15.95917,0,-1,0,15.95917,169.9363,0,0,0,27.12042,16.79913,15.95917,0,0,186.467,150.9379,10.32129,0,10.32129,252.8943,60.21281,0.05833992,17.55509,21.69633,0,178.0583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,27.41869,27.41869,0,0,0,27.41869,110.4938,0,0,0,30.29595,28.86178,27.41869,0,0,176.1457,160.2271,1.434168,0,1.434168,254.2549,60.53676,0.05833886,30.16056,24.23676,0,190.523
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,174.7116,161.5178,12.70706,0,12.70706,266.3099,63.40699,0.05832947,0,10.16565,0,174.2249
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,16.81403,16.81403,0,0,0,16.81403,201.6876,0,0,0,33.91181,17.69898,16.81403,0,0,162.0045,172.9542,16.21283,0,16.21283,281.6907,67.06908,0.05831749,18.49543,27.12945,0,206.866
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,57.87255,57.87255,0,0,0,57.87255,67.14693,0,0,0,38.85964,60.91847,57.87255,0,0,145.7917,187.5457,0,22.05883,-22.05883,258.4387,61.53289,0.05831749,63.6598,31.08771,0,226.4054
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,32.44389,32.44389,0,-1,0,32.44389,55.53592,0,0,0,18.01801,34.15147,32.44389,0,0,170.3015,165.4869,0,16.13345,-16.13345,241.4325,57.48382,0.05831749,35.68828,14.41441,0,183.5049
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,31.52021,31.52021,0,0,0,31.52021,36.73805,0,0,0,11.57991,33.17917,31.52021,0,0,188.2275,149.3534,0,21.59926,-21.59926,218.6649,52.06297,0.05831749,34.67223,9.263928,0,160.9333
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,36.54847,36.54847,0,0,0,36.54847,43.11357,0,0,0,15.75735,38.47208,36.54847,0,0,212.2267,127.7542,0,22.71473,-22.71473,194.7215,46.36216,0.05831749,40.20332,12.60588,0,143.5115
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,25.23366,25.23366,0,0,0,25.23366,17.10141,0,0,0,4.315313,26.56175,25.23366,0,0,237.4653,105.0395,0,22.24644,-22.24644,171.2717,40.77889,0.05831749,27.75703,3.45225,0,109.3548
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,2.00159,2.00159,0,0,0,2.00159,0,0,4.440892E-16,0,0,2.106937,2.00159,0,0,262.1836,82.79301,0,2.106937,-2.106937,169.0508,40.2501,0.05831749,2.201749,0,0,82.79301
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,20.7704,20.7704,0,-1,0,20.7704,0,0,0,0,0,21.86358,20.7704,0,0,264.5246,80.68608,0,21.86358,-21.86358,146.0045,34.76291,0.05831749,22.84744,0,0,80.68608
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8175,58.8225,0,0,0,146.0045,34.76291,0.05831749,0,0,0,58.8225
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,17.08058,17.08058,0,-1,0,17.08058,0,0,0,0,0,17.97956,17.08058,0,0,288.8175,58.8225,0,17.97956,-17.97956,127.0524,30.25051,0.05831749,18.78864,0,0,58.8225
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,12.96855,12.96855,0,-1,0,12.96855,0,0,0,0,0,13.6511,12.96855,0,0,308.7948,40.84295,0,13.6511,-13.6511,112.6629,26.82444,0.05831749,14.2654,0,0,40.84295
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,15.08325,15.08325,0,-1,0,15.08325,0,0,1.776357E-15,0,0,15.8771,15.08325,0,0,323.9626,27.19184,0,15.8771,-15.8771,95.92695,22.8397,0.05831749,16.59157,0,0,27.19184
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,17.91432,10.749,0,-1,0,10.749,0,0,7.165313,8.956744,0,11.31474,10.749,0,0,341.6039,11.31474,0,11.31474,-11.31474,84.00017,20,0.05831749,19.70575,0,0,11.31474
