Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,22.93687,0,0,-1,0,0,0,0,22.93687,25.23055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05831749,25.23055,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,7.079425,0,0,-1,0,0,0,0,7.079425,7.787367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05831749,7.787367,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.73449,0,0,-1,0,0,0,0,23.73449,26.10793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05831749,26.10793,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.10324,0,0,-1,0,0,0,0,33.10324,36.41357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05831749,36.41357,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05831749,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,4.32976,4.32976,76.64555,0,21.65932,4.32976,378.5269,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.05845529,4.762735,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,52.08472,52.08472,81,0,22.761,52.08472,65.465,0,0,0,34.09727,0,0,28.91528,27.46951,269.0865,76.58038,61.56678,0,61.56678,223.1303,53.12617,0.05862569,57.2932,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,27.42312,27.42312,81,0,22.761,27.42312,216.2343,0,0,0,59.29819,0,0,53.57688,50.89803,207.5197,131.9905,110.1962,0,110.1962,327.6717,78.01691,0.05875973,30.16543,47.43855,81,191.2887
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,30.98303,30.98303,0,-1,0,30.98303,307.9474,0,0,0,95.41143,32.61372,30.98303,0,0,97.3235,231.1671,62.79771,0,62.79771,387.2468,92.20144,0.05871319,34.08134,76.32915,0,326.5785
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,42.88148,42.88148,0,0,0,42.88148,252.2338,28.49741,0,0,108.1616,45.1384,42.88148,0,0,34.52578,287.685,34.52578,0,34.52578,420.0009,100,0.05868763,47.16964,86.52928,0,395.8466
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,20.03405,20.03405,0,0,0,20.03405,487.1679,76.51098,0,0,97.59945,21.08847,20.03405,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,22.03745,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,1.363843,1.363843,0,0,0,1.363843,6649.351,89.2511,0,0,90.68672,1.435625,1.363843,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,1.500228,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,13.24229,13.24229,0,-1,0,13.24229,652.2841,72.43808,0,0,86.37733,13.93925,13.24229,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,14.56651,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,4.703129,4.703129,0,0,0,4.703129,877.9138,36.33876,0,0,41.28942,4.950662,4.703129,0,0,0,318.7582,0,0,0,420.0009,100,0.05868763,5.173442,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,19.82943,19.82943,0,0,0,19.82943,101.9585,3.552714E-15,0,0,20.21778,20.87308,19.82943,0,0,0,318.7582,0,0.6552948,-0.6552948,419.3101,99.83554,0.05868763,21.81237,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,46.24128,46.24128,0,0,0,46.24128,0,0,0,0,0,48.67503,46.24128,0,0,0.7281054,318.1029,0,48.67503,-48.67503,368.0021,87.61938,0.05868763,50.8654,0,0,318.1029
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.15723,49.15723,0,-1,0,49.15723,0,0,7.105427E-15,0,0,51.74445,49.15723,0,0,54.81147,269.4279,0,51.74445,-51.74445,313.4587,74.63287,0.05868763,54.07295,0,0,269.4279
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,23.40029,23.40029,0,-1,0,23.40029,0,0,3.552714E-15,0,0,24.63189,23.40029,0,0,112.3053,217.6835,0,24.63189,-24.63189,287.4944,68.4509,0.05868763,25.74032,0,0,217.6835
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,35.58489,35.58489,0,-1,0,35.58489,0,0,0,0,0,37.45778,35.58489,0,0,139.6741,193.0516,0,37.45778,-37.45778,248.0104,59.04998,0.05868763,39.14338,0,0,193.0516
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,11.10215,11.10215,0,-1,0,11.10215,0,0,0,0,0,11.68648,11.10215,0,0,181.2938,155.5938,0,11.68648,-11.68648,235.6918,56.11698,0.05868763,12.21237,0,0,155.5938
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,31.47011,31.47011,0,-1,0,31.47011,0,0,7.105427E-15,0,0,33.12643,31.47011,0,0,194.2788,143.9073,0,33.12643,-33.12643,200.7735,47.80311,0.05868763,34.61712,0,0,143.9073
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,5.894554,5.894554,0,-1,0,5.894554,0,0,0,0,0,6.204793,5.894554,0,0,231.0859,110.7809,0,6.204793,-6.204793,194.233,46.24587,0.05868763,6.484009,0,0,110.7809
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,22.63893,22.63893,0,-1,0,22.63893,0,0,3.552714E-15,0,0,23.83045,22.63893,0,0,237.9801,104.5761,0,23.83045,-23.83045,169.1135,40.26505,0.05868763,24.90282,0,0,104.5761
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,8.307466,8.307466,0,-1,0,8.307466,0,0,1.776357E-15,0,0,8.744701,8.307466,0,0,264.4584,80.74564,0,8.744701,-8.744701,159.8958,38.07036,0.05868763,9.138212,0,0,80.74564
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.02945,39.02945,0,-1,0,39.02945,0,0,7.105427E-15,0,0,41.08363,39.02945,0,0,274.1748,72.00094,0,41.08363,-41.08363,116.5899,27.75944,0.05868763,42.93239,0,0,72.00094
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,21.46767,21.46767,0,-1,0,21.46767,0,0,3.552714E-15,0,0,22.59755,21.46767,0,0,319.8232,30.91731,0,22.59755,-22.59755,92.76997,22.08805,0.05868763,23.61444,0,0,30.91731
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,19.14259,19.14259,81,0,22.761,19.14259,0,0,0,0,0,0,0,61.85741,58.76454,344.9316,8.319767,58.76454,0,58.76454,148.5189,35.36158,0.05885935,21.05685,0,81,8.319767
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,10.892,10.892,81,0,22.761,10.892,42.35609,0,0,0,4.613426,0,0,70.108,66.6026,286.1671,61.20786,71.21603,0,71.21603,216.0804,51.4476,0.05902157,11.9812,3.690741,81,65.82128
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,20.32058,20.32058,81,0,22.761,20.32058,129.4451,0,0,0,26.30399,0,0,60.67942,57.64545,214.951,125.3023,83.94944,0,83.94944,295.7218,70.40981,0.05917402,22.35264,21.04319,81,151.6063
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,131.0016,200.8568,124.7941,0,124.7941,414.1119,98.59787,0.05926507,0,44.8753,81,256.9509
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,5.767309,5.767309,0,-1,0,5.767309,1399.824,68.45383,0,0,80.73218,6.070852,5.767309,0,0,6.207491,313.1715,6.207491,0,6.207491,420.0009,100,0.05926045,6.34404,64.58575,0,393.9037
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,20.74511,20.74511,0,0,0,20.74511,517.7147,85.56352,0,0,107.4005,21.83696,20.74511,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,22.81962,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,2.612267,2.612267,0,0,0,2.612267,3603.145,91.37401,0,0,94.12376,2.749755,2.612267,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,2.873494,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,2.306148,2.306148,0,0,0,2.306148,3575.384,80.02611,0,0,82.45364,2.427524,2.306148,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,2.536763,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,22.23168,22.23168,0,0,0,22.23168,424.149,70.89368,0,0,94.29546,23.40177,22.23168,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,24.45485,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,42.8582,42.8582,0,-1,0,42.8582,250.8768,62.40739,0,0,107.5213,45.1139,42.8582,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,47.14402,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,32.83574,32.83574,0,0,0,32.83574,259.1789,50.53938,0,0,85.10332,34.56394,32.83574,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,36.11932,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,26.49287,26.49287,0,0,0,26.49287,181.7157,20.25447,0,0,48.1417,27.88723,26.49287,0,0,0,318.7582,0,0,0,420.0009,100,0.05926045,29.14216,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,26.89733,26.89733,0,0,0,26.89733,77.4769,0,3.552714E-15,0,20.83922,28.31298,26.89733,0,0,0,318.7582,0,7.473763,-7.473763,412.1228,98.12428,0.05926045,29.58706,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,9.676764,9.676764,0,0,0,9.676764,0,0,0,0,0,10.18607,9.676764,0,0,8.30418,311.2845,0,10.18607,-10.18607,401.3857,95.56784,0.05926045,10.64444,0,0,311.2845
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,27.79264,27.79264,0,-1,0,27.79264,0,0,3.552714E-15,0,0,29.25541,27.79264,0,0,19.62203,301.0984,0,29.25541,-29.25541,370.5478,88.22549,0.05926045,30.57191,0,0,301.0984
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,26.77816,26.77816,0,-1,0,26.77816,0,0,3.552714E-15,0,0,28.18754,26.77816,0,0,52.12804,271.843,0,28.18754,-28.18754,340.8356,81.15116,0.05926045,29.45598,0,0,271.843
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.38122,48.38122,0,-1,0,48.38122,0,0,7.105427E-15,0,0,50.9276,48.38122,0,0,83.44753,243.6554,0,50.9276,-50.9276,287.1532,68.36966,0.05926045,53.21934,0,0,243.6554
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,6.45511,6.45511,0,-1,0,6.45511,0,0,0,0,0,6.794853,6.45511,0,0,140.0338,192.7278,0,6.794853,-6.794853,279.9908,66.66433,0.05926045,7.100621,0,0,192.7278
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,7.661704,7.661704,0,-1,0,7.661704,0,0,0,0,0,8.064952,7.661704,0,0,147.5836,185.933,0,8.064952,-8.064952,271.4896,64.64024,0.05926045,8.427875,0,0,185.933
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,7.043874,7.043874,0,-1,0,7.043874,0,0,8.881784E-16,0,0,7.414605,7.043874,0,0,156.5446,177.868,0,7.414605,-7.414605,263.6739,62.77937,0.05926045,7.748262,0,0,177.868
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.23729,39.23729,0,-1,0,39.23729,0,0,0,0,0,41.30241,39.23729,0,0,164.7831,170.4534,0,41.30241,-41.30241,220.1373,52.41354,0.05926045,43.16101,0,0,170.4534
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,8.925599,8.925599,0,-1,0,8.925599,0,0,0,0,0,9.395367,8.925599,0,0,210.6747,129.151,0,9.395367,-9.395367,210.2337,50.05555,0.05926045,9.818158,0,0,129.151
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,3.148479,3.148479,0,-1,0,3.148479,0,0,4.440892E-16,0,0,3.314188,3.148479,0,0,221.114,119.7557,0,3.314188,-3.314188,206.7403,49.22377,0.05926045,3.463326,0,0,119.7557
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7964,116.4415,0,0,0,206.7403,49.22377,0.05926045,0,0,0,116.4415
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,6.066481,6.066481,0,0,0,6.066481,0,0,8.881784E-16,0,0,6.38577,6.066481,0,0,224.7964,116.4415,0,6.38577,-6.38577,200.0091,47.62111,0.05926045,6.673129,0,0,116.4415
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,9.426765,9.426765,0,0,0,9.426765,180.1513,0,0,0,16.98244,9.922911,9.426765,0,0,231.8917,110.0557,7.059532,0,7.059532,206.7063,49.21569,0.0592552,10.36944,13.58595,0,127.0382
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,224.8322,116.4093,31.38535,0,31.38535,236.4811,56.30491,0.05923186,0,25.10828,0,147.7946
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,193.4468,144.6561,66.54543,0,66.54543,299.6116,71.33596,0.05918244,0,53.23635,0,211.2015
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,6.041001,6.041001,0,-1,0,6.041001,1510.883,0,0,0,91.27248,6.358949,6.041001,0,0,126.9014,204.547,84.91353,0,84.91353,380.1677,90.51593,0.0591195,6.645102,73.01798,0,295.8195
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,8.511001,8.511001,0,0,0,8.511001,1367.433,65.43542,0,0,116.3822,8.958948,8.511001,0,0,41.98784,280.9692,41.98784,0,41.98784,420.0009,100,0.05908842,9.362101,93.10577,0,397.3514
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,50.12108,50.12108,0,0,0,50.12108,239.1825,67.12185,0,0,119.8809,52.75903,50.12108,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,55.13319,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,2.244822,2.244822,0,0,0,2.244822,5576.372,122.8167,0,0,125.1796,2.362971,2.244822,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,2.469304,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,46.90169,46.90169,0,-1,0,46.90169,215.7605,51.82509,0,0,101.1953,49.3702,46.90169,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,51.59185,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,2.539696,2.539696,0,0,0,2.539696,3280.175,80.63309,0,0,83.30646,2.673364,2.539696,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,2.793665,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,26.62168,26.62168,0,0,0,26.62168,209.7029,27.80361,0,0,55.82642,28.02282,26.62168,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,29.28384,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,7.215137,7.215137,0,0,0,7.215137,307.336,14.57983,0,0,22.17472,7.594881,7.215137,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,7.936651,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05908842,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,18.16142,18.16142,0,-1,0,18.16142,0,0,3.552714E-15,0,0,19.11728,18.16142,0,0,0,318.7582,0,19.11728,-19.11728,399.8495,95.20206,0.05908842,19.97756,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.34574,32.34574,0,-1,0,32.34574,0,0,7.105427E-15,0,0,34.04815,32.34574,0,0,21.24142,299.6409,0,34.04815,-34.04815,363.9596,86.65687,0.05908842,35.58031,0,0,299.6409
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,6.117988,6.117988,0,-1,0,6.117988,0,0,8.881784E-16,0,0,6.439987,6.117988,0,0,59.07269,265.5928,0,6.439987,-6.439987,357.1712,85.0406,0.05908842,6.729786,0,0,265.5928
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,17.34771,17.34771,0,-1,0,17.34771,0,0,0,0,0,18.26074,17.34771,0,0,66.22823,259.1528,0,18.26074,-18.26074,337.9227,80.45763,0.05908842,19.08248,0,0,259.1528
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.51794,240.8921,0,0,0,337.9227,80.45763,0.05908842,0,0,0,240.8921
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,17.71511,17.71511,0,-1,0,17.71511,0,0,3.552714E-15,0,0,18.64749,17.71511,0,0,86.51794,240.8921,0,18.64749,-18.64749,318.2665,75.7776,0.05908842,19.48662,0,0,240.8921
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,11.59897,11.59897,0,-1,0,11.59897,0,0,1.776357E-15,0,0,12.20944,11.59897,0,0,107.2374,222.2446,0,12.20944,-12.20944,305.3966,72.71334,0.05908842,12.75887,0,0,222.2446
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,51.8156,51.8156,0,-1,0,51.8156,0,0,7.105427E-15,0,0,54.54273,51.8156,0,0,120.8034,210.0351,0,54.54273,-54.54273,247.9035,59.02454,0.05908842,56.99715,0,0,210.0351
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,54.83004,54.83004,0,-1,0,54.83004,0,0,7.105427E-15,0,0,57.71584,54.83004,0,0,181.4065,155.4924,0,57.71584,-57.71584,187.0657,44.53937,0.05908842,60.31305,0,0,155.4924
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,8.377463,8.377463,0,0,0,8.377463,0,0,1.776357E-15,0,0,8.818383,8.377463,0,0,245.5352,97.77657,0,8.818383,-8.818383,177.7703,42.32618,0.05908842,9.21521,0,0,97.77657
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,20.76278,20.76278,0,0,0,20.76278,70.95947,0,0,0,14.73316,21.85556,20.76278,0,0,255.3334,88.95819,0,7.122401,-7.122401,170.2627,40.53865,0.05908842,22.83906,11.78653,0,103.6914
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,26.67272,26.67272,0,0,0,26.67272,99.51604,0,0,0,26.54363,28.07654,26.67272,0,0,263.2472,81.83578,0,1.532912,-1.532912,168.6468,40.15393,0.05908842,29.33999,21.23491,0,108.3794
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,264.9504,80.30287,45.62447,0,45.62447,211.93,50.45942,0.05905469,0,36.49957,0,125.9273
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,21.28792,21.28792,0,-1,0,21.28792,371.719,0,0,0,79.13124,22.40834,21.28792,0,0,219.3259,121.3649,56.7229,0,56.7229,265.7421,63.2718,0.05901281,23.41671,63.30499,0,200.4961
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,2.182467,2.182467,0,0,0,2.182467,4592.119,0,0,0,100.2214,2.297333,2.182467,0,0,162.603,172.4155,97.92411,0,97.92411,358.6411,85.39056,0.05894065,2.400713,80.17715,0,272.637
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.08368,1.08368,0,0,0,1.08368,7374.64,14.09787,0,0,79.91749,1.140716,1.08368,0,0,64.6789,260.5472,64.6789,0,64.6789,420.0009,100,0.05889309,1.192048,63.93399,0,340.4647
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.182711,1.182711,0,0,0,1.182711,10307.85,120.6672,0,0,121.9122,1.244959,1.182711,0,0,0,318.7582,0,0,0,420.0009,100,0.05889309,1.300982,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05889309,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,35.26777,35.26777,0,-1,0,35.26777,288.398,64.58758,0,0,101.7115,37.12397,35.26777,0,0,0,318.7582,0,0,0,420.0009,100,0.05889309,38.79455,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,38.07327,38.07327,0,0,0,38.07327,203.0784,37.24145,0,0,77.31858,40.07713,38.07327,0,0,0,318.7582,0,0,0,420.0009,100,0.05889309,41.8806,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,9.191291,9.191291,0,0,0,9.191291,535.6965,39.56239,0,0,49.23743,9.675043,9.191291,0,0,0,318.7582,0,0,0,420.0009,100,0.05889309,10.11042,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,36.09294,36.09294,0,0,0,36.09294,30.72465,0,0,0,11.08943,37.99257,36.09294,0,0,0,318.7582,0,26.90314,-26.90314,391.6424,93.24802,0.05889309,39.70224,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,24.29841,24.29841,0,0,0,24.29841,0,0,0,0,0,25.57727,24.29841,0,0,29.89238,291.8551,0,25.57727,-25.57727,364.6816,86.82878,0.05889309,26.72825,0,0,291.8551
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.45547,31.45547,0,-1,0,31.45547,0,0,3.552714E-15,0,0,33.11102,31.45547,0,0,58.31157,266.2778,0,33.11102,-33.11102,329.7795,78.51878,0.05889309,34.60101,0,0,266.2778
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,22.43696,22.43696,0,-1,0,22.43696,0,0,3.552714E-15,0,0,23.61786,22.43696,0,0,95.10159,233.1668,0,23.61786,-23.61786,304.8841,72.59132,0.05889309,24.68066,0,0,233.1668
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.73618,48.73618,0,-1,0,48.73618,0,0,7.105427E-15,0,0,51.30125,48.73618,0,0,121.3437,209.5489,0,51.30125,-51.30125,250.8079,59.71604,0.05889309,53.6098,0,0,209.5489
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,10.25294,10.25294,0,-1,0,10.25294,0,0,1.776357E-15,0,0,10.79257,10.25294,0,0,178.345,158.2477,0,10.79257,-10.79257,239.4315,57.00739,0.05889309,11.27823,0,0,158.2477
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.061667,1.061667,0,-1,0,1.061667,0,0,2.220446E-16,0,0,1.117544,1.061667,0,0,190.3368,147.4551,0,1.117544,-1.117544,238.2535,56.72691,0.05889309,1.167833,0,0,147.4551
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,24.74048,24.74048,0,-1,0,24.74048,0,0,3.552714E-15,0,0,26.04262,24.74048,0,0,191.5785,146.3376,0,26.04262,-26.04262,210.8022,50.1909,0.05889309,27.21453,0,0,146.3376
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,15.69992,15.69992,0,-1,0,15.69992,0,0,1.776357E-15,0,0,16.52623,15.69992,0,0,220.5147,120.295,0,16.52623,-16.52623,193.382,46.04324,0.05889309,17.26991,0,0,120.295
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,17.07809,17.07809,0,-1,0,17.07809,0,0,0,0,0,17.97694,17.07809,0,0,238.8772,103.7687,0,17.97694,-17.97694,174.4326,41.5315,0.05889309,18.7859,0,0,103.7687
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,19.99417,19.99417,0,-1,0,19.99417,0,0,0,0,0,21.0465,19.99417,0,0,258.8516,85.79179,0,21.0465,-21.0465,152.2477,36.24938,0.05889309,21.99359,0,0,85.79179
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,27.81491,27.81491,0,-1,0,27.81491,0,0,3.552714E-15,0,0,29.27886,27.81491,0,0,282.2366,64.74529,0,29.27886,-29.27886,121.3851,28.90115,0.05889309,30.5964,0,0,64.74529
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.7686,35.46643,0,0,0,121.3851,28.90115,0.05889309,0,0,0,35.46643
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,3.592256,3.592256,0,0,0,3.592256,451.5538,0,0,0,16.22096,3.781322,3.592256,0,0,314.7686,35.46643,12.43964,0,12.43964,133.1864,31.71097,0.05888395,3.951481,12.97677,0,51.6874
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,17.19181,17.19181,0,0,0,17.19181,144.8714,0,0,0,24.90601,18.09664,17.19181,0,0,302.329,46.66211,6.80937,0,6.80937,139.6463,33.24905,0.05887895,18.91099,19.92481,0,71.56812
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,31.61873,31.61873,0,0,0,31.61873,78.11481,0,0,0,24.69891,33.28287,31.61873,0,0,295.5197,52.79055,0,8.583962,-8.583962,130.598,31.0947,0.05887895,34.7806,19.75913,0,77.48946
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,5.728774,5.728774,0,-1,0,5.728774,754.5712,0,0,0,43.22768,6.030288,5.728774,0,0,305.0574,44.20658,37.19739,0,37.19739,165.8865,39.49672,0.05885164,6.301651,34.58214,0,87.43426
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.207429,1.207429,0,0,0,1.207429,5992.089,0,0,0,72.3502,1.270978,1.207429,0,0,267.86,77.68423,71.07922,0,71.07922,233.3182,55.55185,0.05879953,1.328172,57.88017,0,150.0344
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,17.628,17.628,0,0,0,17.628,273.2283,0,0,0,48.16468,18.55579,17.628,0,0,196.7808,141.6555,29.60889,0,29.60889,261.4077,62.2398,0.05877785,19.3908,38.53175,0,189.8202
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,12.88184,12.88184,0,0,0,12.88184,610.2457,0,0,0,78.61085,13.55983,12.88184,0,0,167.1719,168.3035,65.05102,0,65.05102,323.1205,76.9333,0.05873027,14.17002,62.88868,0,246.9144
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,33.16278,33.16278,0,0,0,33.16278,232.8431,0,0,0,77.21724,34.90819,33.16278,0,0,102.1208,226.8495,42.30905,0,42.30905,363.2584,86.48992,0.05869937,36.47906,61.77379,0,304.0667
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,2.306323,2.306323,0,-1,0,2.306323,4239.914,35.54659,0,0,97.7861,2.427708,2.306323,0,0,59.8118,264.9276,59.8118,0,59.8118,420.0009,100,0.05865574,2.536955,78.22888,0,362.7137
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,23.81872,23.81872,0,0,0,23.81872,223.6362,28.19495,0,0,53.26728,25.07233,23.81872,0,0,0,318.7582,0,0,0,420.0009,100,0.05865574,26.20059,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,4.3613,4.3613,0,0,0,4.3613,748.8712,28.06968,0,0,32.66052,4.590842,4.3613,0,0,0,318.7582,0,0,0,420.0009,100,0.05865574,4.79743,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05865574,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,43.55335,43.55335,0,0,0,43.55335,0,0,7.105427E-15,0,0,45.84563,43.55335,0,0,0,318.7582,0,45.84563,-45.84563,371.6753,88.49394,0.05865574,47.90868,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.2035,40.2035,0,-1,0,40.2035,0,0,7.105427E-15,0,0,42.31947,40.2035,0,0,50.93959,272.9126,0,42.31947,-42.31947,327.0667,77.87286,0.05865574,44.22384,0,0,272.9126
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.464,34.464,0,-1,0,34.464,0,0,0,0,0,36.27789,34.464,0,0,97.96122,230.5931,0,36.27789,-36.27789,288.8264,68.76806,0.05865574,37.9104,0,0,230.5931
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,4.190099,4.190099,0,-1,0,4.190099,0,0,8.881784E-16,0,0,4.41063,4.190099,0,0,138.27,194.3152,0,4.41063,-4.41063,284.1772,67.6611,0.05865574,4.609108,0,0,194.3152
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,11.40508,11.40508,0,-1,0,11.40508,0,0,1.776357E-15,0,0,12.00534,11.40508,0,0,143.1707,189.9046,0,12.00534,-12.00534,271.5225,64.64807,0.05865574,12.54559,0,0,189.9046
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.51,177.8993,0,0,0,271.5225,64.64807,0.05865574,0,0,0,177.8993
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,10.44475,10.44475,0,-1,0,10.44475,0,0,1.776357E-15,0,0,10.99447,10.44475,0,0,156.51,177.8993,0,10.99447,-10.99447,259.9333,61.88875,0.05865574,11.48922,0,0,177.8993
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,18.56742,18.56742,0,-1,0,18.56742,0,0,3.552714E-15,0,0,19.54465,18.56742,0,0,168.726,166.9048,0,19.54465,-19.54465,239.3314,56.98355,0.05865574,20.42416,0,0,166.9048
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4423,147.3602,0,0,0,239.3314,56.98355,0.05865574,0,0,0,147.3602
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4423,147.3602,0,0,0,239.3314,56.98355,0.05865574,0,0,0,147.3602
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,9.684106,9.684106,0,-1,0,9.684106,0,0,1.776357E-15,0,0,10.1938,9.684106,0,0,190.4423,147.3602,0,10.1938,-10.1938,228.5862,54.42517,0.05865574,10.65252,0,0,147.3602
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.98554,36.98554,0,0,0,36.98554,0,0,0,0,0,38.93215,36.98554,0,0,201.7688,137.1664,0,38.93215,-38.93215,187.5481,44.65422,0.05865574,40.68409,0,0,137.1664
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,22.96753,22.96753,0,0,0,22.96753,59.79792,0,0,0,13.73411,24.17635,22.96753,0,0,245.0267,98.2342,0,10.44224,-10.44224,176.541,42.03349,0.05865574,25.26428,10.98728,0,111.9683
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,20.04214,20.04214,0,0,0,20.04214,106.2183,0,0,0,21.28842,21.09699,20.04214,0,0,256.6292,87.79196,0.1914343,0,0.1914343,176.7226,42.07673,0.0586556,22.04635,17.03074,0,109.0804
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,26.98701,26.98701,0,0,0,26.98701,141.3071,0,0,0,38.13455,28.40738,26.98701,0,0,256.4377,87.96425,9.72717,0,9.72717,185.9506,44.27387,0.05864851,29.68571,30.50764,0,126.0988
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,22.88341,22.88341,0,-1,0,22.88341,218.303,0,0,0,49.95517,24.0878,22.88341,0,0,246.7106,96.7187,25.86737,0,25.86737,210.4906,50.1167,0.05862967,25.17175,39.96413,0,146.6739
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,54.57336,54.57336,0,0,0,54.57336,177.9153,0,0,0,97.09435,57.44564,54.57336,0,0,220.8432,119.9993,39.64871,0,39.64871,248.1046,59.07241,0.05860081,60.03069,77.67548,0,217.0937
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,44.17769,44.17769,0,0,0,44.17769,254.6158,0,0,0,112.4834,46.50283,44.17769,0,0,181.1945,155.6832,65.98054,0,65.98054,310.6993,73.97587,0.05855285,48.59546,89.98669,0,268.1665
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,42.67755,42.67755,0,0,0,42.67755,287.2144,0,0,0,122.576,44.92374,42.67755,0,0,115.214,215.0657,77.65231,0,77.65231,384.3667,91.5157,0.0584965,46.9453,98.06084,0,337.6417
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,18.12824,18.12824,0,0,0,18.12824,653.7533,61.86998,0,0,118.514,19.08236,18.12824,0,0,37.56165,284.9527,37.56165,0,37.56165,420.0009,100,0.05846928,19.94107,94.8112,0,403.4667
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,3.94891,3.94891,0,-1,0,3.94891,1710.225,63.37851,0,0,67.53526,4.156748,3.94891,0,0,0,318.7582,0,0,0,420.0009,100,0.05846928,4.343801,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,35.86251,35.86251,0,0,0,35.86251,174.377,24.78596,0,0,62.53597,37.75001,35.86251,0,0,0,318.7582,0,0,0,420.0009,100,0.05846928,39.44876,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,13.6744,13.6744,0,0,0,13.6744,322.3011,29.67864,0,0,44.07275,14.39411,13.6744,0,0,0,318.7582,0,0,0,420.0009,100,0.05846928,15.04184,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,29.05785,29.05785,0,0,0,29.05785,52.62353,0,0,0,15.29126,30.58721,29.05785,0,0,0,318.7582,0,15.29594,-15.29594,403.8775,96.16112,0.05846928,31.96363,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,43.8188,43.8188,0,0,0,43.8188,0,0,7.105427E-15,0,0,46.12505,43.8188,0,0,16.99549,303.4623,0,46.12505,-46.12505,355.2574,84.58493,0.05846928,48.20068,0,0,303.4623
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,9.627212,9.627212,0,-1,0,9.627212,0,0,1.776357E-15,0,0,10.13391,9.627212,0,0,68.24555,257.3372,0,10.13391,-10.13391,344.5753,82.04159,0.05846928,10.58993,0,0,257.3372
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.66957,29.66957,0,-1,0,29.66957,0,0,3.552714E-15,0,0,31.23112,29.66957,0,0,79.50545,247.2033,0,31.23112,-31.23112,311.6548,74.20339,0.05846928,32.63652,0,0,247.2033
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,14.18359,14.18359,0,-1,0,14.18359,0,0,1.776357E-15,0,0,14.93009,14.18359,0,0,114.2067,215.9722,0,14.93009,-14.93009,295.9171,70.45632,0.05846928,15.60195,0,0,215.9722
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,25.41611,25.41611,0,-1,0,25.41611,0,0,0,0,0,26.7538,25.41611,0,0,130.7957,201.0421,0,26.7538,-26.7538,267.7162,63.74182,0.05846928,27.95772,0,0,201.0421
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,8.946562,8.946562,0,-1,0,8.946562,0,0,1.776357E-15,0,0,9.417434,8.946562,0,0,160.5221,174.2883,0,9.417434,-9.417434,257.7893,61.37829,0.05846928,9.841218,0,0,174.2883
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,17.59146,17.59146,0,-1,0,17.59146,0,0,0,0,0,18.51733,17.59146,0,0,170.9859,164.8709,0,18.51733,-18.51733,238.2704,56.73092,0.05846928,19.35061,0,0,164.8709
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,12.98764,12.98764,0,-1,0,12.98764,0,0,0,0,0,13.6712,12.98764,0,0,191.5608,146.3535,0,13.6712,-13.6712,223.8596,53.29981,0.05846928,14.28641,0,0,146.3535
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.751,132.6823,0,0,0,223.8596,53.29981,0.05846928,0,0,0,132.6823
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,12.35862,12.35862,0,-1,0,12.35862,0,0,1.776357E-15,0,0,13.00907,12.35862,0,0,206.751,132.6823,0,13.00907,-13.00907,210.1469,50.03487,0.05846928,13.59448,0,0,132.6823
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.2055,119.6733,0,0,0,210.1469,50.03487,0.05846928,0,0,0,119.6733
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,9.696202,9.696202,0,0,0,9.696202,0,0,1.776357E-15,0,0,10.20653,9.696202,0,0,221.2055,119.6733,0,10.20653,-10.20653,199.3882,47.4733,0.05846928,10.66582,0,0,119.6733
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,11.66187,11.66187,0,0,0,11.66187,19.15529,0,0,0,2.233865,12.27565,11.66187,0,0,232.5461,109.4667,0,10.04179,-10.04179,188.8033,44.95307,0.05846928,12.82806,1.787092,0,111.7006
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,9.108413,9.108413,0,0,0,9.108413,161.7558,0,0,0,14.73339,9.587803,9.108413,0,0,243.7036,99.42496,5.145585,0,5.145585,193.6848,46.11534,0.05846555,10.01925,11.78671,0,114.1583
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,29.38154,29.38154,0,0,0,29.38154,95.98726,0,0,0,28.20253,30.92793,29.38154,0,0,238.558,104.056,0,2.725401,-2.725401,190.812,45.43133,0.05846555,32.31969,22.56203,0,132.2585
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,17.65302,17.65302,0,-1,0,17.65302,310.4193,0,0,0,54.79837,18.58213,17.65302,0,0,241.5863,101.3306,36.21625,0,36.21625,225.1697,53.61173,0.05843934,19.41832,43.8387,0,156.129
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,17.65388,17.65388,0,0,0,17.65388,551.3738,0,0,0,97.3389,18.58304,17.65388,0,0,205.37,133.9252,78.75586,0,78.75586,299.8841,71.40083,0.05838241,19.41928,77.87112,0,231.2641
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,7.932949,7.932949,0,0,0,7.932949,1510.074,0,0,0,119.7934,8.350472,7.932949,0,0,126.6142,204.8055,111.4429,0,111.4429,405.6082,96.57317,0.05830204,8.726244,95.83472,0,324.5989
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,5.716434,5.716434,0,0,0,5.716434,1422.928,60.1522,0,0,81.34073,6.017299,5.716434,0,0,15.17123,305.1041,15.17123,0,15.17123,420.0009,100,0.05829112,6.288077,65.07259,0,386.4449
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,15.8315,15.8315,0,0,0,15.8315,384.2927,44.17457,0,0,60.83931,16.66474,15.8315,0,0,0,318.7582,0,0,0,420.0009,100,0.05829112,17.41465,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05829112,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,31.10184,31.10184,0,0,0,31.10184,192.2897,27.06685,0,0,59.80563,32.73878,31.10184,0,0,0,318.7582,0,0,0,420.0009,100,0.05829112,34.21202,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,37.21025,37.21025,0,0,0,37.21025,92.00764,0,0,0,34.23627,39.16869,37.21025,0,0,0,318.7582,0,4.932412,-4.932412,414.8016,98.76209,0.05829112,40.93128,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,8.860199,8.860199,0,0,0,8.860199,99.41227,0,1.776357E-15,0,8.808125,9.326525,8.860199,0,0,5.480458,313.8258,0,0.5184002,-0.5184002,414.2552,98.63199,0.05829112,9.746219,7.0465,0,322.6339
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,20.3416,20.3416,0,0,0,20.3416,0,0,3.552714E-15,0,0,21.41221,20.3416,0,0,6.056458,313.3074,0,21.41221,-21.41221,391.6847,93.25808,0.05829112,22.37576,0,0,313.3074
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,24.52685,24.52685,0,-1,0,24.52685,0,0,0,0,0,25.81774,24.52685,0,0,29.84781,291.8952,0,25.81774,-25.81774,364.4704,86.7785,0.05829112,26.97954,0,0,291.8952
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.35507,50.35507,0,-1,0,50.35507,0,0,7.105427E-15,0,0,53.00534,50.35507,0,0,58.53418,266.0775,0,53.00534,-53.00534,308.5979,73.47555,0.05829112,55.39058,0,0,266.0775
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.07477,28.07477,0,-1,0,28.07477,0,0,3.552714E-15,0,0,29.55239,28.07477,0,0,117.429,213.0721,0,29.55239,-29.55239,277.447,66.05866,0.05829112,30.88225,0,0,213.0721
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.20452,27.20452,0,-1,0,27.20452,0,0,3.552714E-15,0,0,28.63634,27.20452,0,0,150.265,183.5197,0,28.63634,-28.63634,247.2616,58.87169,0.05829112,29.92497,0,0,183.5197
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,6.91264,6.91264,0,-1,0,6.91264,0,0,8.881784E-16,0,0,7.276463,6.91264,0,0,182.0831,154.8834,0,7.276463,-7.276463,239.5915,57.04549,0.05829112,7.603904,0,0,154.8834
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1681,147.6069,0,0,0,239.5915,57.04549,0.05829112,0,0,0,147.6069
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1681,147.6069,0,0,0,239.5915,57.04549,0.05829112,0,0,0,147.6069
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,11.51595,11.51595,0,-1,0,11.51595,0,0,1.776357E-15,0,0,12.12206,11.51595,0,0,190.1681,147.6069,0,12.12206,-12.12206,226.8138,54.00317,0.05829112,12.66755,0,0,147.6069
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,11.09069,11.09069,0,-1,0,11.09069,0,0,1.776357E-15,0,0,11.67441,11.09069,0,0,203.6371,135.4849,0,11.67441,-11.67441,214.5079,51.0732,0.05829112,12.19976,0,0,135.4849
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,11.41607,11.41607,0,-1,0,11.41607,0,0,1.776357E-15,0,0,12.01692,11.41607,0,0,216.6086,123.8105,0,12.01692,-12.01692,201.8409,48.05727,0.05829112,12.55768,0,0,123.8105
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,17.9808,17.9808,0,0,0,17.9808,0,0,0,0,0,18.92716,17.9808,0,0,229.9608,111.7935,0,18.92716,-18.92716,181.8899,43.30704,0.05829112,19.77888,0,0,111.7935
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,250.9909,92.86639,3.059448,0,3.059448,184.7924,43.9981,0.05828892,0,2.447559,0,95.92584
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,9.194406,9.194406,0,0,0,9.194406,146.4546,0,0,0,13.46563,9.678322,9.194406,0,0,247.9315,95.6199,3.787308,0,3.787308,188.3853,44.85357,0.05828619,10.11385,10.7725,0,109.0855
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,8.05781,8.05781,0,0,0,8.05781,435.1127,0,0,0,35.06055,8.481905,8.05781,0,0,244.1442,99.02847,26.57865,0,26.57865,213.6001,50.85706,0.05826707,8.863591,28.04844,0,134.089
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,20.17594,20.17594,0,-1,0,20.17594,102.8809,3.552714E-15,0,0,20.75718,21.23783,20.17594,0,0,217.5655,122.9493,0,0.4806472,-0.4806472,213.0934,50.73643,0.05826707,22.19353,16.60575,0,143.7064
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,6.794175,6.794175,0,0,0,6.794175,229.8981,0,0,0,15.61968,7.151763,6.794175,0,0,218.0996,122.4686,8.467915,0,8.467915,221.1268,52.64913,0.05826098,7.473592,12.49574,0,138.0883
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,51.18943,51.18943,0,0,0,51.18943,27.22849,0,7.105427E-15,0,13.93811,53.88361,51.18943,0,0,209.6317,130.0897,0,39.9455,-39.9455,179.0205,42.62385,0.05826098,56.30837,11.15049,0,144.0278
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,9.476808,9.476808,0,0,0,9.476808,271.5497,0,0,0,25.73424,9.975587,9.476808,0,0,254.0155,90.14423,15.75866,0,15.75866,193.9705,46.18336,0.05824965,10.42449,20.58739,0,115.8785
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,23.03372,23.03372,0,0,0,23.03372,217.2269,0,0,0,50.03543,24.24602,23.03372,0,0,238.2569,104.327,25.78941,0,25.78941,218.4365,52.00858,0.05823112,25.33709,40.02834,0,154.3625
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,4.98055,4.98055,0,-1,0,4.98055,386.5594,0,0,0,19.25278,5.242684,4.98055,0,0,212.4675,127.5375,14.0101,0,14.0101,231.7276,55.17314,0.05822105,5.478605,15.40223,0,146.7903
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,3.849527,3.849527,0,0,0,3.849527,80.43855,0,0,0,3.096504,4.052134,3.849527,0,0,198.4574,140.1466,0,0.9556301,-0.9556301,230.7203,54.9333,0.05822105,4.23448,2.477203,0,143.2431
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,30.64692,30.64692,0,0,0,30.64692,4.090949,0,3.552714E-15,0,1.25375,32.25992,30.64692,0,0,199.5192,139.1909,0,31.00617,-31.00617,198.0369,47.15156,0.05822105,33.71162,1.003,0,140.4447
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,233.9705,108.1848,4.135036,0,4.135036,201.9598,48.08557,0.05821808,0,3.308028,0,112.3198
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,81.19273,81.19273,20.25,0,7.39125,81.19273,0,0,0,0,0,64.15025,60.94273,0,0,229.8355,111.9063,0,64.15025,-64.15025,134.3395,31.98553,0.05821808,89.312,0,81,111.9063
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,3.075721,3.075721,0,-1,0,3.075721,0,0,4.440892E-16,0,0,3.237601,3.075721,0,0,301.1135,47.75607,0,3.237601,-3.237601,130.9268,31.17298,0.05821808,3.383293,0,0,47.75607
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.6048226,0.6048226,0,-1,0,0.6048226,0,0,1.110223E-16,0,0,0.6366554,0.6048226,0,0,304.7108,44.51847,0,0.6366554,-0.6366554,130.2557,31.01319,0.05821808,0.6653049,0,0,44.51847
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,14.45503,14.45503,0,-1,0,14.45503,0,0,1.776357E-15,0,0,15.21582,14.45503,0,0,305.4182,43.88181,0,15.21582,-15.21582,114.2168,27.19442,0.05821808,15.90053,0,0,43.88181
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.84909,27.2327,0,-1,0,27.2327,0,0,7.616395,11.1013,0,28.666,27.2327,0,0,322.3247,28.666,0,28.666,-28.666,84.00017,20,0.05821808,38.334,0,0,28.666
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.07092,0,0,-1,0,0,0,0,46.07092,50.67801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,50.67801,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,19.42869,0,0,-1,0,0,0,0,19.42869,21.37156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,21.37156,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,8.192123,0,0,-1,0,0,0,0,8.192123,9.011335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,9.011335,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2026202,0,0,-1,0,0,0,0,0.2026202,0.2228822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,0.2228822,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,14.62428,0,0,-1,0,0,0,0,14.62428,16.08671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05821808,16.08671,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,8.87571,8.87571,81,0,22.761,8.87571,0,0,0,0,0,0,0,72.12429,68.51807,354.1758,0,68.51807,0,68.51807,149.0021,35.47662,0.05837938,9.763281,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,27.66583,27.66583,81,0,22.761,27.66583,19.82768,0,0,0,5.485493,0,0,53.33417,50.66746,285.6577,61.66627,56.15295,0,56.15295,202.2735,48.16026,0.05854169,30.43242,4.388394,81,67.15176
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,23.14588,23.14588,81,0,22.761,23.14588,77.90983,0,0,0,18.03291,0,0,57.85412,54.96142,229.5048,112.2039,72.99433,0,72.99433,271.522,64.64796,0.05869924,25.46046,14.42633,81,130.2368
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,156.5105,177.8988,113.0882,0,113.0882,378.8069,90.19194,0.05879751,0,35.51059,81,222.287
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,34.49036,34.49036,0,-1,0,34.49036,135.2567,0,0,0,46.65051,36.30564,34.49036,0,0,43.42222,279.6782,10.34487,0,10.34487,388.6209,92.5286,0.05879004,37.9394,37.32041,0,326.3287
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,7.378607,7.378607,0,0,0,7.378607,896.6223,25.31394,0,0,66.15824,7.766955,7.378607,0,0,33.07734,288.9886,33.07734,0,33.07734,420.0009,100,0.05876616,8.116468,52.92659,0,355.1469
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,45.93507,45.93507,0,0,0,45.93507,169.2363,29.38611,0,0,77.73882,48.35271,45.93507,0,0,0,318.7582,0,0,0,420.0009,100,0.05876616,50.52858,62.19105,0,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,35.08847,35.08847,0,0,0,35.08847,178.0118,25.52638,0,0,62.46161,36.93523,35.08847,0,0,0,318.7582,0,0,0,420.0009,100,0.05876616,38.59732,49.96929,0,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,10.29433,10.29433,0,0,0,10.29433,472.5111,37.80572,0,0,48.64186,10.83614,10.29433,0,0,0,318.7582,0,0,0,420.0009,100,0.05876616,11.32377,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,17.33974,17.33974,0,-1,0,17.33974,131.6704,4.578942,0,0,22.8313,18.25236,17.33974,0,0,0,318.7582,0,0,0,420.0009,100,0.05876616,19.07371,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,43.35361,43.35361,0,0,0,43.35361,46.9121,0,0,0,20.33809,45.63538,43.35361,0,0,0,318.7582,0,25.29729,-25.29729,393.3351,93.65104,0.05876616,47.68897,16.27047,0,339.0963
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,12.3826,12.3826,0,0,0,12.3826,188.7706,0,0,0,23.37471,13.03432,12.3826,0,0,28.1081,293.4609,10.34039,0,10.34039,403.1449,95.98669,0.05875869,13.62086,18.69977,0,316.8356
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,33.41329,33.41329,0,0,0,33.41329,30.32104,0,0,0,10.13126,35.17189,33.41329,0,0,17.76771,302.7673,0,25.04063,-25.04063,376.7498,89.70215,0.05875869,36.75462,8.105007,0,312.8985
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,14.51597,14.51597,0,0,0,14.51597,0,0,1.776357E-15,0,0,15.27997,14.51597,0,0,45.59063,277.7267,0,15.27997,-15.27997,360.6433,85.86727,0.05875869,15.96756,0,0,277.7267
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.25796,32.25796,0,-1,0,32.25796,0,0,0,0,0,33.95575,32.25796,0,0,62.56837,262.4467,0,33.95575,-33.95575,324.8508,77.34527,0.05875869,35.48376,0,0,262.4467
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.297,228.4909,0,0,0,324.8508,77.34527,0.05875869,0,0,0,228.4909
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.297,228.4909,0,0,0,324.8508,77.34527,0.05875869,0,0,0,228.4909
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,1.457422,1.457422,0,-1,0,1.457422,0,0,2.220446E-16,0,0,1.534129,1.457422,0,0,100.297,228.4909,0,1.534129,-1.534129,323.2336,76.96024,0.05875869,1.603165,0,0,228.4909
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,17.41825,17.41825,0,-1,0,17.41825,0,0,0,0,0,18.335,17.41825,0,0,102.0016,226.9568,0,18.335,-18.335,303.9069,72.35863,0.05875869,19.16007,0,0,226.9568
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,10.1495,10.1495,0,-1,0,10.1495,0,0,1.776357E-15,0,0,10.68368,10.1495,0,0,122.3738,208.6218,0,10.68368,-10.68368,292.6453,69.67731,0.05875869,11.16445,0,0,208.6218
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.2446,197.9381,0,0,0,292.6453,69.67731,0.05875869,0,0,0,197.9381
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.2446,197.9381,0,0,0,292.6453,69.67731,0.05875869,0,0,0,197.9381
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.98388,22.98388,0,-1,0,22.98388,0,0,3.552714E-15,0,0,24.19356,22.98388,0,0,134.2446,197.9381,0,24.19356,-24.19356,267.143,63.60535,0.05875869,25.28227,0,0,197.9381
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.1263,173.7446,0,0,0,267.143,63.60535,0.05875869,0,0,0,173.7446
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,4.17942,4.17942,0,0,0,4.17942,0,0,0,0,0,4.399389,4.17942,0,0,161.1263,173.7446,0,4.399389,-4.399389,262.5057,62.50122,0.05875869,4.597362,0,0,173.7446
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,23.23202,23.23202,0,0,0,23.23202,46.38791,0,3.552714E-15,0,10.77685,24.45476,23.23202,0,0,166.0145,169.3452,0,13.67791,-13.67791,248.0879,59.06842,0.05875869,25.55522,8.621478,0,180.122
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,19.69872,19.69872,0,0,0,19.69872,139.6002,0,0,0,27.49946,20.73549,19.69872,0,0,181.2122,155.6673,6.763966,0,6.763966,254.5047,60.59624,0.05875381,21.66859,21.99957,0,183.1667
