Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,5.740817,5.740817,0,0,0,5.740817,993.4344,0,0,0,57.03125,6.042965,5.740817,0,0,174.4482,161.7548,50.98828,0,50.98828,302.8765,72.1133,0.05871705,6.314898,45.625,0,218.7861
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,30.0359,30.0359,0,-1,0,30.0359,260.0464,0,0,0,78.10725,31.61673,30.0359,0,0,123.4599,207.6443,46.49052,0,46.49052,346.9813,82.61442,0.05868358,33.03949,62.4858,0,285.7516
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,7.256859,7.256859,0,0,0,7.256859,1424.822,18.78912,0,0,103.3973,7.638799,7.256859,0,0,76.96941,249.4858,76.96941,0,76.96941,420.0009,100,0.05862824,7.982544,82.71786,0,352.8831
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,17.62423,17.62423,0,0,0,17.62423,734.4011,110.8807,0,0,129.4325,18.55182,17.62423,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,19.38665,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,29.32897,29.32897,0,0,0,29.32897,454.8283,102.5239,0,0,133.3965,30.8726,29.32897,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,32.26187,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,27.52562,27.52562,0,0,0,27.52562,427.0433,88.57197,0,0,117.5463,28.97433,27.52562,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,30.27818,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,20.94689,20.94689,0,0,0,20.94689,388.4636,59.32169,0,0,81.37105,22.04936,20.94689,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,23.04158,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,36.29714,36.29714,0,0,0,36.29714,129.7193,8.876884,0,0,47.0844,38.20752,36.29714,0,0,0,318.7582,0,0,0,420.0009,100,0.05862824,39.92686,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,23.6943,23.6943,0,0,0,23.6943,96.44709,0,0,0,22.85246,24.94137,23.6943,0,0,0,318.7582,0,2.088905,-2.088905,417.799,99.47574,0.05862824,26.06373,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,85.99622,85.99622,20.25,0,7.39125,85.99622,0,0,0,0,0,69.20655,65.74622,0,0,2.321005,316.6693,0,69.20655,-69.20655,344.8488,82.1067,0.05862824,94.59584,0,81,316.6693
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,27.32689,27.32689,0,-1,0,27.32689,0,0,3.552714E-15,0,0,28.76515,27.32689,0,0,79.21717,247.4628,0,28.76515,-28.76515,314.5277,74.8874,0.05862824,30.05959,0,0,247.4628
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,63.80132,63.80132,0,-1,0,63.80132,0,0,7.105427E-15,1.481448,0,67.15928,63.80132,0,0,111.1785,218.6976,0,67.15928,-67.15928,243.7356,58.03217,0.05862824,70.18145,0,0,218.6976
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,8.600511,8.600511,0,-1,0,8.600511,0,0,1.776357E-15,0,0,9.053169,8.600511,0,0,185.7999,151.5383,0,9.053169,-9.053169,234.1927,55.76006,0.05862824,9.460562,0,0,151.5383
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,20.56273,20.56273,0,-1,0,20.56273,0,0,3.552714E-15,0,0,21.64498,20.56273,0,0,195.8589,142.4852,0,21.64498,-21.64498,211.3769,50.32774,0.05862824,22.61901,0,0,142.4852
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,8.426554,8.426554,0,-1,0,8.426554,0,0,1.776357E-15,0,0,8.870057,8.426554,0,0,219.9089,120.8402,0,8.870057,-8.870057,202.0271,48.10158,0.05862824,9.26921,0,0,120.8402
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.70308,28.70308,0,-1,0,28.70308,0,0,3.552714E-15,0,0,30.21377,28.70308,0,0,229.7645,111.9701,0,30.21377,-30.21377,170.1789,40.51871,0.05862824,31.57339,0,0,111.9701
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,16.71895,16.71895,0,-1,0,16.71895,0,0,3.552714E-15,0,0,17.59889,16.71895,0,0,263.3354,81.75636,0,17.59889,-17.59889,151.6281,36.10185,0.05862824,18.39084,0,0,81.75636
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,11.64274,11.64274,0,-1,0,11.64274,0,0,0,0,0,12.25552,11.64274,0,0,282.8897,64.15747,0,12.25552,-12.25552,138.7096,33.02604,0.05862824,12.80701,0,0,64.15747
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,4.090942,4.090942,0,-1,0,4.090942,0,0,8.881784E-16,0,0,4.306255,4.090942,0,0,296.507,51.90195,0,4.306255,-4.306255,134.1704,31.94528,0.05862824,4.500037,0,0,51.90195
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,26.65556,26.65556,0,-1,0,26.65556,0,0,3.552714E-15,0,0,28.05849,26.65556,0,0,301.2917,47.5957,0,28.05849,-28.05849,104.5942,24.90333,0.05862824,29.32112,0,0,47.5957
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,6.359109,6.359109,0,0,0,6.359109,0,0,8.881784E-16,0,0,6.693799,6.359109,0,0,332.4678,19.53722,0,6.693799,-6.693799,97.53831,23.22336,0.05862824,6.99502,0,0,19.53722
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.00683,23.00683,20.25,0,7.39125,23.00683,0,0,0,0,0,2.901927,2.75683,0,0,339.9053,12.84342,0,2.901927,-2.901927,94.47942,22.49505,0.05862824,25.30751,0,81,12.84342
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,343.1297,9.94149,101.6154,0,101.6154,190.8802,45.44758,0.05873444,0,26.33229,81,42.85685
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,31.47596,31.47596,81,0,22.761,31.47596,214.7578,0,0,0,67.59709,0,0,49.52404,47.04784,241.5143,101.3953,114.6449,0,114.6449,299.6419,71.34318,0.05886083,34.62355,54.07767,81,168.9924
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,34.46236,34.46236,0,-1,0,34.46236,240.5234,0,0,0,82.89003,36.27617,34.46236,0,0,126.8694,204.5758,46.61386,0,46.61386,343.8637,81.87215,0.05882733,37.9086,66.31203,0,287.4658
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,29.83505,29.83505,0,0,0,29.83505,333.4577,0,0,0,99.48727,31.40531,29.83505,0,0,80.25555,246.5282,68.08195,0,68.08195,408.452,97.25027,0.05877845,32.81855,79.58981,0,346.0155
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,5.57875,5.57875,0,0,0,5.57875,2185.744,103.8912,0,0,121.9372,5.872368,5.57875,0,0,12.1736,307.802,12.1736,0,12.1736,420.0009,100,0.05876973,6.136625,97.54975,0,429.7392
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,21.18519,21.18519,0,0,0,21.18519,488.4151,81.17148,0,0,103.4717,22.30021,21.18519,0,0,0,318.7582,0,0,0,420.0009,100,0.05876973,23.30371,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05876973,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,11.47964,11.47964,0,-1,0,11.47964,802.9064,80.08694,0,0,92.17078,12.08383,11.47964,0,0,0,318.7582,0,0,0,420.0009,100,0.05876973,12.62761,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,17.12388,17.12388,0,0,0,17.12388,461.6384,61.02528,0,0,79.05042,18.02514,17.12388,0,0,0,318.7582,0,0,0,420.0009,100,0.05876973,18.83627,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,25.41899,25.41899,0,0,0,25.41899,170.6667,16.62494,0,0,43.38177,26.75683,25.41899,0,0,0,318.7582,0,0,0,420.0009,100,0.05876973,27.96089,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,22.97496,22.97496,0,0,0,22.97496,74.71576,0,0,0,17.16592,24.18417,22.97496,0,0,0,318.7582,0,7.018252,-7.018252,412.603,98.2386,0.05876973,25.27246,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,9.598364,9.598364,0,0,0,9.598364,0,0,0,0,0,10.10354,9.598364,0,0,7.798059,311.74,0,10.10354,-10.10354,401.9529,95.70287,0.05876973,10.5582,0,0,311.74
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,2.537779,2.537779,0,-1,0,2.537779,0,0,4.440892E-16,0,0,2.671346,2.537779,0,0,19.02422,301.6364,0,2.671346,-2.671346,399.137,95.03244,0.05876973,2.791557,0,0,301.6364
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,29.31906,29.31906,0,-1,0,29.31906,0,0,3.552714E-15,0,0,30.86217,29.31906,0,0,21.99238,298.9651,0,30.86217,-30.86217,366.6055,87.28684,0.05876973,32.25097,0,0,298.9651
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,33.46562,33.46562,0,-1,0,33.46562,0,0,7.105427E-15,0,0,35.22697,33.46562,0,0,56.28368,268.1029,0,35.22697,-35.22697,329.473,78.44579,0.05876973,36.81218,0,0,268.1029
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,18.32561,18.32561,0,-1,0,18.32561,0,0,3.552714E-15,0,0,19.29012,18.32561,0,0,95.42475,232.8759,0,19.29012,-19.29012,309.1394,73.60447,0.05876973,20.15817,0,0,232.8759
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,12.82907,12.82907,0,-1,0,12.82907,0,0,0,0,0,13.50428,12.82907,0,0,116.8582,213.5858,0,13.50428,-13.50428,294.9046,70.21525,0.05876973,14.11198,0,0,213.5858
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,14.17158,14.17158,0,-1,0,14.17158,0,0,1.776357E-15,0,0,14.91745,14.17158,0,0,131.863,200.0815,0,14.91745,-14.91745,279.1803,66.47136,0.05876973,15.58874,0,0,200.0815
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,16.65601,16.65601,0,-1,0,16.65601,0,0,3.552714E-15,0,0,17.53264,16.65601,0,0,148.4379,185.1641,0,17.53264,-17.53264,260.6992,62.07112,0.05876973,18.32161,0,0,185.1641
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,7.340824,7.340824,0,-1,0,7.340824,0,0,0,0,0,7.727183,7.340824,0,0,167.9186,167.6315,0,7.727183,-7.727183,252.5541,60.1318,0.05876973,8.074906,0,0,167.6315
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5044,159.9043,0,0,0,252.5541,60.1318,0.05876973,0,0,0,159.9043
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5044,159.9043,0,0,0,252.5541,60.1318,0.05876973,0,0,0,159.9043
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,12.4443,12.4443,0,0,0,12.4443,0,0,1.776357E-15,0,0,13.09927,12.4443,0,0,176.5044,159.9043,0,13.09927,-13.09927,238.7462,56.84423,0.05876973,13.68873,0,0,159.9043
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,9.221381,9.221381,0,0,0,9.221381,0,0,1.776357E-15,0,0,9.706717,9.221381,0,0,191.0591,146.805,0,9.706717,-9.706717,228.5145,54.4081,0.05876973,10.14352,0,0,146.805
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,201.8444,137.0983,15.40422,0,15.40422,243.1282,57.88755,0.05875868,0,12.32338,0,152.5025
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,8.984421,8.984421,0,0,0,8.984421,373.5698,0,0,0,33.56308,9.457285,8.984421,0,0,186.4402,150.9621,24.1058,0,24.1058,265.9969,63.33248,0.05874141,9.882863,26.85047,0,184.5252
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,42.9599,42.9599,0,-1,0,42.9599,63.29488,0,7.105427E-15,0,27.19141,45.22094,42.9599,0,0,162.3344,172.6573,0,18.02953,-18.02953,246.9922,58.80754,0.05874141,47.25589,21.75313,0,199.8487
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,48.30663,48.30663,0,0,0,48.30663,66.75961,0,0,0,32.24932,50.84909,48.30663,0,0,182.3672,154.6278,0,18.59977,-18.59977,227.3863,54.13948,0.05874141,53.13729,25.79946,0,186.8771
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.4637083,0.4637083,0,0,0,0.4637083,14210.25,0,0,0,65.89413,0.488114,0.4637083,0,0,203.0336,136.028,65.40601,0,65.40601,289.4359,68.91316,0.05869459,0.5100791,52.7153,0,201.9221
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,60.57097,60.57097,0,0,0,60.57097,169.6297,0,0,0,102.7464,63.75892,60.57097,0,0,137.6276,194.8934,38.98747,0,38.98747,326.4226,77.71952,0.05866672,66.62807,82.19711,0,297.6398
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,22.61697,22.61697,0,0,0,22.61697,453.2419,0,0,0,102.5096,23.80733,22.61697,0,0,98.64008,229.9821,78.70223,0,78.70223,401.0861,95.49651,0.05861055,24.87866,82.00765,0,332.4917
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,15.61499,15.61499,0,-1,0,15.61499,475.2596,37.83706,0,0,74.21175,16.43683,15.61499,0,0,19.93786,300.8141,19.93786,0,19.93786,420.0009,100,0.05859633,17.17649,59.3694,0,375.0259
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,12.21503,12.21503,0,0,0,12.21503,475.9258,45.27657,0,0,58.1345,12.85793,12.21503,0,0,0,318.7582,0,0,0,420.0009,100,0.05859633,13.43654,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,34.97854,34.97854,0,0,0,34.97854,136.922,11.07378,0,0,47.8933,36.81952,34.97854,0,0,0,318.7582,0,0,0,420.0009,100,0.05859633,38.47639,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05859633,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,7.05163,7.05163,0,0,0,7.05163,0,0,0,0,0,7.422769,7.05163,0,0,0,318.7582,0,7.422769,-7.422769,412.1765,98.13708,0.05859633,7.756793,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,16.4323,16.4323,0,-1,0,16.4323,0,0,3.552714E-15,0,0,17.29716,16.4323,0,0,8.24752,311.3354,0,17.29716,-17.29716,393.9438,93.79594,0.05859633,18.07553,0,0,311.3354
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,14.14888,14.14888,0,-1,0,14.14888,0,0,1.776357E-15,0,0,14.89356,14.14888,0,0,27.46659,294.0383,0,14.89356,-14.89356,378.2446,90.05804,0.05859633,15.56377,0,0,294.0383
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,30.034,30.034,0,-1,0,30.034,0,0,3.552714E-15,0,0,31.61473,30.034,0,0,44.01499,279.1447,0,31.61473,-31.61473,344.9197,82.12357,0.05859633,33.0374,0,0,279.1447
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,14.05291,14.05291,0,-1,0,14.05291,0,0,1.776357E-15,0,0,14.79253,14.05291,0,0,79.14247,247.53,0,14.79253,-14.79253,329.327,78.41103,0.05859633,15.4582,0,0,247.53
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,9.316982,9.316982,0,-1,0,9.316982,0,0,1.776357E-15,0,0,9.80735,9.316982,0,0,95.57862,232.7375,0,9.80735,-9.80735,318.9891,75.94965,0.05859633,10.24868,0,0,232.7375
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.2922168,0.2922168,0,-1,0,0.2922168,0,0,5.551115E-17,0,0,0.3075966,0.2922168,0,0,106.4757,222.9301,0,0.3075966,-0.3075966,318.6649,75.87244,0.05859633,0.3214385,0,0,222.9301
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,17.64014,17.64014,0,-1,0,17.64014,0,0,3.552714E-15,0,0,18.56857,17.64014,0,0,106.8175,222.6225,0,18.56857,-18.56857,299.0919,71.21222,0.05859633,19.40415,0,0,222.6225
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,9.892415,9.892415,0,-1,0,9.892415,0,0,1.776357E-15,0,0,10.41307,9.892415,0,0,127.4492,204.054,0,10.41307,-10.41307,288.1156,68.59881,0.05859633,10.88166,0,0,204.054
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.0193,193.6409,0,0,0,288.1156,68.59881,0.05859633,0,0,0,193.6409
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.0193,193.6409,0,0,0,288.1156,68.59881,0.05859633,0,0,0,193.6409
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,3.864851,3.864851,0,0,0,3.864851,0,0,8.881784E-16,0,0,4.068264,3.864851,0,0,139.0193,193.6409,0,4.068264,-4.068264,283.8272,67.57778,0.05859633,4.251336,0,0,193.6409
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,16.00053,16.00053,0,0,0,16.00053,0,0,3.552714E-15,0,0,16.84266,16.00053,0,0,143.5396,189.5726,0,16.84266,-16.84266,266.0735,63.35071,0.05859633,17.60058,0,0,189.5726
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,11.88941,11.88941,0,0,0,11.88941,277.7792,0,0,0,33.02632,12.51517,11.88941,0,0,162.2536,172.7299,20.51115,0,20.51115,285.5321,67.9837,0.05858171,13.07835,26.42105,0,205.7563
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,30.98828,30.98828,0,0,0,30.98828,201.9516,0,0,0,62.58133,32.61924,30.98828,0,0,141.7425,191.19,29.9621,0,29.9621,313.9567,74.75143,0.05856038,34.0871,50.06507,0,253.7713
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,111.7804,218.1559,81.6405,0,81.6405,391.4076,93.19211,0.05850231,0,65.31239,0,299.7964
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,76.52074,0,0,106.6606,0,0,0,0,30.13989,291.6323,30.13989,0,30.13989,420.0009,100,0.05848091,0,85.32851,0,398.293
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,26.60645,26.60645,0,0,0,26.60645,474.9554,98.36195,0,0,126.3687,28.00678,26.60645,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,29.26709,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,23.35553,23.35553,0,0,0,23.35553,542.6251,102.1482,0,0,126.733,24.58477,23.35553,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,25.69108,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,35.45098,35.45098,0,-1,0,35.45098,306.6526,71.39454,0,0,108.7114,37.31682,35.45098,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,38.99608,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,35.1078,35.1078,0,0,0,35.1078,149.411,15.49935,0,0,52.45492,36.95558,35.1078,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,38.61858,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,4.412584,4.412584,0,0,0,4.412584,410.9279,13.48772,0,0,18.13254,4.644825,4.412584,0,0,0,318.7582,0,0,0,420.0009,100,0.05848091,4.853843,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,38.1508,38.1508,0,0,0,38.1508,0,0,7.105427E-15,0,0,40.15874,38.1508,0,0,0,318.7582,0,40.15874,-40.15874,377.6698,89.9212,0.05848091,41.96588,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,46.49462,46.49462,0,-1,0,46.49462,0,0,7.105427E-15,0,0,48.9417,46.49462,0,0,44.62082,278.5995,0,48.9417,-48.9417,326.0807,77.63811,0.05848091,51.14408,0,0,278.5995
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.76165,35.76165,0,-1,0,35.76165,0,0,0,0,0,37.64384,35.76165,0,0,99.00049,229.6578,0,37.64384,-37.64384,286.4006,68.19049,0.05848091,39.33782,0,0,229.6578
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.827,192.0139,0,0,0,286.4006,68.19049,0.05848091,0,0,0,192.0139
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.27698,25.27698,0,-1,0,25.27698,0,0,3.552714E-15,0,0,26.60735,25.27698,0,0,140.827,192.0139,0,26.60735,-26.60735,258.354,61.51274,0.05848091,27.80468,0,0,192.0139
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,6.708473,6.708473,0,-1,0,6.708473,0,0,0,0,0,7.061551,6.708473,0,0,170.3907,165.4066,0,7.061551,-7.061551,250.9105,59.74047,0.05848091,7.379321,0,0,165.4066
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2369,158.345,0,0,0,250.9105,59.74047,0.05848091,0,0,0,158.345
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,16.04078,16.04078,0,-1,0,16.04078,0,0,3.552714E-15,0,0,16.88503,16.04078,0,0,178.2369,158.345,0,16.88503,-16.88503,233.1121,55.50277,0.05848091,17.64486,0,0,158.345
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,7.595623,7.595623,0,-1,0,7.595623,0,0,8.881784E-16,0,0,7.995393,7.595623,0,0,196.998,141.46,0,7.995393,-7.995393,224.6842,53.49614,0.05848091,8.355186,0,0,141.46
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,7.822337,7.822337,0,-1,0,7.822337,0,0,8.881784E-16,0,0,8.234039,7.822337,0,0,205.8818,133.4646,0,8.234039,-8.234039,216.0048,51.42961,0.05848091,8.60457,0,0,133.4646
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,6.755667,6.755667,0,-1,0,6.755667,0,0,8.881784E-16,0,0,7.111228,6.755667,0,0,215.0307,125.2306,0,7.111228,-7.111228,208.5089,49.64487,0.05848091,7.431233,0,0,125.2306
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9321,118.1193,0,0,0,208.5089,49.64487,0.05848091,0,0,0,118.1193
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.90773,25.90773,0,0,0,25.90773,0,0,3.552714E-15,0,0,27.2713,25.90773,0,0,222.9321,118.1193,0,27.2713,-27.2713,179.7624,42.80049,0.05848091,28.49851,0,0,118.1193
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,253.2335,90.84805,32.21319,0,32.21319,210.3225,50.07669,0.05845805,0,25.77055,0,123.0612
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,34.88161,34.88161,0,0,0,34.88161,185.2355,0,0,0,64.61313,36.71749,34.88161,0,0,221.0203,119.8399,27.89565,0,27.89565,236.7867,56.37766,0.05843826,38.36977,51.6905,0,184.453
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,26.03919,26.03919,0,-1,0,26.03919,351.8769,0,0,0,91.62589,27.40967,26.03919,0,0,193.1247,144.946,64.21622,0,64.21622,297.7075,70.8826,0.05839277,28.6431,73.30071,0,236.5719
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,3.703212,3.703212,0,0,0,3.703212,2576.419,0,0,0,95.41027,3.898118,3.703212,0,0,128.9085,202.7406,91.51215,0,91.51215,384.5236,91.55305,0.05832807,4.073534,76.32822,0,298.1508
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,24.17247,24.17247,0,0,0,24.17247,532.3139,65.83237,0,0,128.6734,25.4447,24.17247,0,0,37.39633,285.1015,37.39633,0,37.39633,420.0009,100,0.05830167,26.58972,102.9387,0,413.7749
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,21.3945,21.3945,0,0,0,21.3945,620.7572,110.2874,0,0,132.8079,22.52053,21.3945,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,23.53395,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,36.35378,36.35378,0,0,0,36.35378,348.0303,88.25503,0,0,126.5222,38.26713,36.35378,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,39.98915,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,7.353297,7.353297,0,-1,0,7.353297,1498.855,102.475,0,0,110.2153,7.740313,7.353297,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,8.088627,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,19.82704,19.82704,0,0,0,19.82704,402.3669,58.90688,0,0,79.77745,20.87057,19.82704,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,21.80974,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,24.96144,24.96144,0,0,0,24.96144,204.2744,24.71464,0,0,50.98985,26.27521,24.96144,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,27.45759,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,6.313412,6.313412,0,0,0,6.313412,310.269,12.94286,0,0,19.58856,6.645697,6.313412,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,6.944753,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05830167,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,21.5833,21.5833,0,-1,0,21.5833,0,0,0,0,0,22.71927,21.5833,0,0,0,318.7582,0,22.71927,-22.71927,396.0526,94.29806,0.05830167,23.74163,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,16.65034,16.65034,0,-1,0,16.65034,0,0,0,0,0,17.52667,16.65034,0,0,25.24363,296.039,0,17.52667,-17.52667,377.5779,89.89932,0.05830167,18.31537,0,0,296.039
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.7177,278.5123,0,0,0,377.5779,89.89932,0.05830167,0,0,0,278.5123
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,20.4145,20.4145,0,-1,0,20.4145,0,0,0,0,0,21.48895,20.4145,0,0,44.7177,278.5123,0,21.48895,-21.48895,354.9266,84.50616,0.05830167,22.45595,0,0,278.5123
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,4.088852,4.088852,0,-1,0,4.088852,0,0,0,0,0,4.304055,4.088852,0,0,68.59431,257.0233,0,4.304055,-4.304055,350.3897,83.42595,0.05830167,4.497737,0,0,257.0233
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,11.69709,11.69709,0,-1,0,11.69709,0,0,1.776357E-15,0,0,12.31273,11.69709,0,0,73.37659,252.7193,0,12.31273,-12.31273,337.4109,80.33578,0.05830167,12.8668,0,0,252.7193
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.0574,240.4066,0,0,0,337.4109,80.33578,0.05830167,0,0,0,240.4066
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,51.72183,51.72183,0,-1,0,51.72183,0,0,7.105427E-15,0,0,54.44403,51.72183,0,0,87.0574,240.4066,0,54.44403,-54.44403,280.0219,66.67175,0.05830167,56.89401,0,0,240.4066
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,26.95805,26.95805,0,-1,0,26.95805,0,0,3.552714E-15,0,0,28.37689,26.95805,0,0,147.5508,185.9625,0,28.37689,-28.37689,250.11,59.54988,0.05830167,29.65385,0,0,185.9625
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,11.64587,11.64587,0,-1,0,11.64587,0,0,0,0,0,12.25881,11.64587,0,0,179.0807,157.5856,0,12.25881,-12.25881,237.1881,56.47324,0.05830167,12.81046,0,0,157.5856
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.93788,20.93788,0,0,0,20.93788,0,0,3.552714E-15,0,0,22.03987,20.93788,0,0,192.7016,145.3268,0,22.03987,-22.03987,213.956,50.94181,0.05830167,23.03167,0,0,145.3268
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.8498256,0.8498256,0,0,0,0.8498256,0,0,1.110223E-16,0,0,0.8945532,0.8498256,0,0,217.1903,123.2869,0,0.8945532,-0.8945532,213.0131,50.7173,0.05830167,0.9348081,0,0,123.2869
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,49.74374,49.74374,0,0,0,49.74374,68.98859,0,7.105427E-15,0,34.3175,52.36183,49.74374,0,0,218.1842,122.3924,0,18.04433,-18.04433,193.9927,46.18864,0.05830167,54.71811,27.454,0,156.7099
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,35.45205,35.45205,0,0,0,35.45205,186.596,0,0,0,66.15212,37.31795,35.45205,0,0,238.2335,104.3481,28.83418,0,28.83418,221.3472,52.70161,0.05828133,38.99725,52.9217,0,170.5002
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,10.60633,10.60633,0,-1,0,10.60633,778.3961,0,0,0,82.5593,11.16456,10.60633,0,0,209.3993,130.2988,71.39473,0,71.39473,289.0782,68.828,0.05823103,11.66697,66.04743,0,212.8581
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,16.90425,16.90425,0,0,0,16.90425,594.4324,0,0,0,100.4843,17.79395,16.90425,0,0,138.0046,194.5541,82.69038,0,82.69038,367.5252,87.50581,0.05817288,18.59467,80.38746,0,295.0384
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,2.21821,2.21821,0,0,0,2.21821,4891.406,50.85249,0,0,108.5017,2.334958,2.21821,0,0,55.31422,268.9754,55.31422,0,55.31422,420.0009,100,0.05813405,2.440032,86.80134,0,377.4771
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,12.00337,12.00337,0,0,0,12.00337,942.1041,100.4491,0,0,113.0842,12.63513,12.00337,0,0,0,318.7582,0,0,0,420.0009,100,0.05813405,13.20371,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05813405,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,9.036046,9.036046,0,-1,0,9.036046,1032.762,83.80925,0,0,93.32088,9.511627,9.036046,0,0,0,318.7582,0,0,0,420.0009,100,0.05813405,9.939651,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05813405,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,20.58945,20.58945,0,0,0,20.58945,250.5947,29.92296,0,0,51.59607,21.67311,20.58945,0,0,0,318.7582,0,0,0,420.0009,100,0.05813405,22.6484,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,42.47079,42.47079,0,0,0,42.47079,53.69066,0,0,0,22.80285,44.70609,42.47079,0,0,0,318.7582,0,21.90325,-21.90325,396.9128,94.50285,0.05813405,46.71787,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,38.069,38.069,0,0,0,38.069,0,0,0,0,0,40.07263,38.069,0,0,24.33694,296.855,0,40.07263,-40.07263,354.6725,84.44567,0.05813405,41.8759,0,0,296.855
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,25.2813,25.2813,0,-1,0,25.2813,0,0,3.552714E-15,0,0,26.61189,25.2813,0,0,68.86208,256.7823,0,26.61189,-26.61189,326.6211,77.76678,0.05813405,27.80943,0,0,256.7823
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,8.943931,8.943931,0,-1,0,8.943931,0,0,0,0,0,9.414664,8.943931,0,0,98.43085,230.1705,0,9.414664,-9.414664,316.6972,75.40395,0.05813405,9.838324,0,0,230.1705
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,21.61328,21.61328,0,-1,0,21.61328,0,0,0,0,0,22.75082,21.61328,0,0,108.8916,220.7558,0,22.75082,-22.75082,292.7157,69.69408,0.05813405,23.77461,0,0,220.7558
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,12.78144,12.78144,0,-1,0,12.78144,0,0,1.776357E-15,0,0,13.45415,12.78144,0,0,134.1703,198.005,0,13.45415,-13.45415,278.5338,66.31744,0.05813405,14.05959,0,0,198.005
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1193,184.5508,0,0,0,278.5338,66.31744,0.05813405,0,0,0,184.5508
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1193,184.5508,0,0,0,278.5338,66.31744,0.05813405,0,0,0,184.5508
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,11.76848,11.76848,0,-1,0,11.76848,0,0,1.776357E-15,0,0,12.38787,11.76848,0,0,149.1193,184.5508,0,12.38787,-12.38787,265.4759,63.20841,0.05813405,12.94533,0,0,184.5508
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,26.83351,26.83351,0,-1,0,26.83351,0,0,3.552714E-15,0,0,28.2458,26.83351,0,0,162.8836,172.1629,0,28.2458,-28.2458,235.7022,56.11945,0.05813405,29.51686,0,0,172.1629
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,19.28467,19.28467,0,-1,0,19.28467,0,0,3.552714E-15,0,0,20.29966,19.28467,0,0,194.2679,143.9171,0,20.29966,-20.29966,214.3044,51.02477,0.05813405,21.21314,0,0,143.9171
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,19.47424,19.47424,0,-1,0,19.47424,0,0,0,0,0,20.4992,19.47424,0,0,216.823,123.6175,0,20.4992,-20.4992,192.6964,45.88,0.05813405,21.42166,0,0,123.6175
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.18867,27.18867,0,0,0,27.18867,0,0,0,0,0,28.61965,27.18867,0,0,239.5999,103.1183,0,28.61965,-28.61965,162.5286,38.69722,0.05813405,29.90754,0,0,103.1183
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.3995,74.49863,0,0,0,162.5286,38.69722,0.05813405,0,0,0,74.49863
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,42.11892,42.11892,0,0,0,42.11892,66.52248,0,0,0,28.01855,44.3357,42.11892,0,0,271.3995,74.49863,0,16.31715,-16.31715,145.3288,34.60204,0.05813405,46.33081,22.41484,0,102.5172
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,24.5416,24.5416,0,0,0,24.5416,190.231,0,0,0,46.68573,25.83326,24.5416,0,0,289.5297,58.18148,20.85246,0,20.85246,165.1112,39.31211,0.05811942,26.99576,37.34858,0,104.8672
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,10.7331,10.7331,0,-1,0,10.7331,534.867,0,0,0,57.40781,11.298,10.7331,0,0,268.6772,76.9487,46.10981,0,46.10981,208.8548,49.72724,0.0580871,11.80641,45.92624,0,134.3565
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,222.5674,118.4475,71.97926,0,71.97926,277.1404,65.98566,0.05803673,0,57.5834,0,190.4268
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,37.7416,37.7416,0,0,0,37.7416,285.0056,0,0,0,107.5657,39.728,37.7416,0,0,150.5882,183.2289,67.83768,0,67.83768,341.4968,81.3086,0.05798933,41.51576,86.05254,0,290.7945
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,15.79029,15.79029,0,0,0,15.79029,693.5489,10.14151,0,0,109.5134,16.62136,15.79029,0,0,82.7505,244.2828,82.7505,0,82.7505,420.0009,100,0.05793162,17.36932,87.61069,0,353.7961
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,19.31905,19.31905,0,0,0,19.31905,456.0654,67.77168,0,0,88.10752,20.33584,19.31905,0,0,0,318.7582,0,0,0,420.0009,100,0.05793162,21.25096,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,2.431284,2.431284,0,-1,0,2.431284,3091.536,72.60477,0,0,75.16402,2.559247,2.431284,0,0,0,318.7582,0,0,0,420.0009,100,0.05793162,2.674412,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,41.59479,41.59479,0,0,0,41.59479,158.7266,22.23802,0,0,66.02201,43.78399,41.59479,0,0,0,318.7582,0,0,0,420.0009,100,0.05793162,45.75427,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05793162,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,18.34023,18.34023,0,0,0,18.34023,97.81686,0,0,0,17.93984,19.3055,18.34023,0,0,0,318.7582,0,1.365669,-1.365669,418.5613,99.65725,0.05793162,20.17425,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,5.918568,5.918568,0,0,0,5.918568,0,0,0,0,0,6.230072,5.918568,0,0,1.517409,317.3925,0,6.230072,-6.230072,411.9942,98.09367,0.05793162,6.510425,0,0,317.3925
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,16.00897,16.00897,0,-1,0,16.00897,0,0,0,0,0,16.85155,16.00897,0,0,8.439712,311.1625,0,16.85155,-16.85155,394.2311,93.86436,0.05793162,17.60987,0,0,311.1625
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16365,294.3109,0,0,0,394.2311,93.86436,0.05793162,0,0,0,294.3109
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16365,294.3109,0,0,0,394.2311,93.86436,0.05793162,0,0,0,294.3109
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,17.43632,17.43632,0,-1,0,17.43632,0,0,3.552714E-15,0,0,18.35402,17.43632,0,0,27.16365,294.3109,0,18.35402,-18.35402,374.8843,89.25799,0.05793162,19.17995,0,0,294.3109
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.55701,275.9569,0,0,0,374.8843,89.25799,0.05793162,0,0,0,275.9569
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,5.198268,5.198268,0,-1,0,5.198268,0,0,8.881784E-16,0,0,5.471861,5.198268,0,0,47.55701,275.9569,0,5.471861,-5.471861,369.1165,87.8847,0.05793162,5.718095,0,0,275.9569
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.20712,27.20712,0,-1,0,27.20712,0,0,3.552714E-15,0,0,28.63907,27.20712,0,0,53.63685,270.485,0,28.63907,-28.63907,338.9282,80.69704,0.05793162,29.92783,0,0,270.485
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.00335,26.00335,0,-1,0,26.00335,0,0,3.552714E-15,0,0,27.37195,26.00335,0,0,85.45805,241.846,0,27.37195,-27.37195,310.0757,73.82739,0.05793162,28.60369,0,0,241.846
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,17.68213,17.68213,0,-1,0,17.68213,0,0,0,0,0,18.61277,17.68213,0,0,115.8713,214.474,0,18.61277,-18.61277,290.4561,69.15607,0.05793162,19.45035,0,0,214.474
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,18.13066,18.13066,0,-1,0,18.13066,0,0,0,0,0,19.0849,18.13066,0,0,136.5522,195.8613,0,19.0849,-19.0849,270.3388,64.36626,0.05793162,19.94372,0,0,195.8613
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.7576,176.7764,0,0,0,270.3388,64.36626,0.05793162,0,0,0,176.7764
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,8.503414,8.503414,0,0,0,8.503414,0,0,0,0,0,8.950962,8.503414,0,0,157.7576,176.7764,0,8.950962,-8.950962,260.9037,62.1198,0.05793162,9.353756,0,0,176.7764
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,46.78773,46.78773,0,0,0,46.78773,59.33344,0,7.105427E-15,0,27.76077,49.25024,46.78773,0,0,167.7031,167.8254,0,21.48947,-21.48947,238.2518,56.7265,0.05793162,51.46651,22.20862,0,195.5862
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,13.76176,13.76176,0,0,0,13.76176,339.1121,0,0,0,46.66779,14.48606,13.76176,0,0,191.5803,146.3359,32.18173,0,32.18173,268.782,63.9956,0.05790921,15.13794,37.33423,0,193.0037
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,27.92462,27.92462,0,-1,0,27.92462,293.7979,0,0,0,82.04195,29.39434,27.92462,0,0,159.3986,175.2995,52.64761,0,52.64761,318.728,75.88746,0.05787258,30.71709,65.63356,0,257.3414
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,9.907772,9.907772,0,0,0,9.907772,1033.006,0,0,0,102.3479,10.42923,9.907772,0,0,106.751,222.6823,91.91866,0,91.91866,405.9297,96.64973,0.05780875,10.89855,81.87832,0,325.0302
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,13.56386,13.56386,0,0,0,13.56386,788.2191,77.80283,0,0,106.9129,14.27774,13.56386,0,0,14.83233,305.4091,14.83233,0,14.83233,420.0009,100,0.05779846,14.92024,85.53032,0,412.322
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,46.68158,46.68158,0,0,0,46.68158,220.3265,53.71338,0,0,102.8519,49.13851,46.68158,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,51.34974,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,26.81684,26.81684,0,-1,0,26.81684,287.3907,48.84085,0,0,77.06911,28.22826,26.81684,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,29.49853,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,3.517028,3.517028,0,0,0,3.517028,1854.522,61.52192,0,0,65.22405,3.702135,3.517028,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,3.868731,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,8.846963,8.846963,0,0,0,8.846963,446.4109,30.18121,0,0,39.4938,9.312593,8.846963,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,9.73166,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,4.74329,4.74329,0,0,0,4.74329,286.862,8.613762,0,0,13.6067,4.992938,4.74329,0,0,0,318.7582,0,0,0,420.0009,100,0.05779846,5.217619,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,24.49582,24.49582,0,0,0,24.49582,0,0,3.552714E-15,0,0,25.78507,24.49582,0,0,0,318.7582,0,25.78507,-25.78507,392.821,93.52862,0.05779846,26.9454,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.01614,33.01614,0,-1,0,33.01614,0,0,0,0,0,34.75383,33.01614,0,0,28.65008,292.9731,0,34.75383,-34.75383,356.1872,84.80631,0.05779846,36.31776,0,0,292.9731
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,2.697844,2.697844,0,-1,0,2.697844,0,0,0,0,0,2.839836,2.697844,0,0,67.26545,258.2193,0,2.839836,-2.839836,353.1938,84.09359,0.05779846,2.967629,0,0,258.2193
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,3.500758,3.500758,0,-1,0,3.500758,0,0,4.440892E-16,0,0,3.685008,3.500758,0,0,70.42082,255.3795,0,3.685008,-3.685008,349.3094,83.16875,0.05779846,3.850833,0,0,255.3795
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,21.19711,21.19711,0,-1,0,21.19711,0,0,0,0,0,22.31275,21.19711,0,0,74.51527,251.6945,0,22.31275,-22.31275,325.7897,77.56883,0.05779846,23.31682,0,0,251.6945
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.30721,229.3817,0,0,0,325.7897,77.56883,0.05779846,0,0,0,229.3817
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.30721,229.3817,0,0,0,325.7897,77.56883,0.05779846,0,0,0,229.3817
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,14.26419,14.26419,0,-1,0,14.26419,0,0,1.776357E-15,0,0,15.01493,14.26419,0,0,99.30721,229.3817,0,15.01493,-15.01493,309.9626,73.80048,0.05779846,15.69061,0,0,229.3817
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,3.615599,3.615599,0,-1,0,3.615599,0,0,4.440892E-16,0,0,3.805894,3.615599,0,0,115.9905,214.3668,0,3.805894,-3.805894,305.9508,72.84529,0.05779846,3.977159,0,0,214.3668
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,9.352533,9.352533,0,-1,0,9.352533,0,0,0,0,0,9.844771,9.352533,0,0,120.2192,210.5609,0,9.844771,-9.844771,295.5735,70.37451,0.05779846,10.28779,0,0,210.5609
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,11.99384,11.99384,0,-1,0,11.99384,0,0,1.776357E-15,0,0,12.62509,11.99384,0,0,131.1579,200.7161,0,12.62509,-12.62509,282.2655,67.20595,0.05779846,13.19322,0,0,200.7161
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.1858,188.091,0,0,0,282.2655,67.20595,0.05779846,0,0,0,188.091
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,6.101954,6.101954,0,0,0,6.101954,0,0,8.881784E-16,0,0,6.423109,6.101954,0,0,145.1858,188.091,0,6.423109,-6.423109,275.495,65.59391,0.05779846,6.712149,0,0,188.091
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,152.3225,181.6679,21.16184,0,21.16184,295.5709,70.37387,0.05778378,0,16.92947,0,202.8298
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,5.19898,5.19898,0,0,0,5.19898,319.3486,0,0,0,16.60287,5.472611,5.19898,0,0,131.1607,200.7136,11.13026,0,11.13026,306.1299,72.88794,0.05777607,5.718878,13.2823,0,217.3165
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,24.40745,24.40745,0,-1,0,24.40745,173.0131,0,0,0,42.2281,25.69206,24.40745,0,0,120.0304,210.7308,16.53604,0,16.53604,321.8174,76.62304,0.05776461,26.8482,33.78248,0,252.9589
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,34.33189,34.33189,0,0,0,34.33189,139.7761,0,0,0,47.98779,36.13883,34.33189,0,0,103.4944,225.6133,11.84896,0,11.84896,333.0583,79.29945,0.05775641,37.76508,38.39023,0,273.601
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,44.6903,44.6903,0,0,0,44.6903,29.32085,0,0,0,13.10358,47.04242,44.6903,0,0,91.64545,236.2773,0,33.93885,-33.93885,297.2836,70.78168,0.05775641,49.15933,10.48286,0,249.3809
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,53.71097,53.71097,0,0,0,53.71097,131.6644,0,0,0,70.71822,56.53786,53.71097,0,0,129.3553,202.3385,14.18036,0,14.18036,310.7363,73.98469,0.05774659,59.08207,56.57458,0,273.0567
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,27.24024,27.24024,0,0,0,27.24024,143.3419,0,0,0,39.04668,28.67394,27.24024,0,0,115.1749,215.1008,10.37274,0,10.37274,320.5768,76.32764,0.05773941,29.96427,31.23735,0,254.1475
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,27.13546,27.13546,0,-1,0,27.13546,127.4569,0,0,0,34.58601,28.56364,27.13546,0,0,104.8022,224.4363,6.022368,0,6.022368,326.2901,77.68796,0.05773524,29.849,27.66881,0,259.0223
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,43.28656,43.28656,0,0,0,43.28656,23.07421,0,0,0,9.988031,45.5648,43.28656,0,0,98.77982,229.8564,0,35.57677,-35.57677,288.7889,68.75912,0.05773524,47.61522,7.990425,0,239.8444
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,138.3096,194.2796,9.899462,0,9.899462,298.1803,70.99517,0.05772839,0,7.919569,0,204.1791
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,7.862064,7.862064,0,0,0,7.862064,27.30048,0,8.881784E-16,0,2.146381,8.275857,7.862064,0,0,128.4101,203.1891,0,6.129476,-6.129476,291.7193,69.45683,0.05772839,8.648271,1.717105,0,205.3355
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,16.56134,16.56134,0,0,0,16.56134,0,0,0,0,0,17.43299,16.56134,0,0,135.2206,197.0597,0,17.43299,-17.43299,273.3433,65.08161,0.05772839,18.21747,0,0,197.0597
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,13.10563,13.10563,0,-1,0,13.10563,0,0,0,0,0,13.7954,13.10563,0,0,154.5906,179.6267,0,13.7954,-13.7954,258.8017,61.61932,0.05772839,14.4162,0,0,179.6267
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9188,165.8313,0,0,0,258.8017,61.61932,0.05772839,0,0,0,165.8313
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,53.48634,53.48634,0,-1,0,53.48634,0,0,7.105427E-15,0,0,56.30141,53.48634,0,0,169.9188,165.8313,0,56.30141,-56.30141,199.4548,47.48914,0.05772839,58.83498,0,0,165.8313
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.476,109.5299,0,0,0,199.4548,47.48914,0.05772839,0,0,0,109.5299
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,13.01407,13.01407,0,-1,0,13.01407,0,0,0,0,0,13.69902,13.01407,0,0,232.476,109.5299,0,13.69902,-13.69902,185.0147,44.05104,0.05772839,14.31547,0,0,109.5299
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.82033,37.82033,0,-1,0,37.82033,0,0,7.105427E-15,0,0,39.81087,37.82033,0,0,247.6971,95.83084,0,39.81087,-39.81087,143.0504,34.05955,0.05772839,41.60236,0,0,95.83084
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,6.745655,6.745655,0,-1,0,6.745655,0,0,8.881784E-16,0,0,7.100689,6.745655,0,0,291.9314,56.01997,0,7.100689,-7.100689,135.5656,32.27746,0.05772839,7.42022,0,0,56.01997
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.821,48.91928,0,0,0,135.5656,32.27746,0.05772839,0,0,0,48.91928
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.022288,2.022288,0,-1,0,2.022288,0,0,4.440892E-16,0,0,2.128724,2.022288,0,0,299.821,48.91928,0,2.128724,-2.128724,133.3217,31.74321,0.05772839,2.224517,0,0,48.91928
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1863,46.79055,0,0,0,133.3217,31.74321,0.05772839,0,0,0,46.79055
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,41.05422,41.05422,20.25,0,7.39125,41.05422,0,0,7.105427E-15,0,0,21.89918,20.80422,0,0,302.1863,46.79055,0,21.89918,-21.89918,110.238,26.24709,0.05772839,45.15965,0,81,46.79055
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,14.60304,14.60304,81,0,22.761,14.60304,0,0,0,0,0,0,0,66.39696,63.07711,326.5187,24.89137,63.07711,0,63.07711,170.0782,40.49472,0.05788929,16.06335,0,81,24.89137
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,37.98418,37.98418,81,0,22.761,37.98418,41.37802,0,0,0,15.7171,0,0,43.01582,40.86503,263.4416,81.66077,56.58213,0,56.58213,223.7567,53.2753,0.05804503,41.7826,12.57368,81,97.37788
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,206.8595,132.5847,97.66501,0,97.66501,316.4099,75.33553,0.05815222,0,23.17201,81,161.5497
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,22.78491,22.78491,0,-1,0,22.78491,226.7674,0,0,0,51.66873,23.98411,22.78491,0,0,109.1945,220.4832,27.68462,0,27.68462,342.6738,81.58884,0.05813298,25.0634,41.33498,0,272.1519
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,81.50986,245.3994,77.01897,0,77.01897,415.7404,98.98561,0.05807953,0,61.61517,0,322.4183
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,77.4219,0,0,81.91279,0,0,0,0,4.490888,314.7164,4.490888,0,4.490888,420.0009,100,0.05807642,0,65.53023,0,396.6292
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05807642,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,4.236795,4.236795,0,0,0,4.236795,2065.901,83.06821,0,0,87.528,4.459784,4.236795,0,0,0,318.7582,0,0,0,420.0009,100,0.05807642,4.660474,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,37.08571,37.08571,0,-1,0,37.08571,244.226,51.53535,0,0,90.57294,39.03759,37.08571,0,0,0,318.7582,0,0,0,420.0009,100,0.05807642,40.79428,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,16.45574,16.45574,0,0,0,16.45574,424.6618,52.55941,0,0,69.88124,17.32183,16.45574,0,0,0,318.7582,0,0,0,420.0009,100,0.05807642,18.10131,55.90499,0,388.6395
