Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,20.51396,20.51396,0,0,0,20.51396,152.7345,9.738253,0,0,31.33189,21.59364,20.51396,0,0,0,318.7582,0,0,0,420.0009,100,0.05807642,22.56535,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,42.736,42.736,0,0,0,42.736,33.82788,0,0,0,14.45668,44.98526,42.736,0,0,0,318.7582,0,30.52858,-30.52858,387.8209,92.33812,0.05807642,47.0096,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.99323,49.99323,0,0,0,49.99323,0,0,7.105427E-15,0,0,52.62445,49.99323,0,0,33.92065,288.2296,0,52.62445,-52.62445,332.3499,79.13076,0.05807642,54.99255,0,0,288.2296
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,12.07977,12.07977,0,-1,0,12.07977,0,0,1.776357E-15,0,0,12.71555,12.07977,0,0,92.39226,235.6052,0,12.71555,-12.71555,318.9465,75.93948,0.05807642,13.28775,0,0,235.6052
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,14.78262,14.78262,0,-1,0,14.78262,0,0,1.776357E-15,0,0,15.56065,14.78262,0,0,106.5206,222.8896,0,15.56065,-15.56065,302.5441,72.03417,0.05807642,16.26088,0,0,222.8896
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,12.68038,12.68038,0,-1,0,12.68038,0,0,0,0,0,13.34776,12.68038,0,0,123.8103,207.329,0,13.34776,-13.34776,288.4743,68.68423,0.05807642,13.94841,0,0,207.329
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,9.449213,9.449213,0,-1,0,9.449213,0,0,0,0,0,9.946541,9.449213,0,0,138.6411,193.9812,0,9.946541,-9.946541,277.9897,66.1879,0.05807642,10.39413,0,0,193.9812
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,21.5297,21.5297,0,-1,0,21.5297,0,0,3.552714E-15,0,0,22.66284,21.5297,0,0,149.6928,184.0347,0,22.66284,-22.66284,254.101,60.50012,0.05807642,23.68267,0,0,184.0347
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.92864,36.92864,0,-1,0,36.92864,0,0,0,0,0,38.87225,36.92864,0,0,174.8737,161.3718,0,38.87225,-38.87225,213.1261,50.7442,0.05807642,40.62151,0,0,161.3718
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,17.85941,17.85941,0,-1,0,17.85941,0,0,0,0,0,18.79938,17.85941,0,0,218.0652,122.4996,0,18.79938,-18.79938,193.3098,46.02605,0.05807642,19.64536,0,0,122.4996
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,15.53376,15.53376,0,-1,0,15.53376,0,0,3.552714E-15,0,0,16.35133,15.53376,0,0,238.9534,103.7002,0,16.35133,-16.35133,176.074,41.92229,0.05807642,17.08714,0,0,103.7002
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,9.515064,9.515064,0,-1,0,9.515064,0,0,1.776357E-15,0,0,10.01586,9.515064,0,0,257.1215,87.34888,0,10.01586,-10.01586,165.5163,39.40857,0.05807642,10.46657,0,0,87.34888
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.2502,77.33302,0,0,0,165.5163,39.40857,0.05807642,0,0,0,77.33302
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,4.58768,4.58768,0,0,0,4.58768,0,0,8.881784E-16,0,0,4.829137,4.58768,0,0,268.2502,77.33302,0,4.829137,-4.829137,160.426,38.19658,0.05807642,5.046448,0,0,77.33302
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,5.07322,5.07322,0,0,0,5.07322,0,0,8.881784E-16,0,0,5.340232,5.07322,0,0,273.6159,72.50389,0,5.340232,-5.340232,154.7969,36.85633,0.05807642,5.580542,0,0,72.50389
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,279.5495,67.16366,13.66081,0,13.66081,167.7567,39.94198,0.05806695,0,10.92865,0,80.82447
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,23.94523,23.94523,0,0,0,23.94523,86.54842,0,3.552714E-15,0,20.72421,25.2055,23.94523,0,0,265.8887,79.45839,0,4.481287,-4.481287,163.033,38.8173,0.05806695,26.33975,16.57937,0,100.1826
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,23.48631,23.48631,0,-1,0,23.48631,118.9991,0,0,0,27.9485,24.72244,23.48631,0,0,270.8679,74.9771,3.226062,0,3.226062,166.0935,39.54599,0.05806471,25.83495,22.3588,0,102.9256
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,16.94653,16.94653,0,0,0,16.94653,80.91404,0,0,0,13.71212,17.83845,16.94653,0,0,267.6418,77.88055,0,4.126329,-4.126329,161.744,38.51039,0.05806471,18.64118,10.96969,0,91.59267
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,272.2267,73.75423,59.78931,0,59.78931,218.4651,52.01539,0.0580233,0,47.83144,0,133.5435
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,26.37816,26.37816,0,0,0,26.37816,151.3815,0,0,0,39.93167,27.76649,26.37816,0,0,212.4374,127.5646,12.16518,0,12.16518,230.006,54.76322,0.05801489,29.01598,31.94533,0,167.4963
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,35.7004,35.7004,0,0,0,35.7004,85.77361,0,0,0,30.62152,37.57936,35.7004,0,0,200.2722,138.5133,0,6.957845,-6.957845,222.6718,53.01698,0.05801489,39.27044,24.49722,0,169.1348
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,208.0031,131.5554,57.9353,0,57.9353,277.634,66.1032,0.05797483,0,46.34824,0,189.4907
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,47.43008,47.43008,0,0,0,47.43008,97.19751,0,0,0,46.10086,49.92641,47.43008,0,0,150.0678,183.6972,0,3.825543,-3.825543,273.6015,65.14309,0.05797483,52.17309,36.88069,0,229.798
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,38.98111,38.98111,0,0,0,38.98111,58.19208,0,0,0,22.68392,41.03274,38.98111,0,0,154.3184,179.8716,0,18.34883,-18.34883,254.2602,60.53801,0.05797483,42.87922,18.14713,0,202.5556
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,21.70077,21.70077,0,0,0,21.70077,24.52337,0,0,0,5.321761,22.84292,21.70077,0,0,174.706,161.5228,0,17.52115,-17.52115,235.7912,56.14066,0.05797483,23.87085,4.257409,0,166.8446
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,29.68621,29.68621,0,0,0,29.68621,0,0,3.552714E-15,0,0,31.24864,29.68621,0,0,194.174,144.0017,0,31.24864,-31.24864,202.8523,48.29807,0.05797483,32.65483,0,0,144.0017
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8947,112.753,0,0,0,202.8523,48.29807,0.05797483,0,0,0,112.753
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,15.63534,15.63534,0,-1,0,15.63534,0,0,3.552714E-15,0,0,16.45825,15.63534,0,0,228.8947,112.753,0,16.45825,-16.45825,185.5038,44.16748,0.05797483,17.19887,0,0,112.753
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,21.76291,21.76291,0,-1,0,21.76291,0,0,0,0,0,22.90833,21.76291,0,0,247.1816,96.29478,0,22.90833,-22.90833,161.3563,38.41808,0.05797483,23.9392,0,0,96.29478
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,6.920071,6.920071,0,-1,0,6.920071,0,0,0,0,0,7.284285,6.920071,0,0,272.6353,73.38644,0,7.284285,-7.284285,153.678,36.58992,0.05797483,7.612078,0,0,73.38644
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,23.59678,23.59678,0,-1,0,23.59678,0,0,3.552714E-15,0,0,24.83871,23.59678,0,0,280.729,66.10217,0,24.83871,-24.83871,127.4957,30.35605,0.05797483,25.95646,0,0,66.10217
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3275,41.26345,0,0,0,127.4957,30.35605,0.05797483,0,0,0,41.26345
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,13.69512,13.69512,0,-1,0,13.69512,0,0,0,0,0,14.41592,13.69512,0,0,308.3275,41.26345,0,14.41592,-14.41592,112.2999,26.73803,0.05797483,15.06463,0,0,41.26345
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,3.903594,3.903594,0,-1,0,3.903594,0,0,4.440892E-16,0,0,4.109046,3.903594,0,0,324.3452,26.84753,0,4.109046,-4.109046,107.9686,25.70677,0.05797483,4.293954,0,0,26.84753
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,17.10639,17.10639,0,-1,0,17.10639,0,0,3.552714E-15,0,0,18.00673,17.10639,0,0,328.9108,22.73848,0,18.00673,-18.00673,88.98788,21.18755,0.05797483,18.81703,0,0,22.73848
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,16.61957,4.495171,0,-1,0,4.495171,0,0,12.1244,13.78636,0,4.731758,4.495171,0,0,348.9183,4.731758,0,4.731758,-4.731758,84.00017,20,0.05797483,18.28153,0,0,4.731758
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,4.79057,4.79057,77.10636,0,21.77591,4.79057,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05811772,5.269627,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.59817,22.59817,81,0,22.761,22.59817,0,0,0,0,0,0,0,58.40183,55.48174,285.4758,61.83,55.48174,0,55.48174,201.8093,48.04974,0.0582747,24.85799,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.3758649,0.3758649,72.69166,0,20.65899,0.3758649,3530.182,0,0,0,13.26871,0,0,72.31579,68.7,229.9941,111.7636,81.96871,0,81.96871,279.5717,66.56454,0.05839316,0.4134514,10.61497,81,125.0323
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,12.73249,12.73249,81,0,22.761,12.73249,221.5739,0,0,0,28.21187,0,0,68.26751,64.85413,148.0254,185.5354,93.06601,0,93.06601,367.8618,87.58598,0.05853141,14.00574,22.5695,81,213.7473
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,21.08656,21.08656,0,-1,0,21.08656,116.0086,0,0,0,24.46222,22.19638,21.08656,0,0,54.95935,269.2948,2.265839,0,2.265839,370.0114,88.09777,0.05852984,23.19522,19.56978,0,293.757
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,1.574975,1.574975,0,0,0,1.574975,2806.619,0,0,0,44.20355,1.657869,1.574975,0,0,52.69351,271.3341,42.54568,0,42.54568,410.3738,97.70785,0.05850028,1.732473,35.36284,0,315.5376
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,15.55245,15.55245,0,0,0,15.55245,433.7199,40.93525,0,0,67.45408,16.371,15.55245,0,0,10.14783,309.6252,10.14783,0,10.14783,420.0009,100,0.05849324,17.1077,53.96326,0,377.0793
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,32.53491,32.53491,0,0,0,32.53491,274.0291,54.90783,0,0,89.15511,34.24727,32.53491,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,35.7884,71.32409,0,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,31.38881,31.38881,0,0,0,31.38881,238.255,41.74454,0,0,74.7854,33.04085,31.38881,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,34.52769,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,23.55955,23.55955,0,-1,0,23.55955,229.9804,29.38283,0,0,54.18236,24.79953,23.55955,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,25.91551,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,13.61617,13.61617,0,0,0,13.61617,416.9637,42.44167,0,0,56.77448,14.33281,13.61617,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,14.97778,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05849324,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,32.29054,32.29054,0,0,0,32.29054,0,0,7.105427E-15,0,0,33.99004,32.29054,0,0,0,318.7582,0,33.99004,-33.99004,384.1722,91.46938,0.05849324,35.51959,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,17.01406,17.01406,0,-1,0,17.01406,0,0,3.552714E-15,0,0,17.90954,17.01406,0,0,37.76671,284.7682,0,17.90954,-17.90954,365.2939,86.97456,0.05849324,18.71547,0,0,284.7682
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.73328,27.73328,0,-1,0,27.73328,0,0,3.552714E-15,0,0,29.19293,27.73328,0,0,57.66619,266.8586,0,29.19293,-29.19293,334.5219,79.6479,0.05849324,30.50661,0,0,266.8586
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,16.85683,16.85683,0,-1,0,16.85683,0,0,3.552714E-15,0,0,17.74404,16.85683,0,0,90.10278,237.6657,0,17.74404,-17.74404,315.818,75.19461,0.05849324,18.54252,0,0,237.6657
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,15.01871,15.01871,0,-1,0,15.01871,0,0,1.776357E-15,0,0,15.80916,15.01871,0,0,109.8184,219.9217,0,15.80916,-15.80916,299.1537,71.22692,0.05849324,16.52058,0,0,219.9217
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,5.766654,5.766654,0,-1,0,5.766654,0,0,8.881784E-16,0,0,6.070163,5.766654,0,0,127.3841,204.1125,0,6.070163,-6.070163,292.7552,69.70347,0.05849324,6.34332,0,0,204.1125
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.4577,37.4577,0,-1,0,37.4577,0,0,0,0,0,39.42915,37.4577,0,0,134.1287,198.0424,0,39.42915,-39.42915,251.1932,59.80778,0.05849324,41.20347,0,0,198.0424
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,16.53674,16.53674,0,-1,0,16.53674,0,0,0,0,0,17.40709,16.53674,0,0,177.9389,158.6132,0,17.40709,-17.40709,232.8445,55.43905,0.05849324,18.19041,0,0,158.6132
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,16.33421,16.33421,0,-1,0,16.33421,0,0,3.552714E-15,0,0,17.19391,16.33421,0,0,197.2801,141.2061,0,17.19391,-17.19391,214.7205,51.12383,0.05849324,17.96763,0,0,141.2061
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.15633,22.15633,0,-1,0,22.15633,0,0,3.552714E-15,0,0,23.32245,22.15633,0,0,216.3845,124.0122,0,23.32245,-23.32245,190.1365,45.2705,0.05849324,24.37196,0,0,124.0122
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,39.36983,39.36983,0,-1,0,39.36983,0,0,7.105427E-15,0,0,41.44193,39.36983,0,0,242.2983,100.6898,0,41.44193,-41.44193,146.4529,34.86966,0.05849324,43.30681,0,0,100.6898
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.82604,22.82604,0,0,0,22.82604,0,0,0,0,0,24.02741,22.82604,0,0,288.3449,59.24783,0,24.02741,-24.02741,121.1257,28.83941,0.05849324,25.10865,0,0,59.24783
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.042,35.22041,0,0,0,121.1257,28.83941,0.05849324,0,0,0,35.22041
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,39.24516,39.24516,81,0,22.761,39.24516,83.705,0,0,0,32.85016,0,0,41.75484,39.6671,315.042,35.22041,72.51726,0,72.51726,189.9217,45.21935,0.05864542,43.16967,26.28013,81,68.07057
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,48.42298,48.42298,81,0,22.761,48.42298,132.3387,0,0,0,64.08233,0,0,32.57702,30.94817,242.5247,100.4859,95.03049,0,95.03049,280.0755,66.68451,0.05878167,53.26528,51.26587,81,164.5683
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,31.89887,31.89887,0,-1,0,31.89887,277.5548,0,0,0,88.53683,33.57775,31.89887,0,0,147.4943,186.0134,54.95908,0,54.95908,332.2143,79.09847,0.05874343,35.08876,70.82947,0,274.5502
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,20.79048,20.79048,0,0,0,20.79048,464.8164,0,0,0,96.63755,21.88472,20.79048,0,0,92.53518,235.4766,74.75284,0,74.75284,403.131,95.98338,0.05869151,22.86953,77.31004,0,332.1141
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,30.21179,30.21179,0,0,0,30.21179,273.6811,33.09973,0,0,82.68396,31.80188,30.21179,0,0,17.78234,302.7541,17.78234,0,17.78234,420.0009,100,0.05867917,33.23297,66.14716,0,385.4381
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,39.92798,39.92798,0,0,0,39.92798,211.3885,42.3737,0,0,84.40315,42.02946,39.92798,0,0,0,318.7582,0,0,0,420.0009,100,0.05867917,43.92078,67.52252,0,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,8.451876,8.451876,0,0,0,8.451876,1066.909,81.27711,0,0,90.17383,8.896711,8.451876,0,0,0,318.7582,0,0,0,420.0009,100,0.05867917,9.297064,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,31.49184,31.49184,0,-1,0,31.49184,207.0471,32.05365,0,0,65.20295,33.1493,31.49184,0,0,0,318.7582,0,0,0,420.0009,100,0.05867917,34.64102,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05867917,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,11.75798,11.75798,0,0,0,11.75798,300.299,22.93227,0,0,35.30909,12.37682,11.75798,0,0,0,318.7582,0,0,0,420.0009,100,0.05867917,12.93378,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,29.6406,29.6406,0,0,0,29.6406,68.46438,0,3.552714E-15,0,20.29325,31.20063,29.6406,0,0,0,318.7582,0,10.90738,-10.90738,408.5034,97.26254,0.05867917,32.60466,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,26.005,26.005,0,0,0,26.005,0,0,3.552714E-15,0,0,27.37368,26.005,0,0,12.11931,307.8509,0,27.37368,-27.37368,379.649,90.39245,0.05867917,28.6055,0,0,307.8509
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,26.62586,26.62586,0,-1,0,26.62586,0,0,3.552714E-15,0,0,28.02722,26.62586,0,0,42.53451,280.4772,0,28.02722,-28.02722,350.1058,83.35835,0.05867917,29.28844,0,0,280.4772
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,17.37579,17.37579,0,-1,0,17.37579,0,0,3.552714E-15,0,0,18.29031,17.37579,0,0,73.67587,252.45,0,18.29031,-18.29031,330.8261,78.76796,0.05867917,19.11337,0,0,252.45
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.52239,26.52239,0,-1,0,26.52239,0,0,0,0,0,27.9183,26.52239,0,0,93.99843,234.1596,0,27.9183,-27.9183,301.3976,71.76119,0.05867917,29.17463,0,0,234.1596
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,32.63368,32.63368,0,-1,0,32.63368,0,0,7.105427E-15,0,0,34.35124,32.63368,0,0,125.0188,206.2413,0,34.35124,-34.35124,265.1882,63.13993,0.05867917,35.89705,0,0,206.2413
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,24.3888,24.3888,0,-1,0,24.3888,0,0,0,0,0,25.67242,24.3888,0,0,163.1868,171.8901,0,25.67242,-25.67242,238.1271,56.69682,0.05867917,26.82767,0,0,171.8901
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7117,146.2177,0,0,0,238.1271,56.69682,0.05867917,0,0,0,146.2177
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.22332,41.22332,0,-1,0,41.22332,0,0,0,0,0,43.39296,41.22332,0,0,191.7117,146.2177,0,43.39296,-43.39296,192.3869,45.80632,0.05867917,45.34565,0,0,146.2177
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9261,102.8247,0,0,0,192.3869,45.80632,0.05867917,0,0,0,102.8247
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.17718,20.17718,0,-1,0,20.17718,0,0,3.552714E-15,0,0,21.23913,20.17718,0,0,239.9261,102.8247,0,21.23913,-21.23913,169.9989,40.47585,0.05867917,22.19489,0,0,102.8247
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,27.28656,27.28656,0,-1,0,27.28656,0,0,3.552714E-15,0,0,28.7227,27.28656,0,0,263.5252,81.58558,0,28.7227,-28.7227,139.7225,33.2672,0.05867917,30.01522,0,0,81.58558
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,12.12006,12.12006,0,0,0,12.12006,0,0,1.776357E-15,0,0,12.75796,12.12006,0,0,295.4393,52.86288,0,12.75796,-12.75796,126.2745,30.06529,0.05867917,13.33207,0,0,52.86288
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.6148,40.10492,0,0,0,126.2745,30.06529,0.05867917,0,0,0,40.10492
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,37.38506,37.38506,0,0,0,37.38506,79.10343,7.105427E-15,0,0,29.57286,39.35269,37.38506,0,0,309.6148,40.10492,0,9.77983,-9.77983,115.9656,27.61081,0.05867917,41.12356,23.65829,0,69.67778
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,67.05137,67.05137,81,0,22.761,67.05137,100.2966,0,0,0,67.25026,0,0,13.94863,13.2512,320.4813,30.32509,80.50146,0,80.50146,192.336,45.79419,0.05882508,73.75651,53.80021,81,97.57535
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,14.68327,14.68327,0,-1,0,14.68327,602.8727,0,0,0,88.52142,15.45607,14.68327,0,0,239.9798,102.7764,73.06535,0,73.06535,261.6519,62.29794,0.05877436,16.1516,70.81714,0,191.2978
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,17.77718,17.77718,0,0,0,17.77718,542.6004,0,0,0,96.45907,18.71283,17.77718,0,0,166.9145,168.5352,77.74624,0,77.74624,335.4084,79.85899,0.05872048,19.5549,77.16725,0,264.9943
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,9.383858,9.383858,0,0,0,9.383858,1225.565,15.95928,0,0,115.0052,9.877746,9.383858,0,0,89.16822,238.5068,89.16822,0,89.16822,420.0009,100,0.05865882,10.32224,92.00419,0,353.5121
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,45.21204,45.21204,0,0,0,45.21204,277.9113,78.05774,0,0,125.6494,47.59162,45.21204,0,0,0,318.7582,0,0,0,420.0009,100,0.05865882,49.73324,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,11.96105,11.96105,0,0,0,11.96105,1020.368,109.4562,0,0,122.0468,12.59058,11.96105,0,0,0,318.7582,0,0,0,420.0009,100,0.05865882,13.15716,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,12.13127,12.13127,0,-1,0,12.13127,857.1397,91.21219,0,0,103.9819,12.76976,12.13127,0,0,0,318.7582,0,0,0,420.0009,100,0.05865882,13.3444,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,22.60268,22.60268,0,0,0,22.60268,358.0773,57.14278,0,0,80.93508,23.7923,22.60268,0,0,0,318.7582,0,0,0,420.0009,100,0.05865882,24.86295,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,13.52593,13.52593,0,0,0,13.52593,368.4052,35.59241,0,0,49.83023,14.23782,13.52593,0,0,0,318.7582,0,0,0,420.0009,100,0.05865882,14.87852,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,21.62031,21.62031,0,0,0,21.62031,88.83932,0,0,0,19.20734,22.75822,21.62031,0,0,0,318.7582,0,3.550886,-3.550886,416.2579,99.10882,0.05865882,23.78234,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,5.049292,5.049292,0,0,0,5.049292,0,0,0,0,0,5.315044,5.049292,0,0,3.945429,315.2073,0,5.315044,-5.315044,410.6553,97.77488,0.05865882,5.554221,0,0,315.2073
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,20.78125,20.78125,0,-1,0,20.78125,0,0,3.552714E-15,0,0,21.875,20.78125,0,0,9.851033,309.8923,0,21.875,-21.875,387.597,92.28483,0.05865882,22.85938,0,0,309.8923
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,11.77522,11.77522,0,-1,0,11.77522,0,0,1.776357E-15,0,0,12.39497,11.77522,0,0,34.15659,288.0173,0,12.39497,-12.39497,374.5316,89.17401,0.05865882,12.95274,0,0,288.0173
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.9571,38.9571,0,-1,0,38.9571,0,0,7.105427E-15,0,0,41.00747,38.9571,0,0,47.92878,275.6223,0,41.00747,-41.00747,331.3059,78.88221,0.05865882,42.8528,0,0,275.6223
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,31.74259,31.74259,0,-1,0,31.74259,0,0,3.552714E-15,0,0,33.41325,31.74259,0,0,93.49263,234.6149,0,33.41325,-33.41325,296.0853,70.49635,0.05865882,34.91685,0,0,234.6149
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,17.21606,17.21606,0,-1,0,17.21606,0,0,0,0,0,18.12217,17.21606,0,0,130.6185,201.2016,0,18.12217,-18.12217,276.9828,65.94817,0.05865882,18.93767,0,0,201.2016
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.95177,29.95177,0,-1,0,29.95177,0,0,3.552714E-15,0,0,31.52818,29.95177,0,0,150.7542,183.0794,0,31.52818,-31.52818,243.7492,58.03541,0.05865882,32.94695,0,0,183.0794
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.11382,33.11382,0,-1,0,33.11382,0,0,0,0,0,34.85665,33.11382,0,0,185.7855,151.5513,0,34.85665,-34.85665,207.0071,49.2873,0.05865882,36.4252,0,0,151.5513
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5151,116.6946,0,0,0,207.0071,49.2873,0.05865882,0,0,0,116.6946
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.03235,34.03235,0,-1,0,34.03235,0,0,7.105427E-15,0,0,35.82352,34.03235,0,0,224.5151,116.6946,0,35.82352,-35.82352,169.2458,40.29653,0.05865882,37.43559,0,0,116.6946
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.3191,80.87108,0,0,0,169.2458,40.29653,0.05865882,0,0,0,80.87108
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,11.32118,11.32118,0,0,0,11.32118,0,0,1.776357E-15,0,0,11.91704,11.32118,0,0,264.3191,80.87108,0,11.91704,-11.91704,156.6841,37.30567,0.05865882,12.4533,0,0,80.87108
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,11.23903,11.23903,0,0,0,11.23903,0,0,1.776357E-15,0,0,11.83056,11.23903,0,0,277.5602,68.95404,0,11.83056,-11.83056,144.2136,34.3365,0.05865882,12.36294,0,0,68.95404
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,1.651453,1.651453,0,0,0,1.651453,2263.624,0,0,0,37.38267,1.738371,1.651453,0,0,290.7053,57.12348,35.6443,0,35.6443,178.0288,42.38771,0.0586342,1.816598,29.90614,0,94.50615
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,37.04763,37.04763,0,0,0,37.04763,189.3938,0,0,0,70.16591,38.9975,37.04763,0,0,255.061,89.20335,31.16841,0,31.16841,207.5977,49.42793,0.05861269,40.75239,56.13273,0,159.3693
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,31.18089,31.18089,0,-1,0,31.18089,303.2224,0,0,0,94.54741,32.82198,31.18089,0,0,223.8926,117.2549,61.72543,0,61.72543,266.1556,63.37025,0.05857015,34.29897,75.63793,0,211.8023
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,24.27269,24.27269,0,0,0,24.27269,477.0314,0,0,0,115.7883,25.5502,24.27269,0,0,162.1671,172.8078,90.23815,0,90.23815,351.763,83.75293,0.05850806,26.69995,92.63068,0,288.5962
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,6.018897,6.018897,0,0,0,6.018897,2054.389,45.3869,0,0,123.6516,6.335681,6.018897,0,0,71.92899,254.0221,71.92899,0,71.92899,420.0009,100,0.05845866,6.620787,98.92125,0,377.6737
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,26.93703,26.93703,0,0,0,26.93703,437.104,89.38805,0,0,117.7428,28.35476,26.93703,0,0,0,318.7582,0,0,0,420.0009,100,0.05845866,29.63073,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,39.04433,39.04433,0,0,0,39.04433,276.1977,66.74024,0,0,107.8395,41.0993,39.04433,0,0,0,318.7582,0,0,0,420.0009,100,0.05845866,42.94876,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05845866,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,31.67537,31.67537,0,0,0,31.67537,219.229,36.09909,0,0,69.4416,33.3425,31.67537,0,0,0,318.7582,0,0,0,420.0009,100,0.05845866,34.84291,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,26.97818,26.97818,0,0,0,26.97818,132.6423,7.3864,0,0,35.78449,28.39809,26.97818,0,0,0,318.7582,0,0,0,420.0009,100,0.05845866,29.676,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,32.14795,32.14795,0,0,0,32.14795,49.58315,0,0,0,15.93997,33.83995,32.14795,0,0,0,318.7582,0,17.89998,-17.89998,401.1326,95.50757,0.05845866,35.36274,12.75197,0,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,83.39668,83.39668,20.25,0,7.39125,83.39668,0,0,1.421085E-14,0,0,66.47018,63.14668,0,0,19.88887,300.8582,0,66.47018,-66.47018,331.0669,78.82529,0.05845866,91.73634,0,81,300.8582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,7.1518,7.1518,0,-1,0,7.1518,0,0,0,0,0,7.52821,7.1518,0,0,93.74463,234.3881,0,7.52821,-7.52821,323.1314,76.93591,0.05845866,7.86698,0,0,234.3881
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,19.22547,19.22547,0,-1,0,19.22547,0,0,0,0,0,20.23734,19.22547,0,0,102.1093,226.8598,0,20.23734,-20.23734,301.7994,71.85686,0.05845866,21.14802,0,0,226.8598
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,13.88943,13.88943,0,-1,0,13.88943,0,0,1.776357E-15,0,0,14.62045,13.88943,0,0,124.5952,206.6225,0,14.62045,-14.62045,286.3881,68.18751,0.05845866,15.27837,0,0,206.6225
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,16.3033,16.3033,0,-1,0,16.3033,0,0,0,0,0,17.16137,16.3033,0,0,140.8402,192.0021,0,17.16137,-17.16137,268.2984,63.88046,0.05845866,17.93363,0,0,192.0021
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,12.73274,12.73274,0,-1,0,12.73274,0,0,1.776357E-15,0,0,13.40288,12.73274,0,0,159.9084,174.8407,0,13.40288,-13.40288,254.1706,60.51668,0.05845866,14.00601,0,0,174.8407
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,13.90166,13.90166,0,-1,0,13.90166,0,0,1.776357E-15,0,0,14.63333,13.90166,0,0,174.8005,161.4378,0,14.63333,-14.63333,238.7457,56.8441,0.05845866,15.29183,0,0,161.4378
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,29.64001,29.64001,0,-1,0,29.64001,0,0,3.552714E-15,0,0,31.20001,29.64001,0,0,191.0597,146.8045,0,31.20001,-31.20001,205.858,49.01371,0.05845866,32.60401,0,0,146.8045
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,13.79633,13.79633,0,-1,0,13.79633,0,0,1.776357E-15,0,0,14.52245,13.79633,0,0,225.7264,115.6045,0,14.52245,-14.52245,190.55,45.36895,0.05845866,15.17596,0,0,115.6045
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,8.222568,8.222568,0,-1,0,8.222568,0,0,1.776357E-15,0,0,8.655334,8.222568,0,0,241.8624,101.082,0,8.655334,-8.655334,181.4265,43.19669,0.05845866,9.044825,0,0,101.082
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.4795,92.42669,0,0,0,181.4265,43.19669,0.05845866,0,0,0,92.42669
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.78934,19.78934,0,0,0,19.78934,0,0,3.552714E-15,0,0,20.83088,19.78934,0,0,251.4795,92.42669,0,20.83088,-20.83088,159.4688,37.96868,0.05845866,21.76827,0,0,92.42669
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.30315,21.30315,0,0,0,21.30315,0,0,0,0,0,22.42437,21.30315,0,0,274.6249,71.59581,0,22.42437,-22.42437,135.8314,32.34075,0.05845866,23.43347,0,0,71.59581
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,14.66502,14.66502,0,0,0,14.66502,192.6124,0,0,0,28.24665,15.43686,14.66502,0,0,299.5409,49.17144,12.80979,0,12.80979,147.9839,35.23418,0.05844988,16.13152,22.59732,0,77.41809
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,29.96833,29.96833,0,0,0,29.96833,155.2404,0,0,0,46.52297,31.54561,29.96833,0,0,286.7311,60.70025,14.97736,0,14.97736,162.1926,38.61721,0.0584396,32.96516,37.21838,0,107.2232
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,7.598414,7.598414,0,-1,0,7.598414,913.3436,0,0,0,69.39964,7.998331,7.598414,0,0,271.7537,74.17988,61.4013,0,61.4013,220.443,52.48633,0.05839753,8.358255,55.51971,0,143.5795
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,29.76568,29.76568,0,0,0,29.76568,339.4847,0,0,0,101.0499,31.33229,29.76568,0,0,210.3524,129.4411,69.71763,0,69.71763,286.5829,68.2339,0.05834983,32.74224,80.83994,0,230.491
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,6.984995,6.984995,0,0,0,6.984995,1510.274,0,0,0,105.4926,7.352626,6.984995,0,0,140.6348,192.1869,98.13993,0,98.13993,379.6867,90.40141,0.05828282,7.683494,84.39404,0,297.6795
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,31.47952,31.47952,0,0,0,31.47952,316.0844,23.87066,0,0,99.50187,33.13634,31.47952,0,0,42.49487,280.5128,42.49487,0,42.49487,420.0009,100,0.05825385,34.62748,79.60149,0,380.0147
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05825385,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,8.06985,8.06985,0,-1,0,8.06985,1253.772,92.68294,0,0,101.1775,8.494578,8.06985,0,0,0,318.7582,0,0,0,420.0009,100,0.05825385,8.876835,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,22.06776,22.06776,0,0,0,22.06776,347.9188,53.54868,0,0,76.7779,23.22923,22.06776,0,0,0,318.7582,0,0,0,420.0009,100,0.05825385,24.27454,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05825385,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,11.24284,11.24284,0,0,0,11.24284,182.3337,8.664922,0,0,20.49949,11.83457,11.24284,0,0,0,318.7582,0,0,0,420.0009,100,0.05825385,12.36713,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,33.3926,33.3926,0,0,0,33.3926,0,0,0,0,0,35.15011,33.3926,0,0,0,318.7582,0,35.15011,-35.15011,382.9494,91.17824,0.05825385,36.73186,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.51999,47.51999,0,-1,0,47.51999,0,0,7.105427E-15,0,0,50.02104,47.51999,0,0,39.05568,283.6081,0,50.02104,-50.02104,330.2226,78.62426,0.05825385,52.27199,0,0,283.6081
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,10.67009,10.67009,0,-1,0,10.67009,0,0,0,0,0,11.23167,10.67009,0,0,94.63461,233.5871,0,11.23167,-11.23167,318.3833,75.8054,0.05825385,11.7371,0,0,233.5871
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1142,222.3554,0,0,0,318.3833,75.8054,0.05825385,0,0,0,222.3554
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,19.16651,19.16651,0,-1,0,19.16651,0,0,3.552714E-15,0,0,20.17528,19.16651,0,0,107.1142,222.3554,0,20.17528,-20.17528,297.1167,70.74194,0.05825385,21.08316,0,0,222.3554
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.47976,23.47976,0,-1,0,23.47976,0,0,3.552714E-15,0,0,24.71554,23.47976,0,0,129.5312,202.1801,0,24.71554,-24.71554,271.0643,64.53899,0.05825385,25.82774,0,0,202.1801
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,20.60072,20.60072,0,-1,0,20.60072,0,0,0,0,0,21.68497,20.60072,0,0,156.9929,177.4646,0,21.68497,-21.68497,248.2063,59.09662,0.05825385,22.66079,0,0,177.4646
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.55274,34.55274,0,-1,0,34.55274,0,0,0,0,0,36.37131,34.55274,0,0,181.0873,155.7796,0,36.37131,-36.37131,209.8676,49.96837,0.05825385,38.00801,0,0,155.7796
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4999,119.4083,0,0,0,209.8676,49.96837,0.05825385,0,0,0,119.4083
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.5708,20.5708,0,-1,0,20.5708,0,0,3.552714E-15,0,0,21.65347,20.5708,0,0,221.4999,119.4083,0,21.65347,-21.65347,187.0428,44.53392,0.05825385,22.62788,0,0,119.4083
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,5.864976,5.864976,0,-1,0,5.864976,0,0,8.881784E-16,0,0,6.173659,5.864976,0,0,245.5593,97.75484,0,6.173659,-6.173659,180.5352,42.98449,0.05825385,6.451473,0,0,97.75484
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,4.834383,4.834383,0,0,0,4.834383,0,0,0,0,0,5.088824,4.834383,0,0,252.4189,91.58118,0,5.088824,-5.088824,175.1711,41.70732,0.05825385,5.317821,0,0,91.58118
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.2228,23.2228,0,0,0,23.2228,0,0,0,0,0,24.44506,23.2228,0,0,258.0732,86.49236,0,24.44506,-24.44506,149.4038,35.57225,0.05825385,25.54508,0,0,86.49236
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,30.76397,30.76397,0,0,0,30.76397,78.48524,0,0,0,24.14518,32.38313,30.76397,0,0,285.2344,62.0473,0,8.237953,-8.237953,140.7202,33.50474,0.05825385,33.84037,19.31614,0,86.19248
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,15.90728,15.90728,0,0,0,15.90728,277.1584,0,0,0,44.08835,16.7445,15.90728,0,0,294.3876,53.80935,27.34385,0,27.34385,166.6609,39.68108,0.05823523,17.498,35.27068,0,97.8977
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,14.02749,14.02749,0,-1,0,14.02749,575.9589,0,0,0,80.79258,14.76578,14.02749,0,0,267.0438,78.41881,66.0268,0,66.0268,229.2994,54.59498,0.0581903,15.43024,64.63406,0,159.2114
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,18.25906,18.25906,0,0,0,18.25906,354.1855,0,0,0,64.67094,19.22007,18.25906,0,0,201.017,137.8429,45.45088,0,45.45088,272.4179,64.86127,0.05815942,20.08497,51.73676,0,202.5139
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,4.361125,4.361125,0,0,0,4.361125,2222.032,0,0,0,96.9056,4.590658,4.361125,0,0,155.5661,178.7487,92.31494,0,92.31494,359.9955,85.71304,0.05809679,4.797238,77.52448,0,275.6543
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,30.30117,30.30117,0,0,0,30.30117,310.1744,0,0,0,93.98648,31.89597,30.30117,0,0,63.25117,261.8322,62.09051,0,62.09051,418.8997,99.73783,0.05805475,33.33129,75.18919,0,355.8187
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,19.48925,19.48925,0,0,0,19.48925,549.5253,85.42269,0,0,107.0983,20.515,19.48925,0,0,1.160657,317.7136,1.160657,0,1.160657,420.0009,100,0.05805396,21.43817,85.67867,0,424.812
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,15.72557,15.72557,0,-1,0,15.72557,594.8074,76.9836,0,0,93.53683,16.55323,15.72557,0,0,0,318.7582,0,0,0,420.0009,100,0.05805396,17.29812,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,27.82494,27.82494,0,0,0,27.82494,292.0348,51.9691,0,0,81.25851,29.28941,27.82494,0,0,0,318.7582,0,0,0,420.0009,100,0.05805396,30.60743,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,15.63799,15.63799,0,0,0,15.63799,351.9012,38.56924,0,0,55.03028,16.46104,15.63799,0,0,0,318.7582,0,0,0,420.0009,100,0.05805396,17.20179,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,9.737235,9.737235,0,0,0,9.737235,172.8506,6.581151,0,0,16.83087,10.24972,9.737235,0,0,0,318.7582,0,0,0,420.0009,100,0.05805396,10.71096,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,13.90266,13.90266,0,0,0,13.90266,0,0,0,0,0,14.63438,13.90266,0,0,0,318.7582,0,14.63438,-14.63438,404.5749,96.32715,0.05805396,15.29293,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.62936,51.62936,0,-1,0,51.62936,0,0,7.105427E-15,0,0,54.3467,51.62936,0,0,16.26042,304.1238,0,54.3467,-54.3467,347.2884,82.68755,0.05805396,56.7923,0,0,304.1238
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.76231,39.76231,0,-1,0,39.76231,0,0,7.105427E-15,0,0,41.85506,39.76231,0,0,76.64565,249.7771,0,41.85506,-41.85506,303.1693,72.18302,0.05805396,43.73854,0,0,249.7771
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,9.890903,9.890903,0,-1,0,9.890903,0,0,1.776357E-15,0,0,10.41148,9.890903,0,0,123.1513,207.9221,0,10.41148,-10.41148,292.1946,69.57001,0.05805396,10.87999,0,0,207.9221
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,15.1679,15.1679,0,-1,0,15.1679,0,0,1.776357E-15,0,0,15.96621,15.1679,0,0,134.7196,197.5106,0,15.96621,-15.96621,275.3648,65.56291,0.05805396,16.68469,0,0,197.5106
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,22.91479,22.91479,0,-1,0,22.91479,0,0,3.552714E-15,0,0,24.12083,22.91479,0,0,152.4598,181.5444,0,24.12083,-24.12083,249.9392,59.50921,0.05805396,25.20627,0,0,181.5444
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,33.25416,33.25416,0,-1,0,33.25416,0,0,7.105427E-15,0,0,35.00438,33.25416,0,0,179.2607,157.4236,0,35.00438,-35.00438,213.0413,50.72402,0.05805396,36.57957,0,0,157.4236
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,6.850117,6.850117,0,-1,0,6.850117,0,0,8.881784E-16,0,0,7.210649,6.850117,0,0,218.1545,122.4192,0,7.210649,-7.210649,205.4406,48.91434,0.05805396,7.535129,0,0,122.4192
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.1663,115.2085,0,0,0,205.4406,48.91434,0.05805396,0,0,0,115.2085
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.35678,35.35678,0,-1,0,35.35678,0,0,7.105427E-15,0,0,37.21767,35.35678,0,0,226.1663,115.2085,0,37.21767,-37.21767,166.2098,39.57367,0.05805396,38.89246,0,0,115.2085
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,23.71814,23.71814,0,-1,0,23.71814,0,0,0,0,0,24.96646,23.71814,0,0,267.5193,77.99088,0,24.96646,-24.96646,139.8928,33.30774,0.05805396,26.08995,0,0,77.99088
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,16.89099,16.89099,0,0,0,16.89099,0,0,3.552714E-15,0,0,17.77999,16.89099,0,0,295.2598,53.02441,0,17.77999,-17.77999,121.1511,28.84543,0.05805396,18.58008,0,0,53.02441
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.9761,33.9761,20.25,0,7.39125,33.9761,0,0,0,0,0,14.44852,13.7261,0,0,315.0153,35.24443,0,14.44852,-14.44852,105.921,25.21923,0.05805396,37.37371,0,81,35.24443
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,35.37559,35.37559,81,0,22.761,35.37559,13.17195,0,0,0,4.659654,0,0,45.62441,43.34319,331.0692,20.7959,48.00285,0,48.00285,151.4605,36.06195,0.0581854,38.91315,3.727723,81,25.45556
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,19.3401,19.3401,81,0,22.761,19.3401,108.5851,0,0,0,21.00047,0,0,61.6599,58.57691,283.0664,63.99847,79.57737,0,79.57737,226.9542,54.03661,0.05833028,21.27411,16.80037,81,84.99893
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,203.489,135.6181,37.81013,0,37.81013,262.824,62.57703,0.05830462,0,30.2481,0,173.4282
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,36.46328,36.46328,0,0,0,36.46328,123.5733,0,0,0,45.05889,38.3824,36.46328,0,0,165.6789,169.6472,6.676494,0,6.676494,269.1579,64.08509,0.05830009,40.1096,36.04711,0,214.7061
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,25.06025,25.06025,0,0,0,25.06025,269.3203,0,0,0,67.49235,26.37921,25.06025,0,0,159.0024,175.6561,41.11314,0,41.11314,308.1613,73.37158,0.05827222,27.56627,53.99387,0,243.1484
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,0,0,0,56.10849,0,0,0,0,117.8893,212.6579,56.10849,0,56.10849,361.3904,86.04517,0.05823423,0,44.88679,0,268.7664
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,16.88883,16.88883,0,0,0,16.88883,354.4908,0,0,0,59.86934,17.77772,16.88883,0,0,61.78078,263.1555,42.09163,0,42.09163,401.3221,95.55268,0.05820576,18.57771,47.89547,0,323.0249
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,29.50196,29.50196,0,-1,0,29.50196,236.1295,18.91898,0,0,69.66283,31.05469,29.50196,0,0,19.68915,301.038,19.68915,0,19.68915,420.0009,100,0.05819245,32.45215,55.73026,0,370.7008
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,26.56923,26.56923,0,0,0,26.56923,180.2784,19.93097,0,0,47.89859,27.96761,26.56923,0,0,0,318.7582,0,0,0,420.0009,100,0.05819245,29.22615,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,31.82781,31.82781,0,0,0,31.82781,107.4479,0.6953582,0,0,34.19832,33.50296,31.82781,0,0,0,318.7582,0,0,0,420.0009,100,0.05819245,35.0106,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,52.93721,52.93721,0,0,0,52.93721,24.17329,0,7.105427E-15,0,12.79666,55.72337,52.93721,0,0,0,318.7582,0,42.92671,-42.92671,374.7521,89.22652,0.05819245,58.23093,10.23733,0,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.76161,49.76161,0,0,0,49.76161,0,0,7.105427E-15,0,0,52.38065,49.76161,0,0,47.69635,275.8315,0,52.38065,-52.38065,319.5381,76.08034,0.05819245,54.73777,0,0,275.8315
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,68.05421,68.05421,0,-1,0,68.05421,0,0,1.421085E-14,6.159635,0,71.63602,68.05421,0,0,105.8971,223.4509,0,71.63602,-71.63602,244.0271,58.10157,0.05819245,74.85963,0,0,223.4509
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,17.476,17.476,0,-1,0,17.476,0,0,3.552714E-15,0,0,18.39579,17.476,0,0,185.4926,151.8148,0,18.39579,-18.39579,224.6362,53.4847,0.05819245,19.2236,0,0,151.8148
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,21.87156,21.87156,0,-1,0,21.87156,0,0,3.552714E-15,0,0,23.0227,21.87156,0,0,205.9324,133.4191,0,23.0227,-23.0227,200.3681,47.70661,0.05819245,24.05872,0,0,133.4191
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,26.26244,26.26244,0,-1,0,26.26244,0,0,3.552714E-15,0,0,27.64468,26.26244,0,0,231.5132,110.3964,0,27.64468,-27.64468,171.2281,40.76852,0.05819245,28.88869,0,0,110.3964
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,9.504758,9.504758,0,-1,0,9.504758,0,0,1.776357E-15,0,0,10.00501,9.504758,0,0,262.2295,82.75169,0,10.00501,-10.00501,160.6819,38.25752,0.05819245,10.45523,0,0,82.75169
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,7.542505,7.542505,0,-1,0,7.542505,0,0,8.881784E-16,0,0,7.939479,7.542505,0,0,273.3462,72.74668,0,7.939479,-7.939479,152.313,36.26492,0.05819245,8.296755,0,0,72.74668
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1678,64.80721,0,0,0,152.313,36.26492,0.05819245,0,0,0,64.80721
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,9.085866,9.085866,0,-1,0,9.085866,0,0,1.776357E-15,0,0,9.56407,9.085866,0,0,282.1678,64.80721,0,9.56407,-9.56407,142.2315,33.86459,0.05819245,9.994453,0,0,64.80721
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.7946,55.24313,0,0,0,142.2315,33.86459,0.05819245,0,0,0,55.24313
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,8.347841,8.347841,0,-1,0,8.347841,0,0,0,0,0,8.787201,8.347841,0,0,292.7946,55.24313,0,8.787201,-8.787201,132.969,31.65923,0.05819245,9.182625,0,0,55.24313
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.5581,46.45593,0,0,0,132.969,31.65923,0.05819245,0,0,0,46.45593
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.92134,22.92134,0,0,0,22.92134,0,0,0,0,0,24.12772,22.92134,0,0,302.5581,46.45593,0,24.12772,-24.12772,107.5362,25.6038,0.05819245,25.21347,0,0,46.45593
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,25.41169,25.41169,81,0,22.761,25.41169,68.24518,0,0,0,17.34225,0,0,55.58831,52.80889,329.3667,22.32821,70.15115,0,70.15115,174.0874,41.4493,0.05834322,27.95286,13.8738,81,39.67046
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,21.19456,21.19456,81,0,22.761,21.19456,248.2094,0,0,0,52.60687,0,0,59.80545,56.81517,259.2155,85.46424,109.422,0,109.422,277.8943,66.16517,0.05846713,23.31401,42.08549,81,138.0711
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,11.37215,11.37215,0,-1,0,11.37215,743.486,0,0,0,84.55035,11.97069,11.37215,0,0,149.7935,183.9441,72.57967,0,72.57967,346.7494,82.55921,0.058418,12.50937,67.64029,0,268.4944
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,14.46692,14.46692,0,0,0,14.46692,655.6905,2.416077,0,0,94.85825,15.22834,14.46692,0,0,77.21383,249.2658,77.21383,0,77.21383,420.0009,100,0.05836583,15.91362,75.8866,0,344.124
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,32.14409,32.14409,0,0,0,32.14409,252.6029,47.36101,0,0,81.19689,33.83588,32.14409,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,35.3585,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,22.70796,22.70796,0,-1,0,22.70796,413.1752,69.92052,0,0,93.82364,23.90311,22.70796,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,24.97875,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.1269366,0.1269366,0,0,0,0.1269366,56439.78,71.50913,0,0,71.64275,0.1336175,0.1269366,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,0.1396303,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,13.65868,13.65868,0,0,0,13.65868,236.2581,17.89217,0,0,32.26973,14.37755,13.65868,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,15.02454,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05836583,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,9.89171,9.89171,0,0,0,9.89171,0,0,0,0,0,10.41233,9.89171,0,0,0,318.7582,0,10.41233,-10.41233,409.0253,97.38678,0.05836583,10.88088,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56925,308.3459,0,0,0,409.0253,97.38678,0.05836583,0,0,0,308.3459
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,16.21042,16.21042,0,-1,0,16.21042,0,0,0,0,0,17.0636,16.21042,0,0,11.56925,308.3459,0,17.0636,-17.0636,391.0387,93.10426,0.05836583,17.83146,0,0,308.3459
