Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,24.12848,24.12848,0,-1,0,24.12848,0,0,3.552714E-15,0,0,25.3984,24.12848,0,0,30.52881,291.2823,0,25.3984,-25.3984,364.2664,86.72992,0.05836583,26.54133,0,0,291.2823
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,13.19148,13.19148,0,-1,0,13.19148,0,0,0,0,0,13.88577,13.19148,0,0,58.74925,265.8839,0,13.88577,-13.88577,349.6295,83.24496,0.05836583,14.51062,0,0,265.8839
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,7.824539,7.824539,0,-1,0,7.824539,0,0,1.776357E-15,0,0,8.236357,7.824539,0,0,74.17788,251.9981,0,8.236357,-8.236357,340.9476,81.17785,0.05836583,8.606993,0,0,251.9981
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,8.520734,8.520734,0,-1,0,8.520734,0,0,1.776357E-15,0,0,8.969193,8.520734,0,0,83.32939,243.7618,0,8.969193,-8.969193,331.4933,78.92681,0.05836583,9.372808,0,0,243.7618
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,6.467366,6.467366,0,-1,0,6.467366,0,0,8.881784E-16,0,0,6.807754,6.467366,0,0,93.29516,234.7926,0,6.807754,-6.807754,324.3173,77.21825,0.05836583,7.114102,0,0,234.7926
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.81802,32.81802,0,-1,0,32.81802,0,0,7.105427E-15,0,0,34.54528,32.81802,0,0,100.8593,227.9848,0,34.54528,-34.54528,287.9034,68.54828,0.05836583,36.09982,0,0,227.9848
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.80678,26.80678,0,-1,0,26.80678,0,0,3.552714E-15,0,0,28.21766,26.80678,0,0,139.243,193.4395,0,28.21766,-28.21766,258.1593,61.46638,0.05836583,29.48746,0,0,193.4395
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5959,165.2219,0,0,0,258.1593,61.46638,0.05836583,0,0,0,165.2219
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.5959,165.2219,0,0,0,258.1593,61.46638,0.05836583,0,0,0,165.2219
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,6.488671,6.488671,0,0,0,6.488671,0,0,8.881784E-16,0,0,6.83018,6.488671,0,0,170.5959,165.2219,0,6.83018,-6.83018,250.9597,59.75219,0.05836583,7.137538,0,0,165.2219
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,69.61259,69.61259,20.25,0,7.39125,69.61259,13.34997,0,0,0,9.293258,51.96062,49.36259,0,0,178.185,158.3917,0,42.66737,-42.66737,205.9843,49.04379,0.05836583,76.57385,7.434606,81,167.685
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,225.5932,115.7243,96.61336,0,96.61336,297.6398,70.86648,0.05846978,0,22.33069,81,143.6377
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.3739448,0.3739448,0,-1,0,0.3739448,7367.524,0,0,0,27.55047,0.3936261,0.3739448,0,0,128.9798,202.6764,27.15684,0,27.15684,323.403,77.00057,0.05845144,0.4113393,22.04038,0,230.2268
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,32.2639,32.2639,0,0,0,32.2639,110.5341,0,0,0,35.66262,33.962,32.2639,0,0,101.823,227.1175,1.700614,0,1.700614,325.0164,77.3847,0.0584503,35.49029,28.53009,0,262.7802
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,5.937576,5.937576,0,0,0,5.937576,1220.745,0,0,0,72.48267,6.25008,5.937576,0,0,100.1224,228.6481,66.23259,0,66.23259,387.8502,92.34509,0.05840562,6.531333,57.98614,0,301.1307
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,13.77743,13.77743,0,0,0,13.77743,490.0406,19.12264,0,0,67.515,14.50256,13.77743,0,0,33.8898,288.2574,33.8898,0,33.8898,420.0009,100,0.05838278,15.15518,54.012,0,355.7724
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,17.81275,17.81275,0,0,0,17.81275,566.0822,82.08453,0,0,100.8348,18.75026,17.81275,0,0,0,318.7582,0,0,0,420.0009,100,0.05838278,19.59402,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05838278,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,6.474476,6.474476,0,0,0,6.474476,1181.922,69.708,0,0,76.52324,6.815238,6.474476,0,0,0,318.7582,0,0,0,420.0009,100,0.05838278,7.121924,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,13.86921,13.86921,0,0,0,13.86921,363.2884,35.78606,0,0,50.38523,14.59917,13.86921,0,0,0,318.7582,0,0,0,420.0009,100,0.05838278,15.25613,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05838278,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,10.57476,10.57476,0,0,0,10.57476,0,0,1.776357E-15,0,0,11.13132,10.57476,0,0,0,318.7582,0,11.13132,-11.13132,408.2674,97.20633,0.05838278,11.63223,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,41.39951,41.39951,0,-1,0,41.39951,0,0,7.105427E-15,0,0,43.57843,41.39951,0,0,12.36814,307.6269,0,43.57843,-43.57843,362.3317,86.26928,0.05838278,45.53946,0,0,307.6269
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.78862,264.0485,0,0,0,362.3317,86.26928,0.05838278,0,0,0,264.0485
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,17.29839,17.29839,0,-1,0,17.29839,0,0,3.552714E-15,0,0,18.20884,17.29839,0,0,60.78862,264.0485,0,18.20884,-18.20884,343.1379,81.69933,0.05838278,19.02823,0,0,264.0485
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,14.49182,14.49182,0,-1,0,14.49182,0,0,1.776357E-15,0,0,15.25455,14.49182,0,0,81.02065,245.8396,0,15.25455,-15.25455,327.0582,77.87084,0.05838278,15.941,0,0,245.8396
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.97015,230.5851,0,0,0,327.0582,77.87084,0.05838278,0,0,0,230.5851
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,28.6422,28.6422,0,-1,0,28.6422,0,0,3.552714E-15,0,0,30.14969,28.6422,0,0,97.97015,230.5851,0,30.14969,-30.14969,295.2776,70.30405,0.05838278,31.50642,0,0,230.5851
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.39905,29.39905,0,-1,0,29.39905,0,0,3.552714E-15,0,0,30.94637,29.39905,0,0,131.4698,200.4354,0,30.94637,-30.94637,262.6573,62.53733,0.05838278,32.33895,0,0,200.4354
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.70354,27.70354,0,-1,0,27.70354,0,0,3.552714E-15,0,0,29.16162,27.70354,0,0,165.8547,169.489,0,29.16162,-29.16162,231.9182,55.21852,0.05838278,30.47389,0,0,169.489
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2565,140.3274,0,0,0,231.9182,55.21852,0.05838278,0,0,0,140.3274
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2565,140.3274,0,0,0,231.9182,55.21852,0.05838278,0,0,0,140.3274
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,47.85136,47.85136,0,0,0,47.85136,0,0,7.105427E-15,0,0,50.36986,47.85136,0,0,198.2565,140.3274,0,50.36986,-50.36986,178.8238,42.577,0.05838278,52.6365,0,0,140.3274
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,7.648919,7.648919,0,0,0,7.648919,0,0,0,0,0,8.051494,7.648919,0,0,254.223,89.95755,0,8.051494,-8.051494,170.3367,40.55629,0.05838278,8.413811,0,0,89.95755
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,263.1691,81.90606,30.86378,0,30.86378,199.6167,47.52769,0.058362,0,24.69103,0,112.7698
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,2.690463,2.690463,0,0,0,2.690463,1909.835,0,0,0,51.38339,2.832067,2.690463,0,0,232.3053,109.6835,48.55133,0,48.55133,245.6765,58.49429,0.05832934,2.959509,41.10672,0,161.0669
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,6.624944,6.624944,0,-1,0,6.624944,1421.287,0,0,0,94.15946,6.973626,6.624944,0,0,183.754,153.3797,87.18584,0,87.18584,328.3883,78.18752,0.05827078,7.287439,75.32757,0,247.5391
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,36.931,36.931,0,0,0,36.931,277.2408,0,0,0,102.3878,38.87474,36.931,0,0,96.56813,231.8469,63.51305,0,63.51305,388.642,92.53363,0.05822819,40.6241,81.91023,0,334.2347
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,51.57792,0,0,84.633,0,0,0,0,33.05508,289.0087,33.05508,0,33.05508,420.0009,100,0.05820605,0,67.7064,0,373.6417
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,9.866765,9.866765,0,0,0,9.866765,623.6051,51.14358,0,0,61.52965,10.38607,9.866765,0,0,0,318.7582,0,0,0,420.0009,100,0.05820605,10.85344,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,18.71148,18.71148,0,0,0,18.71148,360.8731,47.8284,0,0,67.52469,19.69629,18.71148,0,0,0,318.7582,0,0,0,420.0009,100,0.05820605,20.58263,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,8.348851,8.348851,0,-1,0,8.348851,867.3563,63.62602,0,0,72.41428,8.788264,8.348851,0,0,0,318.7582,0,0,0,420.0009,100,0.05820605,9.183736,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,52.40274,52.40274,0,0,0,52.40274,97.49518,0,0,0,51.09015,55.16078,52.40274,0,0,0,318.7582,0,4.070633,-4.070633,415.71,98.97838,0.05820605,57.64301,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,4.713384,4.713384,0,0,0,4.713384,475.4804,12.92684,0,0,22.41122,4.961457,4.713384,0,0,4.522926,314.6876,4.522926,0,4.522926,420.0009,100,0.05820303,5.184723,17.92898,0,337.0988
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,18.48371,18.48371,0,0,0,18.48371,95.63151,0,0,0,17.67625,19.45654,18.48371,0,0,0,318.7582,0,1.780286,-1.780286,418.1243,99.55319,0.05820303,20.33208,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,33.41785,33.41785,0,0,0,33.41785,0,0,0,0,0,35.17669,33.41785,0,0,1.978096,316.9779,0,35.17669,-35.17669,381.0448,90.72476,0.05820303,36.75964,0,0,316.9779
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,21.18482,21.18482,0,-1,0,21.18482,0,0,3.552714E-15,0,0,22.29981,21.18482,0,0,41.0633,281.8013,0,22.29981,-22.29981,357.5387,85.1281,0.05820303,23.3033,0,0,281.8013
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,7.133331,7.133331,0,-1,0,7.133331,0,0,8.881784E-16,0,0,7.50877,7.133331,0,0,65.84087,259.5014,0,7.50877,-7.50877,349.6238,83.24359,0.05820303,7.846664,0,0,259.5014
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,20.05542,20.05542,0,-1,0,20.05542,0,0,0,0,0,21.11096,20.05542,0,0,74.18394,251.9927,0,21.11096,-21.11096,327.3708,77.94529,0.05820303,22.06096,0,0,251.9927
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,19.78198,19.78198,0,-1,0,19.78198,0,0,0,0,0,20.82314,19.78198,0,0,97.64057,230.8817,0,20.82314,-20.82314,305.4214,72.71922,0.05820303,21.76018,0,0,230.8817
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,19.83863,19.83863,0,-1,0,19.83863,0,0,0,0,0,20.88276,19.83863,0,0,120.7774,210.0586,0,20.88276,-20.88276,283.409,67.4782,0.05820303,21.82249,0,0,210.0586
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9805,189.1758,0,0,0,283.409,67.4782,0.05820303,0,0,0,189.1758
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.65786,34.65786,0,-1,0,34.65786,0,0,0,0,0,36.48195,34.65786,0,0,143.9805,189.1758,0,36.48195,-36.48195,244.9536,58.32217,0.05820303,38.12364,0,0,189.1758
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,3.49579,3.49579,0,-1,0,3.49579,0,0,4.440892E-16,0,0,3.679778,3.49579,0,0,184.516,152.6938,0,3.679778,-3.679778,241.0748,57.39865,0.05820303,3.845368,0,0,152.6938
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,2.239396,2.239396,0,-1,0,2.239396,0,0,0,0,0,2.357259,2.239396,0,0,188.6046,149.0141,0,2.357259,-2.357259,238.59,56.80704,0.05820303,2.463335,0,0,149.0141
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.89381,32.89381,0,-1,0,32.89381,0,0,0,0,0,34.62506,32.89381,0,0,191.2238,146.6568,0,34.62506,-34.62506,202.092,48.11705,0.05820303,36.18319,0,0,146.6568
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,3.345089,3.345089,0,0,0,3.345089,0,0,4.440892E-16,0,0,3.521147,3.345089,0,0,229.6961,112.0318,0,3.521147,-3.521147,198.3804,47.23333,0.05820303,3.679598,0,0,112.0318
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.6085,108.5106,0,0,0,198.3804,47.23333,0.05820303,0,0,0,108.5106
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,27.54844,27.54844,0,0,0,27.54844,55.75917,0,3.552714E-15,0,15.36078,28.99836,27.54844,0,0,233.6085,108.5106,0,13.63758,-13.63758,184.0051,43.81066,0.05820303,30.30329,12.28863,0,123.8714
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,25.04623,25.04623,0,0,0,25.04623,62.55536,0,0,0,15.66776,26.36445,25.04623,0,0,248.7613,94.87303,0,10.69669,-10.69669,172.7298,41.12606,0.05820303,27.55085,12.53421,0,110.5408
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,260.6465,84.17634,19.10761,0,19.10761,190.8569,45.44203,0.05819024,0,15.28609,0,103.284
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,22.41128,22.41128,0,0,0,22.41128,109.728,0,0,0,24.59145,23.59083,22.41128,0,0,241.5389,101.3732,1.000628,0,1.000628,191.8062,45.66805,0.05818957,24.65241,19.67316,0,125.9646
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,31.46946,31.46946,0,0,0,31.46946,199.101,0,0,0,62.65602,33.12575,31.46946,0,0,240.5383,102.2738,29.53028,0,29.53028,219.8211,52.33824,0.05816982,34.61641,50.12482,0,164.9298
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,5.732117,5.732117,0,0,0,5.732117,1155.66,0,0,0,66.24376,6.033807,5.732117,0,0,211.008,128.851,60.20995,0,60.20995,276.9412,65.93826,0.05812958,6.305328,52.99501,0,195.0948
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,49.56424,49.56424,0,0,0,49.56424,102.6613,0,0,0,50.88329,52.17288,49.56424,0,0,150.7981,183.04,0,1.289593,-1.289593,275.5819,65.6146,0.05812958,54.52066,40.70663,0,233.9232
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,30.67199,30.67199,0,-1,0,30.67199,307.2344,0,0,0,94.23491,32.28631,30.67199,0,0,152.231,181.7504,61.9486,0,61.9486,334.3515,79.60734,0.05808825,33.73919,75.38792,0,275.9853
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,22.06112,22.06112,0,0,0,22.06112,174.5725,0,0,0,38.51266,23.22223,22.06112,0,0,90.28236,237.5041,15.29043,0,15.29043,348.8573,83.06109,0.05807805,24.26723,30.81013,0,276.0168
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,15.17408,15.17408,0,0,0,15.17408,223.8866,0,0,0,33.97274,15.97272,15.17408,0,0,74.99192,251.2655,18.00002,0,18.00002,365.9336,87.12687,0.05806606,16.69149,27.17819,0,285.2382
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,17.18025,17.18025,0,0,0,17.18025,76.49562,0,0,0,13.14214,18.08447,17.18025,0,0,56.9919,267.4655,0,4.942335,-4.942335,360.7239,85.88647,0.05806606,18.89828,10.51371,0,280.6077
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,42.87531,42.87531,0,0,0,42.87531,0,0,0,0,0,45.1319,42.87531,0,0,62.48338,262.5232,0,45.1319,-45.1319,313.1507,74.55954,0.05806606,47.16284,0,0,262.5232
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,11.14589,11.14589,0,-1,0,11.14589,0,0,1.776357E-15,0,0,11.73251,11.14589,0,0,112.6299,217.3913,0,11.73251,-11.73251,300.7835,71.61498,0.05806606,12.26047,0,0,217.3913
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.93113,40.93113,0,-1,0,40.93113,0,0,7.105427E-15,0,0,43.0854,40.93113,0,0,125.6661,205.6588,0,43.0854,-43.0854,255.3675,60.80167,0.05806606,45.02424,0,0,205.6588
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,1.844868,1.844868,0,-1,0,1.844868,0,0,0,0,0,1.941966,1.844868,0,0,173.5387,162.5734,0,1.941966,-1.941966,253.3205,60.31429,0.05806606,2.029355,0,0,162.5734
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,8.717804,8.717804,0,-1,0,8.717804,0,0,1.776357E-15,0,0,9.176636,8.717804,0,0,175.6965,160.6314,0,9.176636,-9.176636,243.6475,58.0112,0.05806606,9.589584,0,0,160.6314
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8927,151.4548,0,0,0,243.6475,58.0112,0.05806606,0,0,0,151.4548
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,1.730491,1.730491,0,-1,0,1.730491,0,0,2.220446E-16,0,0,1.821569,1.730491,0,0,185.8927,151.4548,0,1.821569,-1.821569,241.7274,57.55403,0.05806606,1.90354,0,0,151.4548
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,23.18812,23.18812,0,-1,0,23.18812,0,0,0,0,0,24.40855,23.18812,0,0,187.9167,149.6332,0,24.40855,-24.40855,215.9985,51.42812,0.05806606,25.50693,0,0,149.6332
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,8.814165,8.814165,0,-1,0,8.814165,0,0,1.776357E-15,0,0,9.278069,8.814165,0,0,215.0373,125.2246,0,9.278069,-9.278069,206.2186,49.09957,0.05806606,9.695581,0,0,125.2246
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,14.08235,14.08235,0,-1,0,14.08235,0,0,1.776357E-15,0,0,14.82353,14.08235,0,0,225.3463,115.9466,0,14.82353,-14.82353,190.5932,45.37925,0.05806606,15.49059,0,0,115.9466
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.14545,20.14545,0,-1,0,20.14545,0,0,0,0,0,21.20574,20.14545,0,0,241.8169,101.123,0,21.20574,-21.20574,168.2404,40.05716,0.05806606,22.16,0,0,101.123
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,14.38719,14.38719,0,0,0,14.38719,0,0,1.776357E-15,0,0,15.14441,14.38719,0,0,265.3788,79.9173,0,15.14441,-15.14441,152.2768,36.25631,0.05806606,15.82591,0,0,79.9173
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.2059,64.77289,0,0,0,152.2768,36.25631,0.05806606,0,0,0,64.77289
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,22.64831,22.64831,0,0,0,22.64831,115.2205,0,0,0,26.09551,23.84033,22.64831,0,0,282.2059,64.77289,2.255176,0,2.255176,154.4162,36.7657,0.05806455,24.91315,20.87641,0,90.8684
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,74.18542,74.18542,20.25,0,7.39125,74.18542,68.41287,7.105427E-15,0,0,50.75237,56.77412,53.93541,0,0,279.9507,66.80255,0,6.021748,-6.021748,148.0688,35.25439,0.05806455,81.60396,40.6019,81,117.5549
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,30.6593,30.6593,0,-1,0,30.6593,288.2645,0,0,0,88.37988,32.27295,30.6593,0,0,286.6416,60.7808,56.10693,0,56.10693,201.2965,47.92764,0.0580272,33.72523,70.7039,0,149.1607
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,4.439199,4.439199,0,0,0,4.439199,2299.737,0,0,0,102.0899,4.672841,4.439199,0,0,230.5347,111.277,97.41705,0,97.41705,293.7144,69.93186,0.05796245,4.883119,81.67191,0,213.3669
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,12.11427,12.11427,0,0,0,12.11427,885.3204,0,0,0,107.2502,12.75187,12.11427,0,0,133.1176,198.9524,94.49828,0,94.49828,383.3633,91.2768,0.05789978,13.3257,85.80012,0,306.2025
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,13.80653,13.80653,0,0,0,13.80653,733.9001,48.17361,0,0,101.3261,14.53318,13.80653,0,0,38.61932,284.0008,38.61932,0,38.61932,420.0009,100,0.05787421,15.18718,81.06089,0,385.3269
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,14.72036,14.72036,0,0,0,14.72036,737.0002,92.99393,0,0,108.489,15.49511,14.72036,0,0,0,318.7582,0,0,0,420.0009,100,0.05787421,16.19239,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05787421,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,15.79182,15.79182,0,0,0,15.79182,462.5836,56.4274,0,0,73.05036,16.62297,15.79182,0,0,0,318.7582,0,0,0,420.0009,100,0.05787421,17.371,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05787421,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,7.372906,7.372906,0,0,0,7.372906,190.9386,6.316771,0,0,14.07772,7.760953,7.372906,0,0,0,318.7582,0,0,0,420.0009,100,0.05787421,8.110196,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,16.35805,16.35805,0,0,0,16.35805,0,0,3.552714E-15,0,0,17.219,16.35805,0,0,0,318.7582,0,17.219,-17.219,401.8504,95.67848,0.05787421,17.99386,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13223,301.5392,0,0,0,401.8504,95.67848,0.05787421,0,0,0,301.5392
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13223,301.5392,0,0,0,401.8504,95.67848,0.05787421,0,0,0,301.5392
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.80377,37.80377,0,-1,0,37.80377,0,0,0,0,0,39.79344,37.80377,0,0,19.13223,301.5392,0,39.79344,-39.79344,359.9044,85.69136,0.05787421,41.58415,0,0,301.5392
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,13.59523,13.59523,0,-1,0,13.59523,0,0,0,0,0,14.31077,13.59523,0,0,63.34716,261.7458,0,14.31077,-14.31077,344.8196,82.09973,0.05787421,14.95475,0,0,261.7458
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.24801,247.435,0,0,0,344.8196,82.09973,0.05787421,0,0,0,247.435
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.56802,28.56802,0,-1,0,28.56802,0,0,3.552714E-15,0,0,30.0716,28.56802,0,0,79.24801,247.435,0,30.0716,-30.0716,313.1213,74.55255,0.05787421,31.42482,0,0,247.435
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,35.64336,35.64336,0,-1,0,35.64336,0,0,7.105427E-15,0,0,37.51932,35.64336,0,0,112.6609,217.3634,0,37.51932,-37.51932,273.5725,65.13618,0.05787421,39.20769,0,0,217.3634
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,4.090384,4.090384,0,-1,0,4.090384,0,0,8.881784E-16,0,0,4.305667,4.090384,0,0,154.349,179.8441,0,4.305667,-4.305667,269.0339,64.05556,0.05787421,4.499422,0,0,179.8441
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,3.087374,3.087374,0,-1,0,3.087374,0,0,4.440892E-16,0,0,3.249867,3.087374,0,0,159.1331,175.5384,0,3.249867,-3.249867,265.6082,63.23994,0.05787421,3.396111,0,0,175.5384
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,6.962137,6.962137,0,-1,0,6.962137,0,0,8.881784E-16,0,0,7.328566,6.962137,0,0,162.7441,172.2886,0,7.328566,-7.328566,257.8833,61.40066,0.05787421,7.658351,0,0,172.2886
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,11.64946,11.64946,0,0,0,11.64946,0,0,1.776357E-15,0,0,12.26259,11.64946,0,0,170.8869,164.96,0,12.26259,-12.26259,244.9574,58.32307,0.05787421,12.8144,0,0,164.96
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,6.353612,6.353612,0,0,0,6.353612,0,0,8.881784E-16,0,0,6.688013,6.353612,0,0,184.512,152.6974,0,6.688013,-6.688013,237.9076,56.64455,0.05787421,6.988974,0,0,152.6974
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,37.65214,37.65214,0,0,0,37.65214,42.32415,0,7.105427E-15,0,15.93595,39.63383,37.65214,0,0,191.9431,146.0094,0,23.69788,-23.69788,212.9278,50.697,0.05787421,41.41735,12.74876,0,161.9453
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,28.02341,28.02341,0,0,0,28.02341,80.98965,0,3.552714E-15,0,22.69606,29.49833,28.02341,0,0,218.2741,122.3115,0,6.802263,-6.802263,205.7576,48.98981,0.05787421,30.82575,18.15685,0,145.0076
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,21.19969,21.19969,0,-1,0,21.19969,185.1632,0,0,0,39.25403,22.31546,21.19969,0,0,225.8322,115.5093,16.93857,0,16.93857,221.827,52.81583,0.057863,23.31966,31.40322,0,154.7633
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,36.13066,36.13066,0,0,0,36.13066,227.3653,0,0,0,82.1486,38.03227,36.13066,0,0,208.8936,130.754,44.11632,0,44.11632,263.6794,62.78067,0.05783382,39.74372,65.71887,0,212.9026
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,9.594842,9.594842,0,0,0,9.594842,981.9871,0,0,0,94.22011,10.09983,9.594842,0,0,164.7773,170.4586,84.12028,0,84.12028,343.4829,81.78147,0.05777828,10.55433,75.37608,0,264.6788
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,2.161459,2.161459,0,0,0,2.161459,4112.203,5.951326,0,0,88.88358,2.27522,2.161459,0,0,80.65703,246.1669,80.65703,0,80.65703,420.0009,100,0.05772512,2.377605,71.10686,0,335.0505
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,26.17153,26.17153,0,0,0,26.17153,401.2538,77.46529,0,0,105.0143,27.54898,26.17153,0,0,0,318.7582,0,0,0,420.0009,100,0.05772512,28.78868,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,2.346139,2.346139,0,-1,0,2.346139,3788.927,86.42387,0,0,88.89349,2.46962,2.346139,0,0,0,318.7582,0,0,0,420.0009,100,0.05772512,2.580753,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,9.505625,9.505625,0,0,0,9.505625,515.9503,39.03838,0,0,49.0443,10.00592,9.505625,0,0,0,318.7582,0,0,0,420.0009,100,0.05772512,10.45619,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05772512,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,20.79074,20.79074,0,0,0,20.79074,74.5892,0,0,0,15.50765,21.88499,20.79074,0,0,0,318.7582,0,6.377346,-6.377346,413.2785,98.39945,0.05772512,22.86982,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.085939,312.3809,0,0,0,413.2785,98.39945,0.05772512,0,0,0,312.3809
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.95913,44.95913,0,-1,0,44.95913,0,0,0,0,0,47.32539,44.95913,0,0,7.085939,312.3809,0,47.32539,-47.32539,363.3932,86.52201,0.05772512,49.45504,0,0,312.3809
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,37.81253,37.81253,0,-1,0,37.81253,0,0,7.105427E-15,0,0,39.80267,37.81253,0,0,59.66971,265.0555,0,39.80267,-39.80267,321.4375,76.53259,0.05772512,41.59378,0,0,265.0555
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.11974,32.11974,0,-1,0,32.11974,0,0,0,0,0,33.81025,32.11974,0,0,103.8949,225.2528,0,33.81025,-33.81025,285.7984,68.04709,0.05772512,35.33171,0,0,225.2528
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,16.89533,16.89533,0,-1,0,16.89533,0,0,0,0,0,17.78456,16.89533,0,0,141.4618,191.4426,0,17.78456,-17.78456,267.0518,63.58363,0.05772512,18.58486,0,0,191.4426
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,6.39666,6.39666,0,-1,0,6.39666,0,0,0,0,0,6.733326,6.39666,0,0,161.2225,173.658,0,6.733326,-6.733326,259.9542,61.89374,0.05772512,7.036326,0,0,173.658
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.32879,26.32879,0,-1,0,26.32879,0,0,3.552714E-15,0,0,27.71452,26.32879,0,0,168.7039,166.9247,0,27.71452,-27.71452,230.7406,54.93812,0.05772512,28.96167,0,0,166.9247
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4978,139.2102,0,0,0,230.7406,54.93812,0.05772512,0,0,0,139.2102
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,16.55387,16.55387,0,-1,0,16.55387,0,0,3.552714E-15,0,0,17.42513,16.55387,0,0,199.4978,139.2102,0,17.42513,-17.42513,212.3729,50.56487,0.05772512,18.20926,0,0,139.2102
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.06106,37.06106,0,-1,0,37.06106,0,0,7.105427E-15,0,0,39.01164,37.06106,0,0,218.8591,121.785,0,39.01164,-39.01164,171.251,40.77396,0.05772512,40.76717,0,0,121.785
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.2054,82.7734,0,0,0,171.251,40.77396,0.05772512,0,0,0,82.7734
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,8.528392,8.528392,0,0,0,8.528392,0,0,1.776357E-15,0,0,8.977255,8.528392,0,0,262.2054,82.7734,0,8.977255,-8.977255,161.7881,38.52091,0.05772512,9.381231,0,0,82.7734
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.74739,23.74739,0,0,0,23.74739,0,0,0,0,0,24.99725,23.74739,0,0,272.1801,73.79614,0,24.99725,-24.99725,135.4387,32.24725,0.05772512,26.12213,0,0,73.79614
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,299.9548,48.79889,4.780837,0,4.780837,139.9742,33.32713,0.05772197,0,3.82467,0,53.57973
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,18.11524,18.11524,0,0,0,18.11524,140.6755,0,0,0,25.48371,19.06867,18.11524,0,0,295.174,53.10164,6.415036,0,6.415036,146.06,34.77613,0.05771775,19.92676,20.38697,0,78.58535
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,33.15765,33.15765,0,-1,0,33.15765,128.8618,0,0,0,42.72754,34.90279,33.15765,0,0,288.7589,58.87518,7.824752,0,7.824752,153.4833,36.54356,0.0577126,36.47342,34.18203,0,101.6027
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,280.9342,65.91745,38.22228,0,38.22228,189.7441,45.17708,0.05768745,0,30.57783,0,104.1397
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,4.924404,4.924404,0,0,0,4.924404,1074.645,0,0,0,52.91985,5.183583,4.924404,0,0,242.7119,100.3175,47.73627,0,47.73627,235.0307,55.95958,0.05765608,5.416845,42.33588,0,153.2374
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,194.9756,143.2802,45.36869,0,45.36869,278.0712,66.2073,0.05762629,0,36.29495,0,188.6488
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,149.6069,184.112,45.28615,0,45.28615,321.0334,76.43638,0.05759659,0,36.22892,0,229.3981
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,42.56703,42.56703,0,-1,0,42.56703,57.17106,0,0,0,24.33602,44.8074,42.56703,0,0,104.3208,224.8695,0,20.47138,-20.47138,299.4547,71.2986,0.05759659,46.82373,19.46882,0,249.2055
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,16.05725,16.05725,0,0,0,16.05725,271.3768,0,0,0,43.57566,16.90237,16.05725,0,0,127.0668,204.3981,26.67329,0,26.67329,324.7592,77.32347,0.05757911,17.66298,34.86053,0,247.9738
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,16.748,16.748,0,0,0,16.748,173.5619,0,0,0,29.06815,17.62947,16.748,0,0,100.3935,228.4041,11.43867,0,11.43867,335.6109,79.9072,0.05757161,18.4228,23.25452,0,257.4722
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,29.421,29.421,0,0,0,29.421,27.7686,0,3.552714E-15,0,8.169801,30.96948,29.421,0,0,88.95481,238.6989,0,22.79968,-22.79968,311.5779,74.18507,0.05757161,32.3631,6.535841,0,246.8687
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,7.620864,7.620864,0,0,0,7.620864,0,0,0,0,0,8.021962,7.620864,0,0,114.2878,215.8992,0,8.021962,-8.021962,303.122,72.17177,0.05757161,8.382951,0,0,215.8992
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,6.726019,6.726019,0,-1,0,6.726019,0,0,8.881784E-16,0,0,7.08002,6.726019,0,0,123.2011,207.8773,0,7.08002,-7.08002,295.659,70.39487,0.05757161,7.398621,0,0,207.8773
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,13.06346,13.06346,0,-1,0,13.06346,0,0,1.776357E-15,0,0,13.75101,13.06346,0,0,131.0678,200.7972,0,13.75101,-13.75101,281.1642,66.94373,0.05757161,14.3698,0,0,200.7972
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.2312,38.2312,0,-1,0,38.2312,0,0,0,0,0,40.24337,38.2312,0,0,146.3467,187.0462,0,40.24337,-40.24337,238.744,56.84369,0.05757161,42.05432,0,0,187.0462
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,20.73896,20.73896,0,-1,0,20.73896,0,0,3.552714E-15,0,0,21.83048,20.73896,0,0,191.0615,146.8029,0,21.83048,-21.83048,215.7326,51.36481,0.05757161,22.81285,0,0,146.8029
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,4.235349,4.235349,0,-1,0,4.235349,0,0,8.881784E-16,0,0,4.458262,4.235349,0,0,215.3176,124.9724,0,4.458262,-4.458262,211.0332,50.2459,0.05757161,4.658884,0,0,124.9724
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2712,120.5141,0,0,0,211.0332,50.2459,0.05757161,0,0,0,120.5141
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2712,120.5141,0,0,0,211.0332,50.2459,0.05757161,0,0,0,120.5141
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.03268185,0.03268185,0,-1,0,0.03268185,0,0,6.938894E-18,0,0,0.03440195,0.03268185,0,0,220.2712,120.5141,0,0.03440195,-0.03440195,210.9969,50.23727,0.05757161,0.03595004,0,0,120.5141
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3095,120.4797,0,0,0,210.9969,50.23727,0.05757161,0,0,0,120.4797
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3239,30.3239,0,-1,0,30.3239,0,0,3.552714E-15,0,0,31.9199,30.3239,0,0,220.3095,120.4797,0,31.9199,-31.9199,177.3504,42.2262,0.05757161,33.35629,0,0,120.4797
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,10.2914,10.2914,0,0,0,10.2914,0,0,1.776357E-15,0,0,10.83305,10.2914,0,0,255.776,88.55981,0,10.83305,-10.83305,165.9314,39.50739,0.05757161,11.32054,0,0,88.55981
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,9.735766,9.735766,0,0,0,9.735766,0,0,1.776357E-15,0,0,10.24818,9.735766,0,0,267.8127,77.72676,0,10.24818,-10.24818,155.1288,36.93536,0.05757161,10.70934,0,0,77.72676
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,21.30716,21.30716,0,0,0,21.30716,12.81734,0,0,0,2.731011,22.42859,21.30716,0,0,279.1996,67.47858,0,19.69758,-19.69758,134.3658,31.99179,0.05757161,23.43788,2.184809,0,70.20959
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,34.9711,34.9711,0,0,0,34.9711,46.34694,0,0,0,16.20803,36.81168,34.9711,0,0,301.0858,47.78101,0,20.60365,-20.60365,112.6476,26.82081,0.05757161,38.46821,12.96643,0,63.98904
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,26.07828,26.07828,0,-1,0,26.07828,38.48367,0,0,0.960803,10.03588,27.45082,26.07828,0,0,323.9788,27.17735,0,17.41494,-17.41494,94.29066,22.45011,0.05757161,28.68611,8.028703,0,37.21323
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,20.08862,20.08862,81,0,22.761,20.08862,242.5641,0,0,0,48.72777,0,0,60.91138,57.86581,343.3287,9.762413,106.5936,0,106.5936,195.4142,46.5271,0.05769593,22.09748,38.98222,81,58.49018
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,0,73.40411,0,0,72.31579,68.7,236.7351,105.6966,142.1041,0,142.1041,330.226,78.62508,0.05776896,0,58.72329,81,179.1008
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,25.4284,25.4284,77.49584,0,21.87445,25.4284,156.6089,0,0,0,39.82314,0,0,52.06745,49.46407,94.63098,233.5903,89.28722,0,89.28722,414.9313,98.79297,0.05789289,27.97124,31.85851,81,273.4135
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,27.27346,27.27346,0,0,0,27.27346,119.2657,0,0,0,32.5279,28.70891,27.27346,0,0,5.343764,313.9489,3.818987,0,3.818987,418.5543,99.65559,0.05789038,30.00081,26.02232,0,346.4767
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,18.13649,18.13649,0,-1,0,18.13649,85.44504,0,0,0,15.49673,19.09104,18.13649,0,0,1.524777,317.3859,0,3.594311,-3.594311,414.7656,98.75351,0.05789038,19.95014,12.39739,0,332.8827
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,31.34809,31.34809,0,0,0,31.34809,82.18915,0,3.552714E-15,0,25.76473,32.99799,31.34809,0,0,5.518456,313.7916,0,7.233263,-7.233263,407.1411,96.93815,0.05789038,34.4829,20.61179,0,339.5563
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,22.2462,0,0,35.80161,0,0,0,0,13.55542,306.5583,13.55542,0,13.55542,420.0009,100,0.05788149,0,28.64129,0,342.36
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,9.55828,9.55828,0,0,0,9.55828,197.4679,8.813187,0,0,18.87453,10.06135,9.55828,0,0,0,318.7582,0,0,0,420.0009,100,0.05788149,10.51411,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,19.53638,19.53638,0,0,0,19.53638,0,0,3.552714E-15,0,0,20.56461,19.53638,0,0,0,318.7582,0,20.56461,-20.56461,398.3238,94.83882,0.05788149,21.49002,0,0,318.7582
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,25.5118,25.5118,0,-1,0,25.5118,0,0,3.552714E-15,0,0,26.85452,25.5118,0,0,22.84957,298.1936,0,26.85452,-26.85452,370.0167,88.09904,0.05788149,28.06298,0,0,298.1936
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,31.57046,31.57046,0,-1,0,31.57046,0,0,3.552714E-15,0,0,33.23206,31.57046,0,0,52.68793,271.3391,0,33.23206,-33.23206,334.987,79.75865,0.05788149,34.72751,0,0,271.3391
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,20.47614,20.47614,0,-1,0,20.47614,0,0,0,0,0,21.55384,20.47614,0,0,89.61244,238.107,0,21.55384,-21.55384,312.2673,74.34921,0.05788149,22.52376,0,0,238.107
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.25442,27.25442,0,-1,0,27.25442,0,0,3.552714E-15,0,0,28.68886,27.25442,0,0,113.5611,216.5532,0,28.68886,-28.68886,282.0266,67.14905,0.05788149,29.97986,0,0,216.5532
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,24.40375,24.40375,0,-1,0,24.40375,0,0,3.552714E-15,0,0,25.68816,24.40375,0,0,145.4377,187.8643,0,25.68816,-25.68816,254.9489,60.70199,0.05788149,26.84413,0,0,187.8643
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,3.807322,3.807322,0,-1,0,3.807322,0,0,4.440892E-16,0,0,4.007708,3.807322,0,0,173.9801,162.1762,0,4.007708,-4.007708,250.7244,59.69616,0.05788149,4.188055,0,0,162.1762
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.63945,29.63945,0,-1,0,29.63945,0,0,3.552714E-15,0,0,31.19942,29.63945,0,0,178.4331,158.1685,0,31.19942,-31.19942,217.8373,51.86592,0.05788149,32.60339,0,0,158.1685
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,11.04643,11.04643,0,-1,0,11.04643,0,0,0,0,0,11.62782,11.04643,0,0,213.0991,126.969,0,11.62782,-11.62782,205.5805,48.94764,0.05788149,12.15108,0,0,126.969
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,16.81379,16.81379,0,-1,0,16.81379,0,0,3.552714E-15,0,0,17.69873,16.81379,0,0,226.0189,115.3412,0,17.69873,-17.69873,186.9244,44.50572,0.05788149,18.49517,0,0,115.3412
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,6.952191,6.952191,0,-1,0,6.952191,0,0,8.881784E-16,0,0,7.318096,6.952191,0,0,245.6842,97.64249,0,7.318096,-7.318096,179.2104,42.66907,0.05788149,7.64741,0,0,97.64249
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,1.599052,1.599052,0,0,0,1.599052,0,0,2.220446E-16,0,0,1.683213,1.599052,0,0,253.8154,90.32439,0,1.683213,-1.683213,177.4362,42.24662,0.05788149,1.758957,0,0,90.32439
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.02636,26.02636,0,0,0,26.02636,0,0,3.552714E-15,0,0,27.39617,26.02636,0,0,255.6856,88.64117,0,27.39617,-27.39617,148.5581,35.3709,0.05788149,28.629,0,0,88.64117
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,22.42965,22.42965,0,0,0,22.42965,87.23034,0,0,0,19.56546,23.61016,22.42965,0,0,286.1258,61.24501,0,4.044699,-4.044699,144.2946,34.35579,0.05788149,24.67261,15.65237,0,80.81046
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,36.93426,36.93426,0,0,0,36.93426,128.2978,0,0,0,47.38585,38.87817,36.93426,0,0,290.6199,57.20031,8.507678,0,8.507678,152.3657,36.27747,0.05787591,40.62769,37.90868,0,104.5862
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,57.02051,57.02051,0,-1,0,57.02051,108.7866,0,0,0,62.03068,60.02159,57.02051,0,0,282.1122,64.85722,2.009092,0,2.009092,154.2717,36.73128,0.05787459,62.72256,49.62455,0,126.8879
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,10.97459,10.97459,0,0,0,10.97459,932.3463,0,0,0,102.3212,11.5522,10.97459,0,0,280.1031,66.66541,90.76897,0,90.76897,240.3827,57.23386,0.05781513,12.07205,81.85693,0,168.9866
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,5.899502,5.899502,0,0,0,5.899502,1909.862,0,0,0,112.6723,6.210002,5.899502,0,0,189.3342,148.3575,106.4623,0,106.4623,341.3817,81.2812,0.05774555,6.489452,90.13788,0,261.0298
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,30.26266,0,0,113.1345,0,0,0,0,82.87182,244.1736,82.87182,0,82.87182,420.0009,100,0.05769151,0,90.50759,0,357.3081
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,20.4304,20.4304,0,0,0,20.4304,544.0632,89.64861,0,0,111.1543,21.50569,20.4304,0,0,0,318.7582,0,0,0,420.0009,100,0.05769151,22.47344,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,18.10169,18.10169,0,-1,0,18.10169,583.7171,86.60826,0,0,105.6627,19.05441,18.10169,0,0,0,318.7582,0,0,0,420.0009,100,0.05769151,19.91186,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,21.89275,21.89275,0,0,0,21.89275,327.6812,48.69342,0,0,71.73842,23.045,21.89275,0,0,0,318.7582,0,0,0,420.0009,100,0.05769151,24.08202,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,11.53261,11.53261,0,0,0,11.53261,402.6554,34.29708,0,0,46.43667,12.13959,11.53261,0,0,0,318.7582,0,0,0,420.0009,100,0.05769151,12.68587,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,48.44944,48.44944,0,0,0,48.44944,40.32219,0,0,0,19.53588,50.99941,48.44944,0,0,0,318.7582,0,31.46354,-31.46354,386.8354,92.10347,0.05769151,53.29438,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.45453,38.45453,0,0,0,38.45453,0,0,0,0,0,40.47846,38.45453,0,0,34.95948,287.2947,0,40.47846,-40.47846,344.1673,81.94444,0.05769151,42.29999,0,0,287.2947
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,14.9185,14.9185,0,-1,0,14.9185,0,0,1.776357E-15,0,0,15.70369,14.9185,0,0,79.93555,246.8162,0,15.70369,-15.70369,327.6142,78.00322,0.05769151,16.41035,0,0,246.8162
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.99049,35.99049,0,-1,0,35.99049,0,0,0,0,0,37.88473,35.99049,0,0,97.38409,231.1125,0,37.88473,-37.88473,287.6802,68.49514,0.05769151,39.58954,0,0,231.1125
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,49.72917,49.72917,0,-1,0,49.72917,0,0,7.105427E-15,0,0,52.34649,49.72917,0,0,139.4782,193.2278,0,52.34649,-52.34649,232.5021,55.35754,0.05769151,54.70208,0,0,193.2278
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02946,32.02946,0,-1,0,32.02946,0,0,7.105427E-15,0,0,33.71522,32.02946,0,0,197.641,140.8813,0,33.71522,-33.71522,196.9632,46.8959,0.05769151,35.23241,0,0,140.8813
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,14.41597,14.41597,0,-1,0,14.41597,0,0,1.776357E-15,0,0,15.17471,14.41597,0,0,235.1024,107.1661,0,15.17471,-15.17471,180.9676,43.08744,0.05769151,15.85757,0,0,107.1661
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.60078,27.60078,0,-1,0,27.60078,0,0,3.552714E-15,0,0,29.05346,27.60078,0,0,251.9631,91.9914,0,29.05346,-29.05346,150.3426,35.79578,0.05769151,30.36086,0,0,91.9914
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.16831,26.16831,0,-1,0,26.16831,0,0,3.552714E-15,0,0,27.54559,26.16831,0,0,284.2448,62.93794,0,27.54559,-27.54559,121.307,28.88256,0.05769151,28.78514,0,0,62.93794
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.81933,21.81933,0,-1,0,21.81933,0,0,3.552714E-15,0,0,22.96772,21.81933,0,0,314.851,35.39235,0,22.96772,-22.96772,97.09688,23.11826,0.05769151,24.00127,0,0,35.39235
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,18.62867,11.8034,0,-1,0,11.8034,0,0,6.825267,8.688134,0,12.42463,11.8034,0,0,340.3707,12.42463,0,12.42463,-12.42463,84.00017,20,0.05769151,20.49153,0,0,12.42463
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.87505,0,0,-1,0,0,0,0,33.87505,37.26255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05769151,37.26255,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.07,33.07,81,0,22.761,33.07,0,0,0,0,0,0,0,47.93,45.5335,354.1758,0,45.5335,0,45.5335,127.197,30.28495,0.05781395,36.377,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.41575,23.41575,81,0,22.761,23.41575,0,0,0,0,0,0,0,57.58425,54.70504,308.6423,40.98015,54.70504,0,54.70504,179.0948,42.64153,0.05796088,25.75732,0,81,40.98015
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,33.64494,33.64494,81,0,22.761,33.64494,88.82196,0,0,0,29.8841,0,0,47.35506,44.9873,253.9373,90.21468,74.8714,0,74.8714,250.124,59.55323,0.05810446,37.00944,23.90728,81,120.0988
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,16.73408,16.73408,81,0,22.761,16.73408,326.8776,0,0,0,54.69995,0,0,64.26592,61.05262,179.0659,157.599,115.7526,0,115.7526,359.9366,85.69901,0.05822098,18.40749,43.75996,81,212.2989
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,64.80289,64.80289,0,-1,0,64.80289,111.0828,0,0,2.583172,71.98489,68.21356,64.80289,0,0,63.31329,261.7763,3.771321,0,3.771321,363.5144,86.55087,0.05821851,71.28317,57.58791,0,333.7611
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,41.19602,41.19602,0,0,0,41.19602,221.189,0,0,0,91.12107,43.36423,41.19602,0,0,59.54197,265.1705,47.75684,0,47.75684,408.8205,97.33802,0.05818723,45.31562,72.89686,0,356.2915
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,35.59015,35.59015,0,0,0,35.59015,314.6237,62.72663,0,0,111.9751,37.46332,35.59015,0,0,11.78513,308.1516,11.78513,0,11.78513,420.0009,100,0.05817952,39.14917,89.58006,0,420.1267
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,19.58768,19.58768,0,0,0,19.58768,477.6187,72.9358,0,0,93.55441,20.61861,19.58768,0,0,0,318.7582,0,0,0,420.0009,100,0.05817952,21.54644,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05817952,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,18.96721,18.96721,0,-1,0,18.96721,501.7922,75.21048,0,0,95.17596,19.96548,18.96721,0,0,0,318.7582,0,0,0,420.0009,100,0.05817952,20.86393,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,45.92336,45.92336,0,0,0,45.92336,155.5065,23.07345,0,0,71.41383,48.34037,45.92336,0,0,0,318.7582,0,0,0,420.0009,100,0.05817952,50.51569,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05817952,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,18.74226,18.74226,0,0,0,18.74226,65.08069,0,0,0,12.19759,19.72869,18.74226,0,0,0,318.7582,0,7.531103,-7.531103,412.0623,98.10989,0.05817952,20.61648,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.6003304,0.6003304,0,0,0,0.6003304,0,0,1.110223E-16,0,0,0.6319267,0.6003304,0,0,8.367892,311.2271,0,0.6319267,-0.6319267,411.3962,97.95129,0.05817952,0.6603634,0,0,311.2271
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,21.2324,21.2324,0,-1,0,21.2324,0,0,3.552714E-15,0,0,22.34989,21.2324,0,0,9.070033,310.5952,0,22.34989,-22.34989,387.8374,92.34206,0.05817952,23.35563,0,0,310.5952
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,52.58603,52.58603,0,-1,0,52.58603,0,0,7.105427E-15,0,0,55.35371,52.58603,0,0,33.90324,288.2453,0,55.35371,-55.35371,329.4895,78.44971,0.05817952,57.84463,0,0,288.2453
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,7.908994,7.908994,0,-1,0,7.908994,0,0,8.881784E-16,0,0,8.325257,7.908994,0,0,95.40736,232.8916,0,8.325257,-8.325257,320.7139,76.36029,0.05817952,8.699894,0,0,232.8916
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,6.012208,6.012208,0,-1,0,6.012208,0,0,8.881784E-16,0,0,6.32864,6.012208,0,0,104.6577,224.5663,0,6.32864,-6.32864,314.0429,74.77197,0.05817952,6.61343,0,0,224.5663
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,20.51972,20.51972,0,-1,0,20.51972,0,0,0,0,0,21.59971,20.51972,0,0,111.6895,218.2377,0,21.59971,-21.59971,291.2748,69.35101,0.05817952,22.57169,0,0,218.2377
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,9.842259,9.842259,0,-1,0,9.842259,0,0,1.776357E-15,0,0,10.36027,9.842259,0,0,135.6891,196.638,0,10.36027,-10.36027,280.3541,66.75085,0.05817952,10.82648,0,0,196.638
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,10.47138,10.47138,0,-1,0,10.47138,0,0,1.776357E-15,0,0,11.02251,10.47138,0,0,147.2006,186.2777,0,11.02251,-11.02251,268.7354,63.98449,0.05817952,11.51852,0,0,186.2777
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4478,175.2552,0,0,0,268.7354,63.98449,0.05817952,0,0,0,175.2552
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4478,175.2552,0,0,0,268.7354,63.98449,0.05817952,0,0,0,175.2552
