Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,9.660549,9.660549,0,-1,0,9.660549,0,0,1.776357E-15,0,0,10.169,9.660549,0,0,159.4478,175.2552,0,10.169,-10.169,258.0163,61.43233,0.05817952,10.6266,0,0,175.2552
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,2.913307,2.913307,0,0,0,2.913307,0,0,4.440892E-16,0,0,3.066639,2.913307,0,0,170.7467,165.0862,0,3.066639,-3.066639,254.7838,60.66269,0.05817952,3.204638,0,0,165.0862
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1541,162.0196,0,0,0,254.7838,60.66269,0.05817952,0,0,0,162.0196
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,174.1541,162.0196,28.51224,0,28.51224,281.8329,67.10294,0.05816086,0,22.80979,0,190.5318
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,10.52552,10.52552,0,0,0,10.52552,529.0019,0,0,0,55.68021,11.0795,10.52552,0,0,145.6418,187.6806,44.60071,0,44.60071,324.1448,77.17719,0.05813171,11.57807,44.54417,0,243.3608
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,32.08881,32.08881,0,-1,0,32.08881,258.5645,0,0,0,82.97027,33.7777,32.08881,0,0,101.0411,227.8212,49.19257,0,49.19257,370.813,88.28864,0.05809959,35.2977,66.37621,0,310.7915
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,12.24756,12.24756,0,0,0,12.24756,758.677,28.17873,0,0,92.91943,12.89217,12.24756,0,0,51.84853,272.0945,51.84853,0,51.84853,420.0009,100,0.05806576,13.47232,74.33555,0,365.014
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,2.306224,2.306224,0,0,0,2.306224,5061.22,114.2955,0,0,116.7231,2.427604,2.306224,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,2.536846,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,20.72337,20.72337,0,0,0,20.72337,493.0291,80.35817,0,0,102.1722,21.81407,20.72337,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,22.79571,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,25.432,25.432,0,0,0,25.432,286.6422,46.1283,0,0,72.89883,26.77052,25.432,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,27.97519,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,32.94005,32.94005,0,0,0,32.94005,155.9513,16.69671,0,0,51.37044,34.67374,32.94005,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,36.23405,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,12.10465,12.10465,0,0,0,12.10465,164.9509,7.224995,0,0,19.96674,12.74174,12.10465,0,0,0,318.7582,0,0,0,420.0009,100,0.05806576,13.31512,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,26.76168,26.76168,0,0,0,26.76168,0,0,3.552714E-15,0,0,28.17019,26.76168,0,0,0,318.7582,0,28.17019,-28.17019,390.3069,92.93002,0.05806576,29.43785,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05032,28.05032,0,-1,0,28.05032,0,0,3.552714E-15,0,0,29.52665,28.05032,0,0,31.30021,290.588,0,29.52665,-29.52665,359.183,85.5196,0.05806576,30.85535,0,0,290.588
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,3.6919,3.6919,0,-1,0,3.6919,0,0,4.440892E-16,0,0,3.88621,3.6919,0,0,64.1076,261.0614,0,3.88621,-3.88621,355.0866,84.54426,0.05806576,4.06109,0,0,261.0614
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,12.24628,12.24628,0,-1,0,12.24628,0,0,0,0,0,12.89083,12.24628,0,0,68.42561,257.1752,0,12.89083,-12.89083,341.4985,81.309,0.05806576,13.47091,0,0,257.1752
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,14.74406,14.74406,0,-1,0,14.74406,0,0,1.776357E-15,0,0,15.52007,14.74406,0,0,82.74875,244.2843,0,15.52007,-15.52007,325.1389,77.41387,0.05806576,16.21847,0,0,244.2843
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,20.53157,20.53157,0,-1,0,20.53157,0,0,3.552714E-15,0,0,21.61218,20.53157,0,0,99.99326,228.7643,0,21.61218,-21.61218,302.3577,71.98978,0.05806576,22.58473,0,0,228.7643
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,14.21615,14.21615,0,-1,0,14.21615,0,0,1.776357E-15,0,0,14.96437,14.21615,0,0,124.0068,207.1521,0,14.96437,-14.96437,286.5838,68.23411,0.05806576,15.63776,0,0,207.1521
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6339,192.1877,0,0,0,286.5838,68.23411,0.05806576,0,0,0,192.1877
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,15.05408,15.05408,0,-1,0,15.05408,0,0,0,0,0,15.8464,15.05408,0,0,140.6339,192.1877,0,15.8464,-15.8464,269.8802,64.25708,0.05806576,16.55948,0,0,192.1877
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,18.23345,18.23345,0,-1,0,18.23345,0,0,3.552714E-15,0,0,19.19311,18.23345,0,0,158.241,176.3413,0,19.19311,-19.19311,249.649,59.44011,0.05806576,20.0568,0,0,176.3413
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.98024,20.98024,0,-1,0,20.98024,0,0,3.552714E-15,0,0,22.08446,20.98024,0,0,179.5667,157.1482,0,22.08446,-22.08446,226.3699,53.89748,0.05806576,23.07826,0,0,157.1482
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,14.40893,14.40893,0,0,0,14.40893,0,0,0,0,0,15.16729,14.40893,0,0,204.1049,135.0638,0,15.16729,-15.16729,210.3822,50.09089,0.05806576,15.84982,0,0,135.0638
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,10.70225,10.70225,0,0,0,10.70225,0,0,1.776357E-15,0,0,11.26553,10.70225,0,0,220.9575,119.8965,0,11.26553,-11.26553,198.5072,47.26354,0.05806576,11.77248,0,0,119.8965
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,71.19272,71.19272,20.25,0,7.39125,71.19272,37.23082,7.105427E-15,0,0,26.50563,53.62392,50.94272,0,0,233.4747,108.631,0,27.11829,-27.11829,169.9221,40.45755,0.05806576,78.312,21.2045,81,135.1366
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,44.71012,44.71012,81,0,22.761,44.71012,105.1548,0,0,0,47.01486,0,0,36.28988,34.47538,263.6062,81.51267,81.49024,0,81.49024,247.2305,58.86429,0.05820424,49.18113,37.61189,81,128.5275
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,21.22774,21.22774,0,-1,0,21.22774,332.9343,0,0,0,70.67444,22.34499,21.22774,0,0,182.1159,154.8539,48.32944,0,48.32944,293.0798,69.78078,0.05817271,23.35052,56.53955,0,225.5283
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,133.7865,198.3504,90.4371,0,90.4371,378.876,90.20839,0.05811379,0,72.34969,0,288.7875
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,56.6886,56.6886,0,0,0,56.6886,176.7315,0,0,0,100.1866,59.67221,56.6886,0,0,43.34938,279.7438,40.51439,0,40.51439,417.3113,99.35964,0.05808743,62.35746,80.14928,0,379.9304
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,14.35961,14.35961,0,0,0,14.35961,789.07,95.35699,0,0,113.3074,15.11538,14.35961,0,0,2.834994,316.2067,2.834994,0,2.834994,420.0009,100,0.05808559,15.79557,90.64589,0,429.5141
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,28.36916,28.36916,0,0,0,28.36916,395.9141,82.45522,0,0,112.3175,29.86227,28.36916,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,31.20607,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,31.18423,31.18423,0,-1,0,31.18423,295.78,59.41121,0,0,92.23672,32.82551,31.18423,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,34.30266,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,50.70347,50.70347,0,0,0,50.70347,147.5138,21.42252,0,0,74.79459,53.37207,50.70347,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,55.77382,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,18.54179,18.54179,0,0,0,18.54179,238.5051,24.70544,0,0,44.22311,19.51767,18.54179,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,20.39597,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05808559,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,19.81003,19.81003,0,-1,0,19.81003,0,0,3.552714E-15,0,0,20.85266,19.81003,0,0,0,318.7582,0,20.85266,-20.85266,398.0202,94.76653,0.05808559,21.79103,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16962,297.9056,0,0,0,398.0202,94.76653,0.05808559,0,0,0,297.9056
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16962,297.9056,0,0,0,398.0202,94.76653,0.05808559,0,0,0,297.9056
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,15.56287,15.56287,0,-1,0,15.56287,0,0,0,0,0,16.38197,15.56287,0,0,23.16962,297.9056,0,16.38197,-16.38197,380.7521,90.65508,0.05808559,17.11916,0,0,297.9056
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,20.62968,20.62968,0,-1,0,20.62968,0,0,3.552714E-15,0,0,21.71545,20.62968,0,0,41.37181,281.5236,0,21.71545,-21.71545,357.862,85.20506,0.05808559,22.69265,0,0,281.5236
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.30245,33.30245,0,-1,0,33.30245,0,0,0,0,0,35.05521,33.30245,0,0,65.50009,259.8081,0,35.05521,-35.05521,320.9106,76.40712,0.05808559,36.6327,0,0,259.8081
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,12.45031,12.45031,0,-1,0,12.45031,0,0,1.776357E-15,0,0,13.10559,12.45031,0,0,104.4503,224.7529,0,13.10559,-13.10559,307.096,73.11796,0.05808559,13.69535,0,0,224.7529
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0121,211.6473,0,0,0,307.096,73.11796,0.05808559,0,0,0,211.6473
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,7.288465,7.288465,0,-1,0,7.288465,0,0,8.881784E-16,0,0,7.672069,7.288465,0,0,119.0121,211.6473,0,7.672069,-7.672069,299.009,71.19247,0.05808559,8.017312,0,0,211.6473
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.5366,203.9753,0,0,0,299.009,71.19247,0.05808559,0,0,0,203.9753
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.24096,17.24096,0,0,0,17.24096,0,0,3.552714E-15,0,0,18.14838,17.24096,0,0,127.5366,203.9753,0,18.14838,-18.14838,279.8789,66.6377,0.05808559,18.96506,0,0,203.9753
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,13.00086,13.00086,0,0,0,13.00086,0,0,1.776357E-15,0,0,13.68512,13.00086,0,0,147.7015,185.8269,0,13.68512,-13.68512,265.4535,63.20309,0.05808559,14.30095,0,0,185.8269
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,41.75229,41.75229,0,0,0,41.75229,55.53203,0,0,0,23.18589,43.94977,41.75229,0,0,162.9072,172.1418,0,20.76388,-20.76388,243.5665,57.9919,0.05808559,45.92751,18.54871,0,195.3277
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,16.62519,16.62519,0,0,0,16.62519,330.3476,0,0,0,54.92092,17.5002,16.62519,0,0,185.9782,151.3779,37.42072,0,37.42072,279.0669,66.44436,0.05806127,18.28771,43.93674,0,206.2988
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,12.68855,12.68855,0,-1,0,12.68855,504.9188,0,0,0,64.06689,13.35637,12.68855,0,0,148.5574,185.0565,50.71052,0,50.71052,327.1751,77.89867,0.05802834,13.95741,51.25351,0,249.1234
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,12.02045,12.02045,0,0,0,12.02045,700.5859,0,0,0,84.2136,12.65311,12.02045,0,0,97.84692,230.696,71.56049,0,71.56049,395.0634,94.06252,0.05798195,13.2225,67.37088,0,314.9096
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,4.819016,4.819016,0,0,0,4.819016,2154.917,72.4867,0,0,103.8458,5.072649,4.819016,0,0,26.28643,295.1004,26.28643,0,26.28643,420.0009,100,0.05796492,5.300918,83.07662,0,398.9462
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,7.839331,7.839331,0,0,0,7.839331,1460.193,106.2174,0,0,114.4693,8.251927,7.839331,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,8.623264,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,15.10366,15.10366,0,-1,0,15.10366,635.84,80.13651,0,0,96.0351,15.89859,15.10366,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,16.61402,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,64.47752,64.47752,20.25,0,7.39125,64.47752,113.6006,26.69154,0,0,73.24682,46.55528,44.22752,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,70.92527,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,37.6586,37.6586,0,0,0,37.6586,132.6093,10.29816,0,0,49.9388,39.64063,37.6586,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,41.42446,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05796492,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,60.69967,60.69967,0,0,0,60.69967,0,0,0,0,0,63.89438,60.69967,0,0,0,318.7582,0,63.89438,-63.89438,352.6502,83.96418,0.05796492,66.76963,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,21.39314,21.39314,0,-1,0,21.39314,0,0,3.552714E-15,0,0,22.5191,21.39314,0,0,70.99376,254.8638,0,22.5191,-22.5191,328.913,78.31247,0.05796492,23.53246,0,0,254.8638
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,10.08509,10.08509,0,-1,0,10.08509,0,0,1.776357E-15,0,0,10.61588,10.08509,0,0,96.01498,232.3447,0,10.61588,-10.61588,317.7229,75.64816,0.05796492,11.0936,0,0,232.3447
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,51.64115,51.64115,0,-1,0,51.64115,0,0,7.105427E-15,0,0,54.35911,51.64115,0,0,107.8104,221.7289,0,54.35911,-54.35911,260.4234,62.00544,0.05796492,56.80527,0,0,221.7289
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.52843,31.52843,0,-1,0,31.52843,0,0,3.552714E-15,0,0,33.18782,31.52843,0,0,168.2094,167.3698,0,33.18782,-33.18782,225.4404,53.67617,0.05796492,34.68127,0,0,167.3698
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,7.981358,7.981358,0,-1,0,7.981358,0,0,0,0,0,8.401429,7.981358,0,0,205.0848,134.1819,0,8.401429,-8.401429,216.5845,51.56763,0.05796492,8.779493,0,0,134.1819
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,9.416949,9.416949,0,-1,0,9.416949,0,0,1.776357E-15,0,0,9.912579,9.416949,0,0,214.4197,125.7805,0,9.912579,-9.912579,206.1357,49.07983,0.05796492,10.35864,0,0,125.7805
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,42.77001,42.77001,0,-1,0,42.77001,0,0,0,0,0,45.02106,42.77001,0,0,225.4337,115.8679,0,45.02106,-45.02106,158.6793,37.78072,0.05796492,47.04701,0,0,115.8679
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,7.359439,7.359439,0,-1,0,7.359439,0,0,8.881784E-16,0,0,7.746778,7.359439,0,0,275.4571,70.84686,0,7.746778,-7.746778,150.5135,35.83648,0.05796492,8.095384,0,0,70.84686
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,10.91442,10.91442,0,-1,0,10.91442,0,0,1.776357E-15,0,0,11.48886,10.91442,0,0,284.0646,63.10009,0,11.48886,-11.48886,138.4032,32.95307,0.05796492,12.00586,0,0,63.10009
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,14.44347,14.44347,0,-1,0,14.44347,0,0,1.776357E-15,0,0,15.20365,14.44347,0,0,296.83,51.61122,0,15.20365,-15.20365,122.3771,29.13735,0.05796492,15.88781,0,0,51.61122
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.1132,26.1132,0,0,0,26.1132,0,0,3.552714E-15,0,0,27.48758,26.1132,0,0,313.723,36.40757,0,27.48758,-27.48758,93.40266,22.23869,0.05796492,28.72453,0,0,36.40757
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,5.544009,5.544009,0,0,0,5.544009,0,0,0,0,0,5.835798,5.544009,0,0,344.2647,8.919991,0,5.835798,-5.835798,87.25119,20.77405,0.05796492,6.098409,0,0,8.919991
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,37.61657,37.61657,81,0,22.761,37.61657,69.21407,0,0,0,26.03596,0,0,43.38343,41.21426,350.7489,3.084192,67.25021,0,67.25021,151.0504,35.9643,0.05811203,41.37822,20.82876,81,29.12015
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,16.65165,16.65165,81,0,22.761,16.65165,335.9939,0,0,0,55.94854,0,0,64.34834,61.13093,283.4987,63.60939,117.0795,0,117.0795,262.1217,62.4098,0.05822656,18.31682,44.75883,81,119.5579
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,166.4192,168.9809,84.86865,0,84.86865,342.6352,81.57964,0.05817152,0,67.89492,0,253.8496
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,18.69895,18.69895,0,0,0,18.69895,522.6869,0,0,0,97.73695,19.6831,18.69895,0,0,81.55058,245.3627,78.05385,0,78.05385,416.6835,99.21017,0.058121,20.56884,78.18956,0,343.0996
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,114.2507,0,0,117.7474,0,0,0,0,3.496735,315.6112,3.496735,0,3.496735,420.0009,100,0.05811873,0,94.19794,0,433.3586
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,16.42725,16.42725,0,0,0,16.42725,756.4747,106.9762,0,0,124.268,17.29184,16.42725,0,0,0,318.7582,0,0,0,420.0009,100,0.05811873,18.06998,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,22.30741,22.30741,0,0,0,22.30741,475.9225,82.68448,0,0,106.166,23.48148,22.30741,0,0,0,318.7582,0,0,0,420.0009,100,0.05811873,24.53815,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,22.45828,22.45828,0,-1,0,22.45828,391.5699,64.29956,0,0,87.93986,23.6403,22.45828,0,0,0,318.7582,0,0,0,420.0009,100,0.05811873,24.70411,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,29.21821,29.21821,0,0,0,29.21821,254.7508,43.67761,0,0,74.43362,30.75601,29.21821,0,0,0,318.7582,0,0,0,420.0009,100,0.05811873,32.14003,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,33.39784,33.39784,0,0,0,33.39784,158.329,17.72286,0,0,52.87848,35.15562,33.39784,0,0,0,318.7582,0,0,0,420.0009,100,0.05811873,36.73763,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,33.96735,33.96735,0,0,0,33.96735,76.00976,0,0,0,25.8185,35.75511,33.96735,0,0,0,318.7582,0,9.936605,-9.936605,409.5267,97.50617,0.05811873,37.36409,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04067,308.8216,0,0,0,409.5267,97.50617,0.05811873,0,0,0,308.8216
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,21.54068,21.54068,0,-1,0,21.54068,0,0,3.552714E-15,0,0,22.6744,21.54068,0,0,11.04067,308.8216,0,22.6744,-22.6744,385.6258,91.81549,0.05811873,23.69475,0,0,308.8216
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,4.04568,4.04568,0,-1,0,4.04568,0,0,8.881784E-16,0,0,4.258611,4.04568,0,0,36.23445,286.1472,0,4.258611,-4.258611,381.1368,90.74669,0.05811873,4.450248,0,0,286.1472
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,69.3265,68.7,0,-1,0,68.7,0,0,0.6264999,7.55915,0,72.31579,68.7,0,0,40.96624,281.8886,0,72.31579,-72.31579,304.9093,72.59731,0.05811873,76.25915,0,0,281.8886
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.26921,1.26921,0,-1,0,1.26921,0,0,2.220446E-16,0,0,1.336011,1.26921,0,0,121.3171,209.5728,0,1.336011,-1.336011,303.501,72.26201,0.05811873,1.396132,0,0,209.5728
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,9.727159,9.727159,0,-1,0,9.727159,0,0,0,0,0,10.23911,9.727159,0,0,122.8016,208.2368,0,10.23911,-10.23911,292.7081,69.69225,0.05811873,10.69987,0,0,208.2368
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.1784,197.9977,0,0,0,292.7081,69.69225,0.05811873,0,0,0,197.9977
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.57029,30.57029,0,-1,0,30.57029,0,0,0,0,0,32.17925,30.57029,0,0,134.1784,197.9977,0,32.17925,-32.17925,258.7881,61.6161,0.05811873,33.62732,0,0,197.9977
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.89992,29.89992,0,-1,0,29.89992,0,0,3.552714E-15,0,0,31.4736,29.89992,0,0,169.9331,165.8185,0,31.4736,-31.4736,225.6121,53.71705,0.05811873,32.88992,0,0,165.8185
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9038,134.3448,0,0,0,225.6121,53.71705,0.05811873,0,0,0,134.3448
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,11.36527,11.36527,0,-1,0,11.36527,0,0,1.776357E-15,0,0,11.96345,11.36527,0,0,204.9038,134.3448,0,11.96345,-11.96345,213.0015,50.71454,0.05811873,12.5018,0,0,134.3448
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,1.573359,1.573359,0,0,0,1.573359,0,0,0,0,0,1.656167,1.573359,0,0,218.1965,122.3814,0,1.656167,-1.656167,211.2557,50.29888,0.05811873,1.730695,0,0,122.3814
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.05413,24.05413,0,0,0,24.05413,0,0,3.552714E-15,0,0,25.32014,24.05413,0,0,220.0367,120.7252,0,25.32014,-25.32014,184.566,43.94419,0.05811873,26.45955,0,0,120.7252
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,14.7207,14.7207,0,0,0,14.7207,171.96,0,0,0,25.31372,15.49547,14.7207,0,0,248.1702,95.40508,9.818248,0,9.818248,193.8804,46.1619,0.05811239,16.19277,20.25098,0,120.7188
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,238.3519,104.2415,51.29104,0,51.29104,242.5393,57.74734,0.05807924,0,41.03283,0,155.5325
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,13.28049,13.28049,0,-1,0,13.28049,640.5901,0,0,0,85.07348,13.97946,13.28049,0,0,187.0609,150.4034,71.09402,0,71.09402,309.985,73.80581,0.05803337,14.60853,68.05878,0,235.4769
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,45.01203,45.01203,0,0,0,45.01203,234.8896,0,0,0,105.7286,47.38109,45.01203,0,0,115.9668,214.3881,58.34749,0,58.34749,365.3383,86.98514,0.05799577,49.51324,84.58286,0,320.1166
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,17.86551,17.86551,0,0,0,17.86551,659.6438,41.42356,0,0,117.8487,18.8058,17.86551,0,0,57.61935,266.9008,57.61935,0,57.61935,420.0009,100,0.05795869,19.65206,94.27897,0,384.7495
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,27.31542,27.31542,0,0,0,27.31542,445.0582,92.81647,0,0,121.5695,28.75308,27.31542,0,0,0,318.7582,0,0,0,420.0009,100,0.05795869,30.04697,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,12.29481,12.29481,0,0,0,12.29481,944.7497,103.2133,0,0,116.1552,12.9419,12.29481,0,0,0,318.7582,0,0,0,420.0009,100,0.05795869,13.52429,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05795869,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,28.25794,28.25794,0,0,0,28.25794,295.5166,53.76171,0,0,83.5069,29.7452,28.25794,0,0,0,318.7582,0,0,0,420.0009,100,0.05795869,31.08374,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,18.49657,18.49657,0,0,0,18.49657,294.8773,35.07213,0,0,54.54221,19.47008,18.49657,0,0,0,318.7582,0,0,0,420.0009,100,0.05795869,20.34623,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,30.98939,30.98939,0,0,0,30.98939,71.39467,0,0,0,22.12477,32.62041,30.98939,0,0,0,318.7582,0,10.49564,-10.49564,408.9375,97.36587,0.05795869,34.08833,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66182,308.2626,0,0,0,408.9375,97.36587,0.05795869,0,0,0,308.2626
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,19.28127,19.28127,0,-1,0,19.28127,0,0,0,0,0,20.29607,19.28127,0,0,11.66182,308.2626,0,20.29607,-20.29607,387.5435,92.27209,0.05795869,21.2094,0,0,308.2626
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,10.24777,10.24777,0,-1,0,10.24777,0,0,0,0,0,10.78713,10.24777,0,0,34.21301,287.9665,0,10.78713,-10.78713,376.1729,89.5648,0.05795869,11.27255,0,0,287.9665
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,17.18969,17.18969,0,-1,0,17.18969,0,0,0,0,0,18.09441,17.18969,0,0,46.19871,277.1794,0,18.09441,-18.09441,357.0997,85.02357,0.05795869,18.90866,0,0,277.1794
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,26.8362,26.8362,0,-1,0,26.8362,0,0,3.552714E-15,0,0,28.24863,26.8362,0,0,66.3036,259.085,0,28.24863,-28.24863,327.323,77.9339,0.05795869,29.51982,0,0,259.085
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,16.93582,16.93582,0,-1,0,16.93582,0,0,3.552714E-15,0,0,17.82718,16.93582,0,0,97.69098,230.8363,0,17.82718,-17.82718,308.5316,73.45975,0.05795869,18.6294,0,0,230.8363
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,10.71598,10.71598,0,-1,0,10.71598,0,0,1.776357E-15,0,0,11.27998,10.71598,0,0,117.499,213.0092,0,11.27998,-11.27998,296.6414,70.62876,0.05795869,11.78758,0,0,213.0092
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.0323,201.7292,0,0,0,296.6414,70.62876,0.05795869,0,0,0,201.7292
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.0323,201.7292,0,0,0,296.6414,70.62876,0.05795869,0,0,0,201.7292
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,16.44747,16.44747,0,-1,0,16.44747,0,0,0,0,0,17.31313,16.44747,0,0,130.0323,201.7292,0,17.31313,-17.31313,278.3918,66.28362,0.05795869,18.09222,0,0,201.7292
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,8.278033,8.278033,0,-1,0,8.278033,0,0,0,0,0,8.713719,8.278033,0,0,149.2691,184.4161,0,8.713719,-8.713719,269.2067,64.0967,0.05795869,9.105837,0,0,184.4161
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.65434,20.65434,0,0,0,20.65434,0,0,3.552714E-15,0,0,21.74141,20.65434,0,0,158.951,175.7023,0,21.74141,-21.74141,246.2892,58.64018,0.05795869,22.71978,0,0,175.7023
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.71329,21.71329,0,0,0,21.71329,0,0,3.552714E-15,0,0,22.85609,21.71329,0,0,183.1081,153.9609,0,22.85609,-22.85609,222.1968,52.9039,0.05795869,23.88461,0,0,153.9609
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,23.47571,23.47571,0,0,0,23.47571,83.2599,0,0,0,19.54586,24.71128,23.47571,0,0,208.5038,131.1048,0,5.165423,-5.165423,216.752,51.60751,0.05795869,25.82329,15.63668,0,150.6507
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,12.24615,12.24615,0,0,0,12.24615,373.239,0,0,0,45.70741,12.89068,12.24615,0,0,214.2431,125.9394,32.81672,0,32.81672,247.8846,59.02003,0.0579376,13.47076,36.56593,0,171.6468
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,32.28996,32.28996,0,-1,0,32.28996,204.3806,0,0,0,65.99442,33.98943,32.28996,0,0,181.4264,155.4745,32.00499,0,32.00499,278.2473,66.24921,0.05791703,35.51895,52.79553,0,221.4689
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,13.60218,13.60218,0,0,0,13.60218,521.8063,0,0,0,70.97702,14.31808,13.60218,0,0,149.4214,184.279,56.65894,0,56.65894,331.9986,79.04713,0.05788067,14.96239,56.78161,0,255.256
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,11.18108,11.18108,0,0,0,11.18108,627.7234,0,0,0,70.18626,11.76956,11.18108,0,0,92.76247,235.272,58.41671,0,58.41671,387.4176,92.2421,0.05784323,12.29919,56.14901,0,305.4583
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,49.78874,0,0,84.13451,0,0,0,0,34.34576,287.847,34.34576,0,34.34576,420.0009,100,0.05782123,0,67.3076,0,371.9815
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,25.1645,25.1645,0,0,0,25.1645,347.14,60.8671,0,0,87.35606,26.48895,25.1645,0,0,0,318.7582,0,0,0,420.0009,100,0.05782123,27.68095,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,17.01479,17.01479,0,-1,0,17.01479,373.0708,45.56691,0,0,63.47721,17.91031,17.01479,0,0,0,318.7582,0,0,0,420.0009,100,0.05782123,18.71627,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,51.33769,51.33769,0,0,0,51.33769,88.45717,0,0,0,45.41187,54.03967,51.33769,0,0,0,318.7582,0,8.627805,-8.627805,410.9063,97.83465,0.05782123,56.47145,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,38.98495,38.98495,0,0,0,38.98495,71.98135,0,0,0,28.06189,41.03679,38.98495,0,0,9.58645,310.1304,0,12.9749,-12.9749,397.2296,94.57829,0.05782123,42.88345,22.44951,0,338.1923
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,24.003,297.1555,19.7957,0,19.7957,416.0094,99.04967,0.05780857,0,15.83656,0,316.9512
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,11.46995,11.46995,0,0,0,11.46995,0,0,0,0,0,12.07363,11.46995,0,0,4.207301,314.9716,0,12.07363,-12.07363,403.2827,96.0195,0.05780857,12.61695,0,0,314.9716
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,9.592177,9.592177,0,-1,0,9.592177,0,0,1.776357E-15,0,0,10.09703,9.592177,0,0,17.62245,302.898,0,10.09703,-10.09703,392.6395,93.48541,0.05780857,10.55139,0,0,302.898
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.30289,32.30289,0,-1,0,32.30289,0,0,0,0,0,34.00304,32.30289,0,0,28.84137,292.801,0,34.00304,-34.00304,356.7971,84.95154,0.05780857,35.53318,0,0,292.801
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,10.19675,10.19675,0,-1,0,10.19675,0,0,0,0,0,10.73342,10.19675,0,0,66.62252,258.7979,0,10.73342,-10.73342,345.4832,82.25773,0.05780857,11.21642,0,0,258.7979
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,4.35647,4.35647,0,-1,0,4.35647,0,0,0,0,0,4.585757,4.35647,0,0,78.54855,248.0645,0,4.585757,-4.585757,340.6493,81.10682,0.05780857,4.792117,0,0,248.0645
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,10.63918,10.63918,0,-1,0,10.63918,0,0,1.776357E-15,0,0,11.19913,10.63918,0,0,83.64383,243.4788,0,11.19913,-11.19913,328.8444,78.29613,0.05780857,11.7031,0,0,243.4788
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.85262,33.85262,0,-1,0,33.85262,0,0,0,0,0,35.63434,33.85262,0,0,96.08731,232.2796,0,35.63434,-35.63434,291.2825,69.35284,0.05780857,37.23788,0,0,232.2796
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.681,196.6453,0,0,0,291.2825,69.35284,0.05780857,0,0,0,196.6453
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.31924,31.31924,0,-1,0,31.31924,0,0,0,0,0,32.96762,31.31924,0,0,135.681,196.6453,0,32.96762,-32.96762,256.5316,61.07883,0.05780857,34.45117,0,0,196.6453
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,14.37917,14.37917,0,-1,0,14.37917,0,0,1.776357E-15,0,0,15.13597,14.37917,0,0,172.3117,163.6777,0,15.13597,-15.13597,240.5769,57.28009,0.05780857,15.81709,0,0,163.6777
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1295,148.5417,0,0,0,240.5769,57.28009,0.05780857,0,0,0,148.5417
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,44.21843,44.21843,0,0,0,44.21843,0,0,7.105427E-15,0,0,46.54572,44.21843,0,0,189.1295,148.5417,0,46.54572,-46.54572,191.5134,45.59834,0.05780857,48.64027,0,0,148.5417
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,44.12132,44.12132,0,0,0,44.12132,0,0,7.105427E-15,0,0,46.44349,44.12132,0,0,240.8469,101.996,0,46.44349,-46.44349,142.5576,33.94223,0.05780857,48.53345,0,0,101.996
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,0,0,0,0,0,0,0,0,23.84279,0,0,0,0,292.4508,55.55251,23.84279,0,23.84279,165.1769,39.32775,0.05779332,0,19.07423,0,79.39529
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,44.8476,44.8476,0,0,0,44.8476,117.9386,0,0,0,52.89262,47.208,44.8476,0,0,268.608,77.01102,5.684621,0,5.684621,170.5698,40.61178,0.05778968,49.33236,42.3141,0,129.9036
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,11.79329,11.79329,0,-1,0,11.79329,641.9592,0,0,0,75.7081,12.41399,11.79329,0,0,262.9234,82.12717,63.29411,0,63.29411,230.6159,54.90843,0.05774924,12.97262,60.56648,0,157.8353
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,8.819076,8.819076,0,0,0,8.819076,992.1289,0,0,0,87.4966,9.283237,8.819076,0,0,199.6293,139.0919,78.21336,0,78.21336,304.8156,72.575,0.05769935,9.700983,69.99728,0,226.5885
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,18.48242,18.48242,0,0,0,18.48242,622.9996,0,0,0,115.1454,19.45518,18.48242,0,0,121.4159,209.4839,95.69022,0,95.69022,395.5953,94.18917,0.05763842,20.33066,92.11632,0,324.6293
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,39.12806,39.12806,0,0,0,39.12806,293.685,48.0001,0,0,114.9132,41.18743,39.12806,0,0,25.7257,295.6051,25.7257,0,25.7257,420.0009,100,0.05762206,43.04086,91.93058,0,410.5183
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05762206,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,41.09462,41.09462,0,-1,0,41.09462,199.7408,38.82525,0,0,82.08275,43.2575,41.09462,0,0,0,318.7582,0,0,0,420.0009,100,0.05762206,45.20409,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,16.71144,16.71144,0,0,0,16.71144,492.9047,64.78047,0,0,82.37145,17.59098,16.71144,0,0,0,318.7582,0,0,0,420.0009,100,0.05762206,18.38258,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,23.23366,23.23366,0,0,0,23.23366,181.0422,17.60624,0,0,42.06271,24.45648,23.23366,0,0,0,318.7582,0,0,0,420.0009,100,0.05762206,25.55702,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,30.6624,30.6624,0,0,0,30.6624,45.91138,0,3.552714E-15,0,14.07753,32.27621,30.6624,0,0,0,318.7582,0,18.19868,-18.19868,400.8177,95.4326,0.05762206,33.72865,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.35498,28.35498,0,0,0,28.35498,0,0,3.552714E-15,0,0,29.84735,28.35498,0,0,20.22076,300.5595,0,29.84735,-29.84735,369.3559,87.9417,0.05762206,31.19048,0,0,300.5595
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.9516901,0.9516901,0,-1,0,0.9516901,0,0,2.220446E-16,0,0,1.001779,0.9516901,0,0,53.38448,270.7122,0,1.001779,-1.001779,368.2999,87.69028,0.05762206,1.046859,0,0,270.7122
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.44111,39.44111,0,-1,0,39.44111,0,0,0,0,0,41.51696,39.44111,0,0,54.49757,269.7104,0,41.51696,-41.51696,324.5372,77.27061,0.05762206,43.38522,0,0,269.7104
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.89412,27.89412,0,-1,0,27.89412,0,0,3.552714E-15,0,0,29.36224,27.89412,0,0,100.6275,228.1935,0,29.36224,-29.36224,293.5867,69.90145,0.05762206,30.68354,0,0,228.1935
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,11.37328,11.37328,0,-1,0,11.37328,0,0,1.776357E-15,0,0,11.97188,11.37328,0,0,133.2522,198.8312,0,11.97188,-11.97188,280.9672,66.89682,0.05762206,12.51061,0,0,198.8312
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.03336,30.03336,0,-1,0,30.03336,0,0,3.552714E-15,0,0,31.61407,30.03336,0,0,146.5543,186.8593,0,31.61407,-31.61407,247.6431,58.96252,0.05762206,33.0367,0,0,186.8593
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.15873,26.15873,0,-1,0,26.15873,0,0,3.552714E-15,0,0,27.5355,26.15873,0,0,181.6811,155.2453,0,27.5355,-27.5355,218.6181,52.05182,0.05762206,28.7746,0,0,155.2453
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.73472,23.73472,0,-1,0,23.73472,0,0,0,0,0,24.98391,23.73472,0,0,212.2761,127.7098,0,24.98391,-24.98391,192.2827,45.78151,0.05762206,26.10819,0,0,127.7098
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,11.82173,11.82173,0,-1,0,11.82173,0,0,0,0,0,12.44393,11.82173,0,0,240.036,102.7259,0,12.44393,-12.44393,179.1657,42.65841,0.05762206,13.0039,0,0,102.7259
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.16041,20.16041,0,-1,0,20.16041,0,0,0,0,0,21.22149,20.16041,0,0,253.8625,90.28194,0,21.22149,-21.22149,156.7963,37.33237,0.05762206,22.17645,0,0,90.28194
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.07067,20.07067,0,-1,0,20.07067,0,0,3.552714E-15,0,0,21.12702,20.07067,0,0,277.442,69.06045,0,21.12702,-21.12702,134.5264,32.03004,0.05762206,22.07773,0,0,69.06045
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,9.947316,9.947316,0,0,0,9.947316,0,0,1.776357E-15,0,0,10.47086,9.947316,0,0,300.9164,47.93343,0,10.47086,-10.47086,123.4892,29.40213,0.05762206,10.94205,0,0,47.93343
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5507,37.46257,0,0,0,123.4892,29.40213,0.05762206,0,0,0,37.46257
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,24.0074,24.0074,0,0,0,24.0074,108.0607,0,0,0,25.94257,25.27095,24.0074,0,0,312.5507,37.46257,0.6716199,0,0.6716199,124.1263,29.55383,0.05762164,26.40814,20.75405,0,63.40514
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,30.02574,30.02574,0,0,0,30.02574,192.73,0,0,0,57.86861,31.60604,30.02574,0,0,311.8791,38.06703,26.26258,0,26.26258,149.0412,35.48593,0.05760495,33.02831,46.29489,0,95.93565
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,16.26033,16.26033,0,-1,0,16.26033,485.1513,0,0,0,78.88719,17.11613,16.26033,0,0,285.6165,61.70335,61.77106,0,61.77106,207.6424,49.43856,0.05756573,17.88636,63.10975,0,140.5905
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,0.9896022,0.9896022,0,0,0,0.9896022,10781.23,0,0,0,106.6913,1.041687,0.9896022,0,0,223.8455,117.2973,105.6496,0,105.6496,307.8704,73.30232,0.05749878,1.088562,85.35302,0,223.9886
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,27.21896,27.21896,0,0,0,27.21896,398.3671,0,0,0,108.4314,28.65153,27.21896,0,0,118.1959,212.3819,79.77982,0,79.77982,383.5562,91.32272,0.05744833,29.94085,86.74509,0,320.8133
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,71.86521,0,0,110.2813,0,0,0,0,38.41606,284.1838,38.41606,0,38.41606,420.0009,100,0.05742407,0,88.22502,0,394.4651
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,15.52232,15.52232,0,0,0,15.52232,729.6714,96.92265,0,0,113.2619,16.33928,15.52232,0,0,0,318.7582,0,0,0,420.0009,100,0.05742407,17.07455,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,8.225183,8.225183,0,-1,0,8.225183,1167.682,87.38586,0,0,96.04395,8.658087,8.225183,0,0,0,318.7582,0,0,0,420.0009,100,0.05742407,9.047701,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05742407,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,50.56513,50.56513,0,0,0,50.56513,98.6668,0,0,0,49.891,53.22645,50.56513,0,0,0,318.7582,0,3.335456,-3.335456,416.485,99.16289,0.05742407,55.62164,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,22.65496,22.65496,0,0,0,22.65496,100.9678,3.552714E-15,0,0,22.8742,23.84732,22.65496,0,0,3.706063,315.4228,0,0.9731219,-0.9731219,415.4592,98.91866,0.05742407,24.92045,18.29936,0,338.297
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,8.307267,8.307267,0,0,0,8.307267,0,0,1.776357E-15,0,0,8.744492,8.307267,0,0,4.787309,314.4496,0,8.744492,-8.744492,406.2417,96.72402,0.05742407,9.137994,0,0,314.4496
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,25.73145,25.73145,0,-1,0,25.73145,0,0,0,0,0,27.08574,25.73145,0,0,14.50341,305.7052,0,27.08574,-27.08574,377.6908,89.92621,0.05742407,28.3046,0,0,305.7052
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.41961,26.41961,0,-1,0,26.41961,0,0,3.552714E-15,0,0,27.81012,26.41961,0,0,44.59868,278.6194,0,27.81012,-27.81012,348.3764,82.94659,0.05742407,29.06158,0,0,278.6194
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,22.54691,22.54691,0,-1,0,22.54691,0,0,0,0,0,23.73359,22.54691,0,0,75.49881,250.8093,0,23.73359,-23.73359,323.359,76.99008,0.05742407,24.8016,0,0,250.8093
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,15.89086,15.89086,0,-1,0,15.89086,0,0,1.776357E-15,0,0,16.72722,15.89086,0,0,101.8695,227.0757,0,16.72722,-16.72722,305.727,72.79198,0.05742407,17.47994,0,0,227.0757
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.53521,39.53521,0,-1,0,39.53521,0,0,0,0,0,41.61601,39.53521,0,0,120.4553,210.3485,0,41.61601,-41.61601,261.8598,62.34745,0.05742407,43.48873,0,0,210.3485
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6953,168.7325,0,0,0,261.8598,62.34745,0.05742407,0,0,0,168.7325
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6953,168.7325,0,0,0,261.8598,62.34745,0.05742407,0,0,0,168.7325
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,39.25539,39.25539,0,-1,0,39.25539,0,0,0,0,0,41.32146,39.25539,0,0,166.6953,168.7325,0,41.32146,-41.32146,218.3032,51.97684,0.05742407,43.18092,0,0,168.7325
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,22.86573,22.86573,0,-1,0,22.86573,0,0,0,0,0,24.06919,22.86573,0,0,212.608,127.411,0,24.06919,-24.06919,192.932,45.9361,0.05742407,25.1523,0,0,127.411
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.77057,18.77057,0,-1,0,18.77057,0,0,3.552714E-15,0,0,19.75849,18.77057,0,0,239.3515,103.3418,0,19.75849,-19.75849,172.1047,40.97724,0.05742407,20.64763,0,0,103.3418
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.10616,23.10616,0,0,0,23.10616,0,0,0,0,0,24.32227,23.10616,0,0,261.3054,83.58334,0,24.32227,-24.32227,146.4668,34.87298,0.05742407,25.41677,0,0,83.58334
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,6.120347,6.120347,0,0,0,6.120347,0,0,0,0,0,6.44247,6.120347,0,0,288.3302,59.26107,0,6.44247,-6.44247,139.6759,33.25609,0.05742407,6.732381,0,0,59.26107
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,11.73683,11.73683,0,0,0,11.73683,215.8872,0,0,0,25.33831,12.35456,11.73683,0,0,295.4885,52.8186,12.98376,0,12.98376,151.9933,36.18882,0.05741587,12.91051,20.27065,0,78.15691
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,3.097228,3.097228,0,0,0,3.097228,1746.283,0,0,0,54.08636,3.26024,3.097228,0,0,282.5047,64.50397,50.82612,0,50.82612,200.2112,47.66924,0.05738381,3.406951,43.26908,0,118.5903
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,33.55922,33.55922,0,-1,0,33.55922,241.6649,0,0,0,81.10088,35.3255,33.55922,0,0,231.6786,110.2475,45.77538,0,45.77538,243.6376,58.00883,0.05735497,36.91515,64.88071,0,191.3484
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,17.16274,17.16274,0,0,0,17.16274,600.6842,0,0,0,103.0939,18.06604,17.16274,0,0,185.9032,151.4453,85.02784,0,85.02784,324.302,77.21461,0.05730147,18.87901,82.47511,0,254.5392
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,21.71507,21.71507,0,0,0,21.71507,553.0114,0,0,0,120.0868,22.85797,21.71507,0,0,100.8754,227.9704,97.22885,0,97.22885,416.5414,99.17633,0.05724042,23.88658,96.06946,0,348.0572
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,2.617358,2.617358,0,0,0,2.617358,4577.979,113.4205,0,0,119.8221,2.755114,2.617358,0,0,3.646535,315.4763,3.646535,0,3.646535,420.0009,100,0.05723813,2.879094,95.85769,0,435.2985
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,9.045587,9.045587,0,0,0,9.045587,1290.274,107.1912,0,0,116.7128,9.52167,9.045587,0,0,0,318.7582,0,0,0,420.0009,100,0.05723813,9.950146,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,13.68068,13.68068,0,-1,0,13.68068,780.8712,92.42777,0,0,106.8285,14.40071,13.68068,0,0,0,318.7582,0,0,0,420.0009,100,0.05723813,15.04875,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,46.06354,46.06354,0,0,0,46.06354,166.0651,28.00754,0,0,76.49548,48.48794,46.06354,0,0,0,318.7582,0,0,0,420.0009,100,0.05723813,50.6699,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,16.25733,16.25733,0,0,0,16.25733,307.0501,32.80517,0,0,49.91815,17.11298,16.25733,0,0,0,318.7582,0,0,0,420.0009,100,0.05723813,17.88306,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,16.3213,16.3213,0,0,0,16.3213,140.2508,5.710432,0,0,22.89075,17.18032,16.3213,0,0,0,318.7582,0,0,0,420.0009,100,0.05723813,17.95343,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,2.255006,2.255006,0,0,0,2.255006,0,0,4.440892E-16,0,0,2.373691,2.255006,0,0,0,318.7582,0,2.373691,-2.373691,417.4987,99.40427,0.05723813,2.480507,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,18.54545,18.54545,0,-1,0,18.54545,0,0,3.552714E-15,0,0,19.52152,18.54545,0,0,2.637434,316.3845,0,19.52152,-19.52152,396.9213,94.50488,0.05723813,20.39999,0,0,316.3845
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,23.19853,23.19853,0,-1,0,23.19853,0,0,3.552714E-15,0,0,24.41951,23.19853,0,0,24.32802,296.863,0,24.41951,-24.41951,371.1808,88.37621,0.05723813,25.51839,0,0,296.863
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,2.280081,2.280081,0,-1,0,2.280081,0,0,4.440892E-16,0,0,2.400085,2.280081,0,0,51.4608,272.4435,0,2.400085,-2.400085,368.6509,87.77385,0.05723813,2.508089,0,0,272.4435
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.80759,34.80759,0,-1,0,34.80759,0,0,7.105427E-15,0,0,36.63957,34.80759,0,0,54.12757,270.0434,0,36.63957,-36.63957,330.0294,78.57828,0.05723813,38.28835,0,0,270.0434
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.82184,25.82184,0,-1,0,25.82184,0,0,3.552714E-15,0,0,27.18088,25.82184,0,0,94.8382,233.4038,0,27.18088,-27.18088,301.3783,71.75658,0.05723813,28.40402,0,0,233.4038
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.59219,35.59219,0,-1,0,35.59219,0,0,0,0,0,37.46546,35.59219,0,0,125.0392,206.223,0,37.46546,-37.46546,261.8862,62.35373,0.05723813,39.15141,0,0,206.223
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6675,168.7575,0,0,0,261.8862,62.35373,0.05723813,0,0,0,168.7575
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,25.27882,25.27882,0,-1,0,25.27882,0,0,3.552714E-15,0,0,26.60929,25.27882,0,0,166.6675,168.7575,0,26.60929,-26.60929,233.8375,55.6755,0.05723813,27.80671,0,0,168.7575
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,2.481826,2.481826,0,-1,0,2.481826,0,0,0,0,0,2.612449,2.481826,0,0,196.2334,142.1482,0,2.612449,-2.612449,231.0838,55.01984,0.05723813,2.730009,0,0,142.1482
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,3.311276,3.311276,0,-1,0,3.311276,0,0,0,0,0,3.485554,3.311276,0,0,199.1361,139.5358,0,3.485554,-3.485554,227.4097,54.14505,0.05723813,3.642404,0,0,139.5358
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,8.221004,8.221004,0,0,0,8.221004,0,0,0,0,0,8.653688,8.221004,0,0,203.0089,136.0502,0,8.653688,-8.653688,218.2879,51.97321,0.05723813,9.043104,0,0,136.0502
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,14.82988,14.82988,0,0,0,14.82988,0,0,1.776357E-15,0,0,15.6104,14.82988,0,0,212.6241,127.3965,0,15.6104,-15.6104,201.8331,48.0554,0.05723813,16.31286,0,0,127.3965
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,39.91938,39.91938,0,0,0,39.91938,67.37831,0,7.105427E-15,0,26.897,42.0204,39.91938,0,0,229.969,111.7861,0,15.12339,-15.12339,185.8916,44.25982,0.05723813,43.91131,21.5176,0,138.6831
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,20.63926,20.63926,0,0,0,20.63926,222.5782,0,0,0,45.93851,21.72554,20.63926,0,0,246.7728,96.66273,24.21297,0,24.21297,208.8621,49.72897,0.05722294,22.70319,36.7508,0,142.6012
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,222.5598,118.4544,81.08926,0,81.08926,285.7901,68.04513,0.05717215,0,64.87141,0,199.5437
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,43.31496,43.31496,0,0,0,43.31496,231.4472,0,0,0,100.2513,45.59469,43.31496,0,0,141.4705,191.4347,54.65656,0,54.65656,337.6419,80.39076,0.05713797,47.64645,80.201,0,291.686
