Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,12.07115,0,0,98.88512,0,0,0,0,86.81398,240.6256,86.81398,0,86.81398,420.0009,100,0.05708376,0,79.1081,0,339.5108
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,34.10953,34.10953,0,0,0,34.10953,293.2163,64.10994,0,0,100.0147,35.90477,34.10953,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,37.52048,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,36.50528,36.50528,0,-1,0,36.50528,216.778,40.70882,0,0,79.13543,38.42661,36.50528,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,40.15581,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,3.074779,3.074779,0,0,0,3.074779,1888.243,54.82267,0,0,58.05928,3.236609,3.074779,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,3.382257,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05708376,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,25.1137,25.1137,0,0,0,25.1137,0,0,3.552714E-15,0,0,26.43547,25.1137,0,0,0,318.7582,0,26.43547,-26.43547,392.1354,93.36539,0.05708376,27.62507,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.38688,35.38688,0,-1,0,35.38688,0,0,0,0,0,37.24935,35.38688,0,0,29.37275,292.3228,0,37.24935,-37.24935,352.8712,84.01677,0.05708376,38.92557,0,0,292.3228
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.66522,32.66522,0,-1,0,32.66522,0,0,0,0,0,34.38445,32.66522,0,0,70.76091,255.0734,0,34.38445,-34.38445,316.6268,75.38717,0.05708376,35.93174,0,0,255.0734
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,13.7953,13.7953,0,-1,0,13.7953,0,0,1.776357E-15,0,0,14.52136,13.7953,0,0,108.9659,220.689,0,14.52136,-14.52136,301.3199,71.74269,0.05708376,15.17482,0,0,220.689
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,3.306782,3.306782,0,-1,0,3.306782,0,0,0,0,0,3.480823,3.306782,0,0,125.1007,206.1676,0,3.480823,-3.480823,297.6508,70.86909,0.05708376,3.63746,0,0,206.1676
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,3.802716,3.802716,0,-1,0,3.802716,0,0,0,0,0,4.002859,3.802716,0,0,128.9683,202.6868,0,4.002859,-4.002859,293.4314,69.86448,0.05708376,4.182987,0,0,202.6868
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.95605,36.95605,0,-1,0,36.95605,0,0,7.105427E-15,0,0,38.9011,36.95605,0,0,133.4159,198.6839,0,38.9011,-38.9011,252.426,60.10132,0.05708376,40.65165,0,0,198.6839
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.178528,1.178528,0,-1,0,1.178528,0,0,2.220446E-16,0,0,1.240555,1.178528,0,0,176.6393,159.7828,0,1.240555,-1.240555,251.1184,59.78997,0.05708376,1.29638,0,0,159.7828
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,1.535595,1.535595,0,-1,0,1.535595,0,0,2.220446E-16,0,0,1.616416,1.535595,0,0,178.0177,158.5423,0,1.616416,-1.616416,249.4145,59.38429,0.05708376,1.689155,0,0,158.5423
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,17.12045,17.12045,0,-1,0,17.12045,0,0,3.552714E-15,0,0,18.02153,17.12045,0,0,179.8138,156.9258,0,18.02153,-18.02153,230.4182,54.86136,0.05708376,18.8325,0,0,156.9258
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.62476,24.62476,0,-1,0,24.62476,0,0,0,0,0,25.9208,24.62476,0,0,199.8377,138.9043,0,25.9208,-25.9208,203.0952,48.35592,0.05708376,27.08724,0,0,138.9043
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,14.32733,14.32733,0,0,0,14.32733,0,0,1.776357E-15,0,0,15.0814,14.32733,0,0,228.6386,112.9835,0,15.0814,-15.0814,187.1981,44.57088,0.05708376,15.76006,0,0,112.9835
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,38.08805,38.08805,0,0,0,38.08805,0,0,0,0,0,40.09269,38.08805,0,0,245.3957,97.90211,0,40.09269,-40.09269,144.9366,34.50866,0.05708376,41.89686,0,0,97.90211
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,17.08036,17.08036,0,0,0,17.08036,71.84521,0,0,0,12.27142,17.97933,17.08036,0,0,289.9431,57.80942,0,5.707907,-5.707907,138.92,33.07612,0.05708376,18.7884,9.817137,0,70.08084
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,296.2852,52.10151,27.35685,0,27.35685,164.873,39.25539,0.0570667,0,21.88548,0,79.45837
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,19.61664,19.61664,0,-1,0,19.61664,243.0573,0,0,0,47.67968,20.6491,19.61664,0,0,268.9284,76.72268,27.03059,0,27.03059,190.5164,45.36097,0.05704985,21.5783,38.14375,0,124.4024
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,23.9298,23.9298,0,0,0,23.9298,213.5501,0,0,0,51.1021,25.18926,23.9298,0,0,241.8978,101.0502,25.91284,0,25.91284,215.0995,51.21407,0.05703371,26.32278,40.88168,0,152.1523
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,36.50351,36.50351,0,0,0,36.50351,183.3145,0,0,0,66.91622,38.42474,36.50351,0,0,215.985,124.3718,28.49148,0,28.49148,242.1289,57.64962,0.05701597,40.15386,53.53298,0,191.288
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,46.09636,46.09636,0,0,0,46.09636,154.6605,0,0,0,71.29285,48.52249,46.09636,0,0,187.4935,150.0141,22.77037,0,22.77037,263.7308,62.79292,0.0570018,50.706,57.03428,0,221.3069
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,43.59669,43.59669,0,0,0,43.59669,188.5397,0,0,0,82.19707,45.89125,43.59669,0,0,164.7231,170.5074,36.30581,0,36.30581,298.1735,70.99355,0.05697923,47.95636,65.75765,0,252.7045
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,43.67787,43.67787,0,-1,0,43.67787,128.2352,0,0,0,56.01042,45.97671,43.67787,0,0,128.4173,203.1826,10.03371,0,10.03371,307.6923,73.25993,0.05697299,48.04566,44.80833,0,259.1931
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,118.3836,212.213,31.95324,0,31.95324,338.0058,80.47742,0.05695314,0,25.56259,0,244.1662
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,27.25035,27.25035,0,0,0,27.25035,60.66671,0,3.552714E-15,0,16.53189,28.68458,27.25035,0,0,86.43034,240.9709,0,12.15269,-12.15269,325.1958,77.42741,0.05695314,29.97538,13.22551,0,257.5028
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,31.21915,31.21915,0,0,0,31.21915,43.86317,0,3.552714E-15,0,13.69371,32.86227,31.21915,0,0,99.93333,228.8182,0,19.16856,-19.16856,304.9903,72.6166,0.05695314,34.34107,10.95497,0,242.5119
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.74608,35.74608,0,0,0,35.74608,0,0,0,0,0,37.62745,35.74608,0,0,121.2317,209.6497,0,37.62745,-37.62745,265.3275,63.17309,0.05695314,39.32069,0,0,209.6497
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,29.97606,29.97606,0,-1,0,29.97606,0,0,3.552714E-15,0,0,31.55375,29.97606,0,0,163.04,172.0222,0,31.55375,-31.55375,232.0669,55.25392,0.05695314,32.97367,0,0,172.0222
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.42466,33.42466,0,-1,0,33.42466,0,0,7.105427E-15,0,0,35.18385,33.42466,0,0,198.0997,140.4685,0,35.18385,-35.18385,194.9799,46.42369,0.05695314,36.76712,0,0,140.4685
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,3.749743,3.749743,0,-1,0,3.749743,0,0,4.440892E-16,0,0,3.947098,3.749743,0,0,237.1929,105.2846,0,3.947098,-3.947098,190.8193,45.43307,0.05695314,4.124717,0,0,105.2846
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5786,101.3375,0,0,0,190.8193,45.43307,0.05695314,0,0,0,101.3375
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.37838,37.37838,0,-1,0,37.37838,0,0,7.105427E-15,0,0,39.34566,37.37838,0,0,241.5786,101.3375,0,39.34566,-39.34566,149.3453,35.55834,0.05695314,41.11621,0,0,101.3375
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,14.40134,14.40134,0,-1,0,14.40134,0,0,1.776357E-15,0,0,15.15931,14.40134,0,0,285.296,61.99186,0,15.15931,-15.15931,133.366,31.75375,0.05695314,15.84148,0,0,61.99186
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.7036779,0.7036779,0,-1,0,0.7036779,0,0,1.110223E-16,0,0,0.7407136,0.7036779,0,0,302.1396,46.83255,0,0.7407136,-0.7407136,132.5852,31.56785,0.05695314,0.7740457,0,0,46.83255
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.13769,29.13769,0,-1,0,29.13769,0,0,3.552714E-15,0,0,30.67125,29.13769,0,0,302.9626,46.09184,0,30.67125,-30.67125,100.2549,23.87017,0.05695314,32.05145,0,0,46.09184
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0418,15.42059,0,0,0,100.2549,23.87017,0.05695314,0,0,0,15.42059
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.69963,14.64956,0,-1,0,14.64956,0,0,15.05007,18.02003,0,15.42059,14.64956,0,0,337.0418,15.42059,0,15.42059,-15.42059,84.00017,20,0.05695314,32.66959,0,0,15.42059
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,3.163351,3.163351,75.47914,0,21.36422,3.163351,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05707967,3.479686,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,8.550404,8.550404,80.8662,0,22.72715,8.550404,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.0572225,9.405444,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,21.34035,21.34035,81,0,22.761,21.34035,98.81855,0,0,0,21.08822,0,0,59.65965,56.67667,216.7758,123.66,77.76489,0,77.76489,288.1235,68.6007,0.05735986,23.47438,16.87058,81,144.7482
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,25.69561,25.69561,81,0,22.761,25.69561,211.818,0,0,0,54.42793,0,0,55.30439,52.53917,139.0109,193.6484,106.9671,0,106.9671,389.6014,92.76205,0.05747875,28.26517,43.54234,81,248.0763
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,24.97696,24.97696,0,-1,0,24.97696,328.6779,23.75838,0,0,82.09373,26.29154,24.97696,0,0,32.04381,289.9188,32.04381,0,32.04381,420.0009,100,0.05745874,27.47466,65.67499,0,372.0125
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,14.1314,14.1314,0,0,0,14.1314,717.4557,86.51138,0,0,101.3865,14.87516,14.1314,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,15.54454,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,34.26634,34.26634,0,0,0,34.26634,328.0334,76.33523,0,0,112.4051,36.06984,34.26634,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,37.69298,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,38.41135,38.41135,0,0,0,38.41135,208.856,39.79142,0,0,80.22443,40.433,38.41135,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,42.25249,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.5248169,0.5248169,0,0,0,0.5248169,7242.093,37.4553,0,0,38.00773,0.5524389,0.5248169,0,0,0,318.7582,0,0,0,420.0009,100,0.05745874,0.5772986,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,21.75194,21.75194,0,0,0,21.75194,57.7664,0,0,0,12.56531,22.89677,21.75194,0,0,0,318.7582,0,10.33146,-10.33146,409.1105,97.40707,0.05745874,23.92713,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.20823,29.20823,0,0,0,29.20823,0,0,3.552714E-15,0,0,30.7455,29.20823,0,0,11.4794,308.4268,0,30.7455,-30.7455,376.7019,89.69075,0.05745874,32.12905,0,0,308.4268
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,15.71114,15.71114,0,-1,0,15.71114,0,0,1.776357E-15,0,0,16.53804,15.71114,0,0,45.64108,277.6812,0,16.53804,-16.53804,359.2693,85.54014,0.05745874,17.28225,0,0,277.6812
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,1.956649,1.956649,0,-1,0,1.956649,0,0,2.220446E-16,0,0,2.05963,1.956649,0,0,64.01667,261.1432,0,2.05963,-2.05963,357.0982,85.02322,0.05745874,2.152313,0,0,261.1432
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,21.06229,21.06229,0,-1,0,21.06229,0,0,3.552714E-15,0,0,22.17083,21.06229,0,0,66.30515,259.0836,0,22.17083,-22.17083,333.7281,79.45892,0.05745874,23.16851,0,0,259.0836
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,21.61078,21.61078,0,-1,0,21.61078,0,0,3.552714E-15,0,0,22.74819,21.61078,0,0,90.93941,236.9128,0,22.74819,-22.74819,309.7495,73.74973,0.05745874,23.77186,0,0,236.9128
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,6.52661,6.52661,0,-1,0,6.52661,0,0,8.881784E-16,0,0,6.870116,6.52661,0,0,116.2152,214.1646,0,6.870116,-6.870116,302.5077,72.02551,0.05745874,7.179272,0,0,214.1646
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.8486,207.2945,0,0,0,302.5077,72.02551,0.05745874,0,0,0,207.2945
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,12.71834,12.71834,0,-1,0,12.71834,0,0,0,0,0,13.38773,12.71834,0,0,123.8486,207.2945,0,13.38773,-13.38773,288.3958,68.66553,0.05745874,13.99018,0,0,207.2945
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.7239,193.9067,0,0,0,288.3958,68.66553,0.05745874,0,0,0,193.9067
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,42.29767,42.29767,0,-1,0,42.29767,0,0,7.105427E-15,0,0,44.52386,42.29767,0,0,138.7239,193.9067,0,44.52386,-44.52386,241.4635,57.4912,0.05745874,46.52743,0,0,193.9067
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,36.50807,36.50807,0,-1,0,36.50807,0,0,7.105427E-15,0,0,38.42955,36.50807,0,0,188.1948,149.3829,0,38.42955,-38.42955,200.9552,47.84639,0.05745874,40.15888,0,0,149.3829
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.37841,21.37841,0,0,0,21.37841,0,0,3.552714E-15,0,0,22.50359,21.37841,0,0,230.8943,110.9533,0,22.50359,-22.50359,177.2344,42.19857,0.05745874,23.51625,0,0,110.9533
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.46689,30.46689,0,0,0,30.46689,0,0,3.552714E-15,0,0,32.07041,30.46689,0,0,255.8983,88.44973,0,32.07041,-32.07041,143.4292,34.14974,0.05745874,33.51358,0,0,88.44973
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,20.7431,20.7431,0,0,0,20.7431,99.46491,0,0,0,20.6321,21.83484,20.7431,0,0,291.5321,56.37933,0,1.202736,-1.202736,142.1614,33.84789,0.05745874,22.81741,16.50568,0,77.01143
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,11.93597,11.93597,0,0,0,11.93597,380.9659,0,0,0,45.47196,12.56418,11.93597,0,0,292.8685,55.17659,32.90779,0,32.90779,173.3805,41.28098,0.05743821,13.12956,36.37757,0,100.6486
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,35.88207,35.88207,0,-1,0,35.88207,197.4141,0,0,0,70.83627,37.7706,35.88207,0,0,259.9607,84.79359,33.06566,0,33.06566,204.7493,48.74974,0.0574176,39.47028,56.66901,0,155.6299
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,10.19415,10.19415,0,0,0,10.19415,925.4961,0,0,0,94.34648,10.73069,10.19415,0,0,226.895,114.5527,83.61579,0,83.61579,284.0742,67.63658,0.05736554,11.21357,75.47718,0,208.8992
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,14.2073,14.2073,0,0,0,14.2073,778.8217,0,0,0,110.6496,14.95505,14.2073,0,0,143.2793,189.8069,95.6945,0,95.6945,374.858,89.25172,0.05730607,15.62803,88.51965,0,300.4565
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,34.61396,34.61396,0,0,0,34.61396,318.3477,26.17225,0,0,110.1927,36.43574,34.61396,0,0,47.58474,275.9319,47.58474,0,47.58474,420.0009,100,0.05727654,38.07535,88.15419,0,386.1247
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,23.66816,23.66816,0,0,0,23.66816,413.3724,72.92378,0,0,97.83763,24.91385,23.66816,0,0,0,318.7582,0,0,0,420.0009,100,0.05727654,26.03497,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,33.29184,33.29184,0,-1,0,33.29184,269.8291,54.78704,0,0,89.83109,35.04404,33.29184,0,0,0,318.7582,0,0,0,420.0009,100,0.05727654,36.62103,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,15.38673,15.38673,0,0,0,15.38673,389.4594,43.72849,0,0,59.92505,16.19655,15.38673,0,0,0,318.7582,0,0,0,420.0009,100,0.05727654,16.9254,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,17.91219,17.91219,0,0,0,17.91219,254.2984,26.69546,0,0,45.5504,18.85493,17.91219,0,0,0,318.7582,0,0,0,420.0009,100,0.05727654,19.70341,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,8.51482,8.51482,0,0,0,8.51482,276.4752,14.57839,0,0,23.54136,8.962968,8.51482,0,0,0,318.7582,0,0,0,420.0009,100,0.05727654,9.366302,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.16792,41.16792,0,0,0,41.16792,0,0,0,0,0,43.33466,41.16792,0,0,0,318.7582,0,43.33466,-43.33466,374.3221,89.12413,0.05727654,45.28471,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,21.06177,21.06177,0,-1,0,21.06177,0,0,3.552714E-15,0,0,22.17028,21.06177,0,0,48.14962,275.4236,0,22.17028,-22.17028,350.9526,83.55997,0.05727654,23.16795,0,0,275.4236
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,11.29702,11.29702,0,-1,0,11.29702,0,0,1.776357E-15,0,0,11.8916,11.29702,0,0,72.78326,253.2533,0,11.8916,-11.8916,338.4177,80.57549,0.05727654,12.42673,0,0,253.2533
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,6.816622,6.816622,0,-1,0,6.816622,0,0,8.881784E-16,0,0,7.175391,6.816622,0,0,85.99616,241.3617,0,7.175391,-7.175391,330.8542,78.77465,0.05727654,7.498284,0,0,241.3617
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.96882,234.1863,0,0,0,330.8542,78.77465,0.05727654,0,0,0,234.1863
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.96882,234.1863,0,0,0,330.8542,78.77465,0.05727654,0,0,0,234.1863
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.99945,33.99945,0,-1,0,33.99945,0,0,7.105427E-15,0,0,35.7889,33.99945,0,0,93.96882,234.1863,0,35.7889,-35.7889,293.1294,69.79257,0.05727654,37.3994,0,0,234.1863
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,8.802627,8.802627,0,-1,0,8.802627,0,0,1.776357E-15,0,0,9.265923,8.802627,0,0,133.7343,198.3974,0,9.265923,-9.265923,283.3622,67.46706,0.05727654,9.682889,0,0,198.3974
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,10.8359,10.8359,0,-1,0,10.8359,0,0,0,0,0,11.40621,10.8359,0,0,144.0297,189.1315,0,11.40621,-11.40621,271.3391,64.6044,0.05727654,11.91949,0,0,189.1315
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,17.12594,17.12594,0,-1,0,17.12594,0,0,3.552714E-15,0,0,18.0273,17.12594,0,0,156.7033,177.7253,0,18.0273,-18.0273,252.3366,60.08002,0.05727654,18.83853,0,0,177.7253
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,10.02612,10.02612,0,-1,0,10.02612,0,0,0,0,0,10.55381,10.02612,0,0,176.7336,159.698,0,10.55381,-10.55381,241.2119,57.43129,0.05727654,11.02873,0,0,159.698
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.95639,23.95639,0,0,0,23.95639,0,0,0,0,0,25.21726,23.95639,0,0,188.4601,149.1441,0,25.21726,-25.21726,214.6306,51.10242,0.05727654,26.35203,0,0,149.1441
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.4793,123.9269,0,0,0,214.6306,51.10242,0.05727654,0,0,0,123.9269
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,32.44202,32.44202,0,0,0,32.44202,52.0243,0,0,0,16.87774,34.1495,32.44202,0,0,216.4793,123.9269,0,17.27176,-17.27176,196.4245,46.76765,0.05727654,35.68623,13.50219,0,140.8046
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,235.6701,106.6551,50.65782,0,50.65782,244.4828,58.21007,0.05724515,0,40.52626,0,157.3129
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,55.08923,55.08923,0,-1,0,55.08923,126.2275,0,0,0,69.53778,57.98867,55.08923,0,0,185.0123,152.2472,11.54912,0,11.54912,255.4392,60.81874,0.05723799,60.59816,55.63023,0,221.7849
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,17.08915,17.08915,0,0,0,17.08915,561.1411,0,0,0,95.89422,17.98857,17.08915,0,0,173.4632,162.6414,77.90565,0,77.90565,329.347,78.4158,0.05718978,18.79806,76.71538,0,258.5356
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,2.377994,2.377994,0,0,0,2.377994,4569.152,10.5935,0,0,108.6542,2.503152,2.377994,0,0,95.55753,232.7565,95.55753,0,95.55753,420.0009,100,0.05713077,2.615793,86.92334,0,341.4106
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,15.48963,15.48963,0,0,0,15.48963,785.804,105.4132,0,0,121.7181,16.30487,15.48963,0,0,0,318.7582,0,0,0,420.0009,100,0.05713077,17.03859,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,15.56238,15.56238,0,0,0,15.56238,698.8173,92.37114,0,0,108.7526,16.38145,15.56238,0,0,0,318.7582,0,0,0,420.0009,100,0.05713077,17.11861,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,35.32374,35.32374,0,-1,0,35.32374,264.9684,56.41388,0,0,93.59676,37.18288,35.32374,0,0,0,318.7582,0,0,0,420.0009,100,0.05713077,38.85611,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,8.61023,8.61023,0,0,0,8.61023,834.4011,62.78046,0,0,71.84386,9.063401,8.61023,0,0,0,318.7582,0,0,0,420.0009,100,0.05713077,9.471253,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05713077,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,28.12831,28.12831,0,0,0,28.12831,61.25858,0,0,0,17.23101,29.60875,28.12831,0,0,0,318.7582,0,12.37774,-12.37774,406.9536,96.89351,0.05713077,30.94115,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.44171,45.44171,0,0,0,45.44171,0,0,0,0,0,47.83338,45.44171,0,0,13.75305,306.3805,0,47.83338,-47.83338,356.5327,84.88858,0.05713077,49.98588,0,0,306.3805
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,5.02858,5.02858,0,-1,0,5.02858,0,0,8.881784E-16,0,0,5.293242,5.02858,0,0,66.90125,258.5471,0,5.293242,-5.293242,350.9532,83.56011,0.05713077,5.531438,0,0,258.5471
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,7.316396,7.316396,0,-1,0,7.316396,0,0,8.881784E-16,0,0,7.70147,7.316396,0,0,72.78263,253.2539,0,7.70147,-7.70147,342.8351,81.62724,0.05713077,8.048036,0,0,253.2539
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.48378,42.48378,0,-1,0,42.48378,0,0,7.105427E-15,0,0,44.71977,42.48378,0,0,81.33981,245.5524,0,44.71977,-44.71977,295.6964,70.40375,0.05713077,46.73216,0,0,245.5524
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,8.353392,8.353392,0,-1,0,8.353392,0,0,0,0,0,8.793044,8.353392,0,0,131.0285,200.8326,0,8.793044,-8.793044,286.4276,68.19692,0.05713077,9.188731,0,0,200.8326
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,19.13802,19.13802,0,-1,0,19.13802,0,0,3.552714E-15,0,0,20.14528,19.13802,0,0,140.7985,192.0396,0,20.14528,-20.14528,265.1927,63.14098,0.05713077,21.05182,0,0,192.0396
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,11.53589,11.53589,0,-1,0,11.53589,0,0,1.776357E-15,0,0,12.14304,11.53589,0,0,163.1821,171.8943,0,12.14304,-12.14304,252.3928,60.0934,0.05713077,12.68948,0,0,171.8943
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.4537,21.4537,0,-1,0,21.4537,0,0,0,0,0,22.58285,21.4537,0,0,176.6744,159.7513,0,22.58285,-22.58285,228.5884,54.42569,0.05713077,23.59907,0,0,159.7513
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,11.20926,11.20926,0,-1,0,11.20926,0,0,1.776357E-15,0,0,11.79922,11.20926,0,0,201.7665,137.1684,0,11.79922,-11.79922,216.1509,51.4644,0.05713077,12.33019,0,0,137.1684
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,10.22878,10.22878,0,-1,0,10.22878,0,0,1.776357E-15,0,0,10.76714,10.22878,0,0,214.8767,125.3692,0,10.76714,-10.76714,204.8013,48.76213,0.05713077,11.25166,0,0,125.3692
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,7.772773,7.772773,0,-1,0,7.772773,0,0,8.881784E-16,0,0,8.181867,7.772773,0,0,226.8402,114.6021,0,8.181867,-8.181867,196.1769,46.70869,0.05713077,8.550051,0,0,114.6021
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,7.977298,7.977298,0,0,0,7.977298,0,0,1.776357E-15,0,0,8.397156,7.977298,0,0,235.9312,106.4202,0,8.397156,-8.397156,187.3255,44.60122,0.05713077,8.775028,0,0,106.4202
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2613,98.02303,0,0,0,187.3255,44.60122,0.05713077,0,0,0,98.02303
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,29.8031,29.8031,0,0,0,29.8031,12.84955,0,3.552714E-15,0,3.829564,31.37168,29.8031,0,0,245.2613,98.02303,0,27.54212,-27.54212,158.2936,37.68887,0.05713077,32.78341,3.063651,0,101.8526
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,21.77576,21.77576,0,0,0,21.77576,43.29113,0,3.552714E-15,0,9.426972,22.92185,21.77576,0,0,275.8637,70.48091,0,13.49488,-13.49488,144.0687,34.30201,0.05713077,23.95333,7.541578,0,79.90788
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,3.596965,3.596965,0,-1,0,3.596965,388.1577,0,0,0,13.9619,3.786279,3.596965,0,0,290.858,56.98603,10.17562,0,10.17562,153.7222,36.60044,0.05712449,3.956662,11.16952,0,70.94793
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,33.19682,33.19682,0,0,0,33.19682,70.6458,0,7.105427E-15,0,23.45216,34.94402,33.19682,0,0,280.6824,66.14409,0,11.49186,-11.49186,141.6087,33.71628,0.05712449,36.51651,18.76173,0,89.59625
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,10.8548,10.8548,0,0,0,10.8548,315.6833,0,0,0,34.2668,11.42611,10.8548,0,0,293.4511,54.65223,22.84069,0,22.84069,163.2773,38.87546,0.0571104,11.94028,27.41344,0,88.91903
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,270.6104,75.20885,22.69094,0,22.69094,184.8038,44.00081,0.05709641,0,18.15275,0,97.89979
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,22.75661,22.75661,0,0,0,22.75661,31.78643,0,3.552714E-15,0,7.233515,23.95433,22.75661,0,0,247.9195,95.63069,0,16.72081,-16.72081,167.1785,39.80432,0.05709641,25.03227,5.786812,0,102.8642
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,266.4982,78.90988,0.5329425,0,0.5329425,167.6841,39.9247,0.05709609,0,0.426354,0,79.44282
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,38.08213,38.08213,0,0,0,38.08213,18.77615,0,7.105427E-15,0,7.150358,40.08646,38.08213,0,0,265.9652,79.38953,0,32.9361,-32.9361,132.9664,31.6586,0.05709609,41.89035,5.720287,0,86.53989
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,16.69477,16.69477,0,0,0,16.69477,2.310426,0,0,0,0.3857203,17.57345,16.69477,0,0,302.5609,46.45343,0,17.18773,-17.18773,114.8489,27.34493,0.05709609,18.36425,0.3085763,0,46.83915
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,321.6584,29.2657,1.312067,0,1.312067,116.0937,27.64129,0.05709528,0,1.049653,0,30.57777
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.3463,30.44656,0,0,0,116.0937,27.64129,0.05709528,0,0,0,30.44656
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,3.80015,3.80015,0,-1,0,3.80015,0,0,4.440892E-16,0,0,4.000158,3.80015,0,0,320.3463,30.44656,0,4.000158,-4.000158,111.8771,26.63736,0.05709528,4.180165,0,0,30.44656
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.7909,26.4464,0,0,0,111.8771,26.63736,0.05709528,0,0,0,26.4464
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,14.98416,14.98416,0,-1,0,14.98416,0,0,1.776357E-15,0,0,15.7728,14.98416,0,0,324.7909,26.4464,0,15.7728,-15.7728,95.25113,22.67879,0.05709528,16.48258,0,0,26.4464
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,2.451823,2.451823,0,-1,0,2.451823,0,0,0,0,0,2.580867,2.451823,0,0,342.3163,10.6736,0,2.580867,-2.580867,92.53065,22.03106,0.05709528,2.697006,0,0,10.6736
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,6.246159,6.246159,0,-1,0,6.246159,0,0,8.881784E-16,0,0,6.574904,6.246159,0,0,345.1839,8.092731,0,6.574904,-6.574904,85.6001,20.38094,0.05709528,6.870774,0,0,8.092731
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.19397,1.441936,0,-1,0,1.441936,0,0,26.75204,29.57143,0,1.517828,1.441936,0,0,352.4893,1.517828,0,1.517828,-1.517828,84.00017,20,0.05709528,31.01337,0,0,1.517828
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.86094,0,0,-1,0,0,0,0,29.86094,32.84703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05709528,32.84703,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,38.98314,0,0,-1,0,0,0,0,38.98314,42.88146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05709528,42.88146,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,11.46506,0,0,-1,0,0,0,0,11.46506,12.61156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05709528,12.61156,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,14.84398,0,0,-1,0,0,0,0,14.84398,16.32838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05709528,16.32838,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.11679,25.11679,81,0,22.761,25.11679,0,0,0,0,0,0,0,55.88321,53.08905,354.1758,0,53.08905,0,53.08905,134.3649,31.99157,0.05723204,27.62846,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,6.347731,6.347731,78.66352,0,22.16987,6.347731,0,0,0,0,0,0,0,72.31579,68.7,301.0868,47.78015,68.7,0,68.7,199.5394,47.50929,0.05736665,6.982504,0,81,47.78015
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,232.3867,109.6101,88.49335,0,88.49335,283.4916,67.49786,0.0574696,0,15.83469,81,129.4035
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,28.66114,28.66114,81,0,22.761,28.66114,104.753,0,0,0,30.0234,0,0,52.33886,49.72192,143.8934,189.2542,79.74532,0,79.74532,359.1446,85.51045,0.05760403,31.52725,24.01872,81,219.2776
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,64.14808,261.025,44.38696,0,44.38696,401.2538,95.53642,0.05757653,0,35.50956,0,305.4119
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,1.83466,1.83466,0,0,0,1.83466,3615.294,44.63601,0,0,66.32836,1.931221,1.83466,0,0,19.76113,300.9732,19.76113,0,19.76113,420.0009,100,0.0575643,2.018126,53.06269,0,367.3016
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,28.86745,28.86745,0,0,0,28.86745,219.978,33.11526,0,0,63.50206,30.38679,28.86745,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,31.7542,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,18.07027,18.07027,0,0,0,18.07027,376.7975,49.06699,0,0,68.08833,19.02134,18.07027,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,19.8773,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,27.91717,27.91717,0,0,0,27.91717,255.0756,41.82339,0,0,71.20988,29.38649,27.91717,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,30.70889,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,35.56462,35.56462,0,-1,0,35.56462,245.5938,49.90807,0,0,87.34451,37.43644,35.56462,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,39.12109,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,62.69328,62.69328,20.25,0,7.39125,62.69328,115.2762,27.59328,0,0,72.27042,44.67713,42.44328,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,68.9626,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,12.09772,12.09772,0,0,0,12.09772,271.9071,20.16012,0,0,32.89457,12.73445,12.09772,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,13.3075,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.6570303,0.6570303,0,0,0,0.6570303,3046.912,19.32753,0,0,20.01914,0.6916109,0.6570303,0,0,0,318.7582,0,0,0,420.0009,100,0.0575643,0.7227334,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,7.89176,7.89176,0,0,0,7.89176,0,0,0,0,0,8.307116,7.89176,0,0,0,318.7582,0,8.307116,-8.307116,411.2444,97.91513,0.0575643,8.680936,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,14.58878,14.58878,0,-1,0,14.58878,0,0,1.776357E-15,0,0,15.35661,14.58878,0,0,9.230128,310.4511,0,15.35661,-15.35661,395.0571,94.06102,0.0575643,16.04766,0,0,310.4511
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,18.86756,18.86756,0,-1,0,18.86756,0,0,3.552714E-15,0,0,19.86059,18.86756,0,0,26.29303,295.0945,0,19.86059,-19.86059,374.1222,89.07653,0.0575643,20.75432,0,0,295.0945
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,73.89944,68.7,0,-1,0,68.7,0,0,5.199442,12.58939,0,72.31579,68.7,0,0,48.36035,275.2339,0,72.31579,-72.31579,297.8947,70.92715,0.0575643,81.28938,0,0,275.2339
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,16.833,16.833,0,-1,0,16.833,0,0,3.552714E-15,0,0,17.71895,16.833,0,0,128.7112,202.9181,0,17.71895,-17.71895,279.2172,66.48016,0.0575643,18.5163,0,0,202.9181
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.8445,36.8445,0,-1,0,36.8445,0,0,0,0,0,38.78368,36.8445,0,0,148.3989,185.1992,0,38.78368,-38.78368,238.3356,56.74647,0.0575643,40.52895,0,0,185.1992
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,7.51688,7.51688,0,-1,0,7.51688,0,0,0,0,0,7.912505,7.51688,0,0,191.4919,146.4155,0,7.912505,-7.912505,229.9951,54.76064,0.0575643,8.268567,0,0,146.4155
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,11.8108,11.8108,0,-1,0,11.8108,0,0,0,0,0,12.43242,11.8108,0,0,200.2836,138.503,0,12.43242,-12.43242,216.8902,51.64042,0.0575643,12.99188,0,0,138.503
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,16.15165,16.15165,0,-1,0,16.15165,0,0,3.552714E-15,0,0,17.00174,16.15165,0,0,214.0974,126.0706,0,17.00174,-17.00174,198.9688,47.37343,0.0575643,17.76681,0,0,126.0706
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9882,109.0688,0,0,0,198.9688,47.37343,0.0575643,0,0,0,109.0688
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.40999,22.40999,0,-1,0,22.40999,0,0,3.552714E-15,0,0,23.58946,22.40999,0,0,232.9882,109.0688,0,23.58946,-23.58946,174.1033,41.45309,0.0575643,24.65099,0,0,109.0688
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,50.91985,50.91985,0,0,0,50.91985,0,0,7.105427E-15,0,0,53.59984,50.91985,0,0,259.1987,85.47936,0,53.59984,-53.59984,117.6041,28.00093,0.0575643,56.01183,0,0,85.47936
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,37.08245,37.08245,20.25,0,7.39125,37.08245,0,0,0,0,0,17.71837,16.83245,0,0,318.7541,31.87952,0,17.71837,-17.71837,98.92733,23.55408,0.0575643,40.7907,0,81,31.87952
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,15.06936,15.06936,81,0,22.761,15.06936,65.95274,0,0,0,9.938654,0,0,65.93064,62.63411,338.4412,14.16115,72.57277,0,72.57277,167.7759,39.94656,0.05770289,16.57629,7.950923,81,24.0998
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,26.17054,26.17054,81,0,22.761,26.17054,67.97075,0,0,0,17.78831,0,0,54.82946,52.08799,265.8684,79.47664,69.8763,0,69.8763,234.0664,55.72998,0.05784294,28.78759,14.23065,81,97.26495
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,4.586812,4.586812,0,-1,0,4.586812,919.7672,0,0,0,42.18798,4.828222,4.586812,0,0,195.9921,142.3653,37.35976,0,37.35976,269.509,64.16867,0.05781975,5.045493,33.75039,0,184.5533
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,13.76391,13.76391,0,0,0,13.76391,536.4244,0,0,0,73.83297,14.48833,13.76391,0,0,158.6324,175.9891,59.34465,0,59.34465,325.8082,77.57323,0.05778295,15.1403,59.06638,0,249.8221
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,44.79011,44.79011,0,0,0,44.79011,182.4178,0,0,0,81.70511,47.14748,44.79011,0,0,99.28772,229.3993,34.55762,0,34.55762,358.5925,85.37899,0.05776154,49.26912,65.36408,0,311.1044
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,11.20966,0,0,75.93976,0,0,0,0,64.73009,260.5011,64.73009,0,64.73009,420.0009,100,0.05772149,0,60.75181,0,336.4409
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,20.86246,20.86246,0,0,0,20.86246,321.9316,45.20236,0,0,67.16284,21.96048,20.86246,0,0,0,318.7582,0,0,0,420.0009,100,0.05772149,22.9487,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,12.7708,12.7708,0,-1,0,12.7708,672.0981,72.38934,0,0,85.83229,13.44295,12.7708,0,0,0,318.7582,0,0,0,420.0009,100,0.05772149,14.04788,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,14.84688,14.84688,0,0,0,14.84688,382.4227,41.14955,0,0,56.77784,15.62829,14.84688,0,0,0,318.7582,0,0,0,420.0009,100,0.05772149,16.33157,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,40.29742,40.29742,0,0,0,40.29742,40.16383,0,7.105427E-15,0,16.18499,42.41834,40.29742,0,0,0,318.7582,0,26.23335,-26.23335,392.3484,93.41611,0.05772149,44.32717,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,12.60218,12.60218,0,0,0,12.60218,55.54526,0,1.776357E-15,0,6.999912,13.26545,12.60218,0,0,29.14817,292.5249,0,6.265538,-6.265538,385.744,91.84363,0.05772149,13.8624,5.59993,0,299.5248
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.18174,29.18174,0,0,0,29.18174,0,0,0,0,0,30.71762,29.18174,0,0,36.10987,286.2593,0,30.71762,-30.71762,353.3648,84.13431,0.05772149,32.09991,0,0,286.2593
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,10.56087,10.56087,0,-1,0,10.56087,0,0,1.776357E-15,0,0,11.11671,10.56087,0,0,70.24056,255.5417,0,11.11671,-11.11671,341.6468,81.3443,0.05772149,11.61696,0,0,255.5417
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.59246,244.425,0,0,0,341.6468,81.3443,0.05772149,0,0,0,244.425
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,12.1311,12.1311,0,-1,0,12.1311,0,0,1.776357E-15,0,0,12.76958,12.1311,0,0,82.59246,244.425,0,12.76958,-12.76958,328.1864,78.13947,0.05772149,13.34421,0,0,244.425
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,3.504149,3.504149,0,-1,0,3.504149,0,0,4.440892E-16,0,0,3.688578,3.504149,0,0,96.78088,231.6554,0,3.688578,-3.688578,324.2983,77.21374,0.05772149,3.854564,0,0,231.6554
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,12.90775,12.90775,0,-1,0,12.90775,0,0,1.776357E-15,0,0,13.58711,12.90775,0,0,100.8793,227.9669,0,13.58711,-13.58711,309.9763,73.80373,0.05772149,14.19853,0,0,227.9669
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,8.532744,8.532744,0,-1,0,8.532744,0,0,0,0,0,8.981836,8.532744,0,0,115.9761,214.3797,0,8.981836,-8.981836,300.5086,71.54951,0.05772149,9.386019,0,0,214.3797
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9559,205.3979,0,0,0,300.5086,71.54951,0.05772149,0,0,0,205.3979
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.7683271,0.7683271,0,-1,0,0.7683271,0,0,0,0,0,0.8087654,0.7683271,0,0,125.9559,205.3979,0,0.8087654,-0.8087654,299.6561,71.34653,0.05772149,0.8451598,0,0,205.3979
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.24437,24.24437,0,-1,0,24.24437,0,0,3.552714E-15,0,0,25.52039,24.24437,0,0,126.8545,204.5891,0,25.52039,-25.52039,272.7552,64.94158,0.05772149,26.66881,0,0,204.5891
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,13.86777,13.86777,0,-1,0,13.86777,0,0,0,0,0,14.59765,13.86777,0,0,155.2105,179.0688,0,14.59765,-14.59765,257.3679,61.27795,0.05772149,15.25455,0,0,179.0688
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,39.85632,39.85632,0,0,0,39.85632,0,0,0,0,0,41.95402,39.85632,0,0,171.4301,164.4711,0,41.95402,-41.95402,213.1445,50.74859,0.05772149,43.84195,0,0,164.4711
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.29579,30.29579,0,0,0,30.29579,0,0,3.552714E-15,0,0,31.8903,30.29579,0,0,218.0457,122.5171,0,31.8903,-31.8903,179.5292,42.74496,0.05772149,33.32537,0,0,122.5171
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,38.6032,38.6032,0,0,0,38.6032,32.57084,0,0,0,12.57339,40.63495,38.6032,0,0,253.4794,90.62678,0,28.06156,-28.06156,149.9497,35.70224,0.05772149,42.46352,10.05871,0,103.2002
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,35.51196,35.51196,0,0,0,35.51196,92.36044,0,0,0,32.799,37.381,35.51196,0,0,284.6589,62.56521,0,4.582009,-4.582009,145.1198,34.55227,0.05772149,39.06315,26.2392,0,95.36421
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,18.80183,18.80183,0,-1,0,18.80183,405.4096,0,0,0,76.22444,19.7914,18.80183,0,0,289.75,57.9832,56.43304,0,56.43304,198.6569,47.29917,0.05768661,20.68202,60.97955,0,134.2076
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,33.7453,33.7453,0,0,0,33.7453,291.233,0,0,0,98.27745,35.52136,33.7453,0,0,233.317,108.7729,62.75609,0,62.75609,258.1926,61.4743,0.05764788,37.11982,78.62196,0,207.0504
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,32.932,32.932,0,0,0,32.932,251.3816,0,0,0,82.78497,34.66526,32.932,0,0,170.5609,165.2534,48.11971,0,48.11971,303.8429,72.34341,0.05761822,36.2252,66.22797,0,248.0384
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,25.69918,25.69918,0,0,0,25.69918,323.5746,0,0,0,83.15601,27.05177,25.69918,0,0,122.4412,208.5612,56.10424,0,56.10424,357.0681,85.01604,0.05758367,28.2691,66.5248,0,291.7172
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,27.91156,27.91156,0,0,0,27.91156,242.4718,0,0,0,67.67767,29.38059,27.91156,0,0,66.33695,259.055,38.29708,0,38.29708,393.3999,93.66645,0.05756011,30.70272,54.14213,0,326.7326
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,21.58556,21.58556,0,-1,0,21.58556,275.6243,8.733529,0,0,59.49504,22.72164,21.58556,0,0,28.03987,293.5223,28.03987,0,28.03987,420.0009,100,0.05754287,23.74412,47.59604,0,353.0174
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,27.44882,27.44882,0,0,0,27.44882,232.6997,34.97983,0,0,63.87333,28.8935,27.44882,0,0,0,318.7582,0,0,0,420.0009,100,0.05754287,30.1937,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,39.17152,39.17152,0,0,0,39.17152,84.87423,0,0,0,33.24652,41.23318,39.17152,0,0,0,318.7582,0,7.986652,-7.986652,411.5822,97.99556,0.05754287,43.08867,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,9.384193,0,0,18.25825,0,0,0,0,8.874058,310.7716,8.874058,0,8.874058,420.0009,100,0.05753742,0,14.6066,0,329.0298
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05753742,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,21.29119,21.29119,0,-1,0,21.29119,0,0,3.552714E-15,0,0,22.41178,21.29119,0,0,0,318.7582,0,22.41178,-22.41178,396.3767,94.37523,0.05753742,23.42031,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,49.60296,49.60296,0,-1,0,49.60296,0,0,7.105427E-15,0,0,52.21365,49.60296,0,0,24.90198,296.3464,0,52.21365,-52.21365,341.3387,81.27097,0.05753742,54.56326,0,0,296.3464
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,4.375009,4.375009,0,-1,0,4.375009,0,0,0,0,0,4.605272,4.375009,0,0,82.91714,244.1328,0,4.605272,-4.605272,336.4843,80.11516,0.05753742,4.81251,0,0,244.1328
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,18.83972,18.83972,0,-1,0,18.83972,0,0,0,0,0,19.83128,18.83972,0,0,88.03411,239.5275,0,19.83128,-19.83128,315.5804,75.13803,0.05753742,20.72369,0,0,239.5275
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.26714,32.26714,0,-1,0,32.26714,0,0,0,0,0,33.96541,32.26714,0,0,110.0689,219.6962,0,33.96541,-33.96541,279.7776,66.61359,0.05753742,35.49385,0,0,219.6962
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.48688,29.48688,0,-1,0,29.48688,0,0,3.552714E-15,0,0,31.03882,29.48688,0,0,147.8082,185.7308,0,31.03882,-31.03882,247.0599,58.82366,0.05753742,32.43557,0,0,185.7308
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,14.7177,14.7177,0,-1,0,14.7177,0,0,1.776357E-15,0,0,15.49232,14.7177,0,0,182.2958,154.692,0,15.49232,-15.49232,230.7295,54.93549,0.05753742,16.18947,0,0,154.692
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,12.98426,12.98426,0,-1,0,12.98426,0,0,1.776357E-15,0,0,13.66765,12.98426,0,0,199.5095,139.1997,0,13.66765,-13.66765,216.3226,51.50527,0.05753742,14.28269,0,0,139.1997
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6958,125.5321,0,0,0,216.3226,51.50527,0.05753742,0,0,0,125.5321
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,3.810496,3.810496,0,-1,0,3.810496,0,0,8.881784E-16,0,0,4.011049,3.810496,0,0,214.6958,125.5321,0,4.011049,-4.011049,212.0945,50.4986,0.05753742,4.191546,0,0,125.5321
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,4.554158,4.554158,0,0,0,4.554158,0,0,0,0,0,4.793851,4.554158,0,0,219.1525,121.521,0,4.793851,-4.793851,207.0414,49.29547,0.05753742,5.009574,0,0,121.521
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.92039,17.92039,0,0,0,17.92039,0,0,3.552714E-15,0,0,18.86357,17.92039,0,0,224.479,116.7271,0,18.86357,-18.86357,187.1574,44.56121,0.05753742,19.71243,0,0,116.7271
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,14.30569,14.30569,0,0,0,14.30569,153.2178,0,0,0,21.91887,15.05863,14.30569,0,0,245.4385,97.86359,6.860241,0,6.860241,193.6656,46.11077,0.0575332,15.73626,17.53509,0,119.7824
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,48.09252,48.09252,0,0,0,48.09252,114.2472,0,0,0,54.94438,50.62371,48.09252,0,0,238.5782,104.0378,4.320671,0,4.320671,197.7646,47.08671,0.05753055,52.90178,43.95551,0,158.9822
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,46.16265,46.16265,0,-1,0,46.16265,172.1279,0,0,0,79.45882,48.59226,46.16265,0,0,234.2576,107.9264,30.86655,0,30.86655,227.0472,54.05874,0.05751159,50.77892,63.56705,0,187.3852
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,9.888923,9.888923,0,0,0,9.888923,1063.757,0,0,0,105.1942,10.40939,9.888923,0,0,203.391,135.7063,94.78476,0,94.78476,316.9679,75.46839,0.05745347,10.87782,84.15532,0,240.9005
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,39.91199,39.91199,0,0,0,39.91199,297.257,0,0,0,118.6412,42.01262,39.91199,0,0,108.6063,221.0126,76.62856,0,76.62856,389.6641,92.77699,0.05740656,43.90319,94.91294,0,339.6537
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,21.48814,21.48814,0,0,0,21.48814,546.8421,62.90937,0,0,117.5062,22.61909,21.48814,0,0,31.97771,289.9783,31.97771,0,31.97771,420.0009,100,0.05738701,23.63695,94.00494,0,407.4845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,2.876164,2.876164,0,0,0,2.876164,3778.394,105.6453,0,0,108.6728,3.027541,2.876164,0,0,0,318.7582,0,0,0,420.0009,100,0.05738701,3.16378,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05738701,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05738701,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05738701,0,42.55891,0,371.9568
