Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,14.2208,14.2208,0,0,0,14.2208,157.013,7.359242,0,0,22.3285,14.96926,14.2208,0,0,0,318.7582,0,0,0,420.0009,100,0.05738701,15.64288,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,7.609593,7.609593,0,0,0,7.609593,0,0,8.881784E-16,0,0,8.010098,7.609593,0,0,0,318.7582,0,8.010098,-8.010098,411.5575,97.98968,0.05738701,8.370553,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.047,37.047,0,-1,0,37.047,0,0,0,0,0,38.99685,37.047,0,0,8.900109,310.7481,0,38.99685,-38.99685,370.4512,88.20248,0.05738701,40.75171,0,0,310.7481
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.22994,271.7513,0,0,0,370.4512,88.20248,0.05738701,0,0,0,271.7513
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,10.76968,10.76968,0,-1,0,10.76968,0,0,1.776357E-15,0,0,11.3365,10.76968,0,0,52.22994,271.7513,0,11.3365,-11.3365,358.5014,85.35732,0.05738701,11.84664,0,0,271.7513
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,5.130585,5.130585,0,-1,0,5.130585,0,0,0,0,0,5.400616,5.130585,0,0,64.82605,260.4148,0,5.400616,-5.400616,352.8087,84.0019,0.05738701,5.643643,0,0,260.4148
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.040639,2.040639,0,-1,0,2.040639,0,0,0,0,0,2.148041,2.040639,0,0,70.82674,255.0142,0,2.148041,-2.148041,350.5445,83.4628,0.05738701,2.244703,0,0,255.0142
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.21345,252.8661,0,0,0,350.5445,83.4628,0.05738701,0,0,0,252.8661
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,9.415908,9.415908,0,-1,0,9.415908,0,0,0,0,0,9.911482,9.415908,0,0,73.21345,252.8661,0,9.911482,-9.911482,340.0968,80.97528,0.05738701,10.3575,0,0,252.8661
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.2262,242.9546,0,0,0,340.0968,80.97528,0.05738701,0,0,0,242.9546
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.2262,242.9546,0,0,0,340.0968,80.97528,0.05738701,0,0,0,242.9546
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,15.54729,15.54729,0,-1,0,15.54729,0,0,0,0,0,16.36557,15.54729,0,0,84.2262,242.9546,0,16.36557,-16.36557,322.846,76.86794,0.05738701,17.10202,0,0,242.9546
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.81276,17.81276,0,0,0,17.81276,0,0,0,0,0,18.75027,17.81276,0,0,102.4102,226.5891,0,18.75027,-18.75027,303.0815,72.16212,0.05738701,19.59403,0,0,226.5891
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.04032,18.04032,0,0,0,18.04032,0,0,3.552714E-15,0,0,18.98981,18.04032,0,0,123.2438,207.8388,0,18.98981,-18.98981,283.0645,67.39617,0.05738701,19.84435,0,0,207.8388
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,12.93887,12.93887,0,0,0,12.93887,207.8818,0,0,0,26.89756,13.61986,12.93887,0,0,144.3436,188.849,13.2777,0,13.2777,295.6608,70.39529,0.0573789,14.23276,21.51805,0,215.7466
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,131.0659,200.7989,53.39152,0,53.39152,346.3124,82.45518,0.05734629,0,42.71321,0,254.1904
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,2.830235,2.830235,0,-1,0,2.830235,2541.395,0,0,0,71.92743,2.979194,2.830235,0,0,77.67439,248.8513,68.94823,0,68.94823,411.7225,98.02897,0.05730424,3.113258,57.54195,0,320.7787
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,16.789,16.789,0,0,0,16.789,486.8279,55.33475,0,0,81.73353,17.67263,16.789,0,0,8.72615,310.9047,8.72615,0,8.72615,420.0009,100,0.05729892,18.4679,65.38683,0,392.6382
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,16.27355,16.27355,0,0,0,16.27355,457.4825,57.31858,0,0,74.44862,17.13005,16.27355,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,17.9009,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,28.22172,28.22172,0,0,0,28.22172,279.4123,49.14788,0,0,78.85496,29.70708,28.22172,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,31.04389,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,2.680254,2.680254,0,-1,0,2.680254,3886.852,101.3562,0,0,104.1775,2.82132,2.680254,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,2.948279,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,20.32994,20.32994,0,0,0,20.32994,373.066,54.44416,0,0,75.8441,21.39994,20.32994,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,22.36293,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,38.18484,38.18484,0,0,0,38.18484,146.2549,15.65262,0,0,55.8472,40.19458,38.18484,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,42.00333,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05729892,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,50.15169,50.15169,0,-1,0,50.15169,0,0,0,0,0,52.79126,50.15169,0,0,0,318.7582,0,52.79126,-52.79126,364.354,86.75077,0.05729892,55.16686,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.52873,44.52873,0,-1,0,44.52873,0,0,0,0,0,46.87235,44.52873,0,0,58.65695,265.967,0,46.87235,-46.87235,314.9462,74.98704,0.05729892,48.98161,0,0,265.967
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,50.76572,50.76572,0,-1,0,50.76572,0,0,7.105427E-15,0,0,53.4376,50.76572,0,0,110.7373,219.0946,0,53.4376,-53.4376,258.618,61.57559,0.05729892,55.84229,0,0,219.0946
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1125,165.657,0,0,0,258.618,61.57559,0.05729892,0,0,0,165.657
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,7.816561,7.816561,0,-1,0,7.816561,0,0,8.881784E-16,0,0,8.227959,7.816561,0,0,170.1125,165.657,0,8.227959,-8.227959,249.945,59.51059,0.05729892,8.598217,0,0,165.657
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,12.92194,12.92194,0,-1,0,12.92194,0,0,1.776357E-15,0,0,13.60204,12.92194,0,0,179.2546,157.4291,0,13.60204,-13.60204,235.6072,56.09683,0.05729892,14.21414,0,0,157.4291
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,15.91328,15.91328,0,-1,0,15.91328,0,0,0,0,0,16.75082,15.91328,0,0,194.368,143.827,0,16.75082,-16.75082,217.9502,51.89281,0.05729892,17.50461,0,0,143.827
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.24349,18.24349,0,-1,0,18.24349,0,0,0,0,0,19.20367,18.24349,0,0,212.98,127.0762,0,19.20367,-19.20367,197.7078,47.07319,0.05729892,20.06784,0,0,127.0762
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,14.3668,14.3668,0,-1,0,14.3668,0,0,1.776357E-15,0,0,15.12295,14.3668,0,0,234.3174,107.8725,0,15.12295,-15.12295,181.7668,43.27773,0.05729892,15.80348,0,0,107.8725
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.74935,20.74935,0,-1,0,20.74935,0,0,3.552714E-15,0,0,21.84142,20.74935,0,0,251.1207,92.74957,0,21.84142,-21.84142,158.7439,37.7961,0.05729892,22.82428,0,0,92.74957
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,16.02001,16.02001,0,0,0,16.02001,0,0,3.552714E-15,0,0,16.86317,16.02001,0,0,275.389,70.90815,0,16.86317,-16.86317,140.9686,33.56388,0.05729892,17.62201,0,0,70.90815
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.35797,21.35797,0,0,0,21.35797,0,0,3.552714E-15,0,0,22.48208,21.35797,0,0,294.1258,54.04498,0,22.48208,-22.48208,117.2704,27.92146,0.05729892,23.49377,0,0,54.04498
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,13.00597,13.00597,0,0,0,13.00597,159.7556,0,0,0,20.77776,13.69049,13.00597,0,0,319.1059,31.5629,7.08727,0,7.08727,123.994,29.52231,0.0572946,14.30657,16.62221,0,52.34067
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,15.85306,15.85306,0,0,0,15.85306,303.1776,0,0,0,48.06292,16.68743,15.85306,0,0,312.0186,37.94145,31.37549,0,31.37549,153.7594,36.6093,0.05727549,17.43836,38.45034,0,86.00437
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,1.703302,1.703302,0,-1,0,1.703302,3728.726,0,0,0,63.51144,1.792949,1.703302,0,0,280.6432,66.17939,61.71849,0,61.71849,212.3107,50.55006,0.05723794,1.873632,50.80915,0,129.6908
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,15.81219,15.81219,0,0,0,15.81219,586.0877,0,0,0,92.67332,16.64441,15.81219,0,0,218.9247,121.726,76.0289,0,76.0289,284.438,67.72321,0.05719175,17.39341,74.13866,0,214.3994
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,52.101,52.101,0,0,0,52.101,197.2317,0,0,0,102.7597,54.84316,52.101,0,0,142.8958,190.1521,47.91653,0,47.91653,329.8956,78.54642,0.05716267,57.3111,82.20775,0,292.9117
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,7.17812,7.17812,0,0,0,7.17812,1623.287,13.98634,0,0,116.5215,7.555916,7.17812,0,0,94.97923,233.2769,94.97923,0,94.97923,420.0009,100,0.05710513,7.895932,93.21719,0,349.7984
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,32.72203,32.72203,0,0,0,32.72203,313.3278,68.08296,0,0,102.5272,34.44424,32.72203,0,0,0,318.7582,0,0,0,420.0009,100,0.05710513,35.99423,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,35.00926,35.00926,0,-1,0,35.00926,298.8062,67.75799,0,0,104.6098,36.85185,35.00926,0,0,0,318.7582,0,0,0,420.0009,100,0.05710513,38.51018,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,53.84924,53.84924,0,0,0,53.84924,158.5107,28.67339,0,0,85.3568,56.68341,53.84924,0,0,0,318.7582,0,0,0,420.0009,100,0.05710513,59.23417,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05710513,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05710513,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,3.880184,3.880184,0,0,0,3.880184,0,0,8.881784E-16,0,0,4.084404,3.880184,0,0,0,318.7582,0,4.084404,-4.084404,415.6955,98.97492,0.05710513,4.268202,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,22.04229,22.04229,0,-1,0,22.04229,0,0,3.552714E-15,0,0,23.20241,22.04229,0,0,4.538227,314.6738,0,23.20241,-23.20241,391.238,93.15172,0.05710513,24.24652,0,0,314.6738
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,17.22051,17.22051,0,-1,0,17.22051,0,0,3.552714E-15,0,0,18.12685,17.22051,0,0,30.31868,291.4714,0,18.12685,-18.12685,372.1306,88.60236,0.05710513,18.94256,0,0,291.4714
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,1.660408,1.660408,0,-1,0,1.660408,0,0,2.220446E-16,0,0,1.747798,1.660408,0,0,50.45963,273.3446,0,1.747798,-1.747798,370.2883,88.1637,0.05710513,1.826449,0,0,273.3446
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,20.43568,20.43568,0,-1,0,20.43568,0,0,3.552714E-15,0,0,21.51124,20.43568,0,0,52.40163,271.5968,0,21.51124,-21.51124,347.6135,82.76494,0.05710513,22.47925,0,0,271.5968
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,5.262255,5.262255,0,-1,0,5.262255,0,0,8.881784E-16,0,0,5.539215,5.262255,0,0,76.30301,250.0855,0,5.539215,-5.539215,341.7746,81.37474,0.05710513,5.78848,0,0,250.0855
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,19.79925,19.79925,0,-1,0,19.79925,0,0,0,0,0,20.84132,19.79925,0,0,82.45769,244.5463,0,20.84132,-20.84132,319.8059,76.14412,0.05710513,21.77918,0,0,244.5463
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.90059,31.90059,0,-1,0,31.90059,0,0,3.552714E-15,0,0,33.57956,31.90059,0,0,105.6147,223.705,0,33.57956,-33.57956,284.41,67.71652,0.05710513,35.09064,0,0,223.705
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,25.06626,25.06626,0,-1,0,25.06626,0,0,0,0,0,26.38554,25.06626,0,0,142.9253,190.1254,0,26.38554,-26.38554,256.5972,61.09444,0.05710513,27.57289,0,0,190.1254
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,11.85316,11.85316,0,-1,0,11.85316,0,0,1.776357E-15,0,0,12.47701,11.85316,0,0,172.2426,163.7399,0,12.47701,-12.47701,243.4452,57.96304,0.05710513,13.03848,0,0,163.7399
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.68152,21.68152,0,-1,0,21.68152,0,0,3.552714E-15,0,0,22.82266,21.68152,0,0,186.106,151.2629,0,22.82266,-22.82266,219.388,52.23514,0.05710513,23.84968,0,0,151.2629
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,12.30257,12.30257,0,0,0,12.30257,0,0,1.776357E-15,0,0,12.95007,12.30257,0,0,211.4645,128.4402,0,12.95007,-12.95007,205.7375,48.98501,0.05710513,13.53282,0,0,128.4402
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.1937,16.1937,0,0,0,16.1937,0,0,3.552714E-15,0,0,17.046,16.1937,0,0,225.8534,115.4901,0,17.046,-17.046,187.7694,44.70691,0.05710513,17.81307,0,0,115.4901
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,28.64792,28.64792,0,0,0,28.64792,73.97018,0,0,0,21.19092,30.15571,28.64792,0,0,244.7934,98.44415,0,8.964787,-8.964787,178.3197,42.45699,0.05710513,31.51272,16.95274,0,119.6351
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,28.86706,28.86706,0,0,0,28.86706,195.3178,0,0,0,56.38252,30.38638,28.86706,0,0,254.7543,89.47935,25.99614,0,25.99614,202.9818,48.3289,0.0570894,31.75377,45.10602,0,145.8619
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,21.06061,21.06061,0,-1,0,21.06061,403.2992,0,0,0,84.93725,22.16906,21.06061,0,0,228.7582,112.8759,62.76819,0,62.76819,262.5289,62.50676,0.05705146,23.16667,67.9498,0,197.8131
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,16.88678,16.88678,0,0,0,16.88678,580.2936,0,0,0,97.99288,17.77555,16.88678,0,0,165.99,169.3672,80.21733,0,80.21733,338.6298,80.62598,0.05700304,18.57545,78.3943,0,267.3601
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,1.639349,1.639349,0,0,0,1.639349,6231.754,14.66196,0,0,102.1602,1.725631,1.639349,0,0,85.77264,241.5629,85.77264,0,85.77264,420.0009,100,0.05695136,1.803284,81.72818,0,343.7231
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,32.96776,32.96776,0,0,0,32.96776,343.4017,78.50896,0,0,113.2119,34.70291,32.96776,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,36.26454,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,49.83191,49.83191,0,0,0,49.83191,222.2782,58.31084,0,0,110.7655,52.45464,49.83191,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,54.8151,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,32.68882,32.68882,0,-1,0,32.68882,297.8156,62.9431,0,0,97.35239,34.40928,32.68882,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,35.9577,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,41.62184,41.62184,0,0,0,41.62184,209.2545,43.28309,0,0,87.09555,43.81246,41.62184,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,45.78402,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,9.47055,9.47055,0,0,0,9.47055,277.624,16.32352,0,0,26.29252,9.968999,9.47055,0,0,0,318.7582,0,0,0,420.0009,100,0.05695136,10.4176,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,3.861223,3.861223,0,0,0,3.861223,0,0,4.440892E-16,0,0,4.064446,3.861223,0,0,0,318.7582,0,4.064446,-4.064446,415.7166,98.97993,0.05695136,4.247346,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.1447,26.1447,0,-1,0,26.1447,0,0,3.552714E-15,0,0,27.52074,26.1447,0,0,4.516051,314.6938,0,27.52074,-27.52074,386.7071,92.07294,0.05695136,28.75917,0,0,314.6938
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,20.40635,20.40635,0,-1,0,20.40635,0,0,3.552714E-15,0,0,21.48037,20.40635,0,0,35.09465,287.173,0,21.48037,-21.48037,364.0648,86.68193,0.05695136,22.44698,0,0,287.173
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,8.241892,8.241892,0,-1,0,8.241892,0,0,0,0,0,8.675675,8.241892,0,0,58.96172,265.6927,0,8.675675,-8.675675,354.9199,84.50456,0.05695136,9.066081,0,0,265.6927
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,9.978601,9.978601,0,-1,0,9.978601,0,0,1.776357E-15,0,0,10.50379,9.978601,0,0,68.60136,257.017,0,10.50379,-10.50379,343.8479,81.86839,0.05695136,10.97646,0,0,257.017
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,12.03066,12.03066,0,-1,0,12.03066,0,0,1.776357E-15,0,0,12.66386,12.03066,0,0,80.27224,246.5132,0,12.66386,-12.66386,330.499,78.69009,0.05695136,13.23373,0,0,246.5132
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.98917,23.98917,0,-1,0,23.98917,0,0,0,0,0,25.25176,23.98917,0,0,94.34319,233.8493,0,25.25176,-25.25176,303.8813,72.35255,0.05695136,26.38809,0,0,233.8493
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,27.02466,27.02466,0,-1,0,27.02466,0,0,3.552714E-15,0,0,28.44701,27.02466,0,0,122.4007,208.5976,0,28.44701,-28.44701,273.8955,65.2131,0.05695136,29.72713,0,0,208.5976
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,43.6949,43.6949,0,-1,0,43.6949,0,0,7.105427E-15,0,0,45.99463,43.6949,0,0,154.0085,180.1506,0,45.99463,-45.99463,225.4129,53.66964,0.05695136,48.06439,0,0,180.1506
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,40.75126,40.75126,0,-1,0,40.75126,0,0,7.105427E-15,0,0,42.89606,40.75126,0,0,205.1136,134.1559,0,42.89606,-42.89606,180.1965,42.90385,0.05695136,44.82639,0,0,134.1559
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,34.12802,34.12802,0,-1,0,34.12802,0,0,0,0,0,35.92423,34.12802,0,0,252.7759,91.25988,0,35.92423,-35.92423,142.3291,33.88781,0.05695136,37.54082,0,0,91.25988
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.75624,20.75624,0,0,0,20.75624,0,0,3.552714E-15,0,0,21.84867,20.75624,0,0,292.6917,55.33565,0,21.84867,-21.84867,119.2985,28.40436,0.05695136,22.83186,0,0,55.33565
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.23158,19.23158,0,0,0,19.23158,0,0,0,0,0,20.24377,19.23158,0,0,316.968,33.48698,0,20.24377,-20.24377,97.95974,23.3237,0.05695136,21.15474,0,0,33.48698
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,26.69847,26.69847,81,0,22.761,26.69847,98.56954,0,0,0,26.31656,0,0,54.30153,51.58645,339.4611,13.24321,77.90302,0,77.90302,171.865,40.92016,0.05708487,29.36832,21.05325,81,39.55977
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,48.74999,48.74999,81,0,22.761,48.74999,105.755,0,0,0,51.55553,0,0,32.25001,30.63751,261.5581,83.35592,82.19305,0,82.19305,249.8402,59.48564,0.05721556,53.62499,41.24443,81,134.9115
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,45.78996,45.78996,0,-1,0,45.78996,124.4765,0,0,0,56.99774,48.19995,45.78996,0,0,179.3651,157.3297,8.797791,0,8.797791,258.1865,61.47285,0.05721025,50.36895,45.59819,0,214.3274
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,38.45247,38.45247,0,0,0,38.45247,190.9683,0,0,0,73.43204,40.47629,38.45247,0,0,170.5673,165.2477,32.95575,0,32.95575,289.4511,68.91679,0.05719036,42.29772,58.74563,0,238.6797
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,49.63458,49.63458,0,0,0,49.63458,142.8822,0,0,0,70.91899,52.24693,49.63458,0,0,137.6115,194.9079,18.67206,0,18.67206,307.1649,73.13437,0.0571791,54.59804,56.73519,0,265.8268
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,14.00613,14.00613,0,0,0,14.00613,639.4515,0,0,0,89.56242,14.7433,14.00613,0,0,118.9395,211.7127,74.81911,0,74.81911,378.1446,90.03425,0.05713402,15.40674,71.64993,0,301.2751
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,25.42182,25.42182,0,0,0,25.42182,286.0622,1.842071,0,0,72.72223,26.75981,25.42182,0,0,44.12035,279.0499,44.12035,0,44.12035,420.0009,100,0.05710747,27.964,58.17778,0,351.7722
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,30.4727,30.4727,0,-1,0,30.4727,255.8917,45.90059,0,0,77.97713,32.07653,30.4727,0,0,0,318.7582,0,0,0,420.0009,100,0.05710747,33.51997,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,21.81936,21.81936,0,0,0,21.81936,374.2097,58.68242,0,0,81.65017,22.96775,21.81936,0,0,0,318.7582,0,0,0,420.0009,100,0.05710747,24.0013,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,43.69143,43.69143,0,0,0,43.69143,126.8286,9.422267,0,0,55.41324,45.99097,43.69143,0,0,0,318.7582,0,0,0,420.0009,100,0.05710747,48.06057,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,29.63825,29.63825,0,0,0,29.63825,79.64465,0,0,0,23.60528,31.19816,29.63825,0,0,0,318.7582,0,7.592877,-7.592877,411.9973,98.09438,0.05710747,32.60207,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,22.21774,22.21774,0,0,0,22.21774,0,0,0,0,0,23.3871,22.21774,0,0,8.43653,311.1653,0,23.3871,-23.3871,387.3451,92.22483,0.05710747,24.43952,0,0,311.1653
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,59.21846,59.21846,0,-1,0,59.21846,0,0,7.105427E-15,0,0,62.33522,59.21846,0,0,34.4222,287.7783,0,62.33522,-62.33522,321.638,76.58032,0.05710747,65.14031,0,0,287.7783
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.92981,32.92981,0,-1,0,32.92981,0,0,0,0,0,34.66296,32.92981,0,0,103.6836,225.443,0,34.66296,-34.66296,285.1,67.88082,0.05710747,36.22279,0,0,225.443
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.9412,42.9412,0,-1,0,42.9412,0,0,7.105427E-15,0,0,45.20126,42.9412,0,0,142.198,190.7801,0,45.20126,-45.20126,237.4537,56.53648,0.05710747,47.23532,0,0,190.7801
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,11.39783,11.39783,0,-1,0,11.39783,0,0,0,0,0,11.99772,11.39783,0,0,192.4216,145.5788,0,11.99772,-11.99772,224.807,53.52537,0.05710747,12.53761,0,0,145.5788
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,8.307825,8.307825,0,-1,0,8.307825,0,0,0,0,0,8.745079,8.307825,0,0,205.7524,133.5811,0,8.745079,-8.745079,215.5889,51.33058,0.05710747,9.138607,0,0,133.5811
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,3.500494,3.500494,0,-1,0,3.500494,0,0,4.440892E-16,0,0,3.68473,3.500494,0,0,215.4691,124.836,0,3.68473,-3.68473,211.7048,50.40581,0.05710747,3.850543,0,0,124.836
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4543,23.4543,0,-1,0,23.4543,0,0,3.552714E-15,0,0,24.68874,23.4543,0,0,219.5633,121.1513,0,24.68874,-24.68874,185.6806,44.20958,0.05710747,25.79973,0,0,121.1513
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,10.61633,10.61633,0,-1,0,10.61633,0,0,1.776357E-15,0,0,11.17508,10.61633,0,0,246.9952,96.46254,0,11.17508,-11.17508,173.901,41.40493,0.05710747,11.67796,0,0,96.46254
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,1.754695,1.754695,0,-1,0,1.754695,0,0,0,0,0,1.847047,1.754695,0,0,259.412,85.28746,0,1.847047,-1.847047,171.9541,40.94137,0.05710747,1.930164,0,0,85.28746
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.44169,28.44169,0,-1,0,28.44169,0,0,3.552714E-15,0,0,29.93863,28.44169,0,0,261.4642,83.44041,0,29.93863,-29.93863,140.396,33.42755,0.05710747,31.28586,0,0,83.44041
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,15.27427,15.27427,0,0,0,15.27427,0,0,0,0,0,16.07818,15.27427,0,0,294.7294,53.50179,0,16.07818,-16.07818,123.4481,29.39235,0.05710747,16.80169,0,0,53.50179
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,5.485622,5.485622,0,0,0,5.485622,0,0,8.881784E-16,0,0,5.774339,5.485622,0,0,312.594,37.42361,0,5.774339,-5.774339,117.3614,27.94314,0.05710747,6.034184,0,0,37.42361
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,16.75368,16.75368,0,0,0,16.75368,57.32086,0,0,0,9.603354,17.63545,16.75368,0,0,319.0099,31.64927,0,8.0321,-8.0321,108.8949,25.92729,0.05710747,18.42905,7.682684,0,41.25262
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,8.720206,8.720206,0,0,0,8.720206,236.1827,0,0,0,20.59562,9.179165,8.720206,0,0,327.9345,23.61717,11.41646,0,11.41646,119.7254,28.506,0.05710061,9.592227,16.4765,0,44.21279
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,22.88183,22.88183,0,-1,0,22.88183,226.8423,0,0,0,51.90566,24.08614,22.88183,0,0,316.5181,33.89198,27.81952,0,27.81952,146.1174,34.78978,0.05708388,25.17001,41.52453,0,85.79764
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,29.70053,29.70053,0,0,0,29.70053,219.0334,0,0,0,65.05408,31.26371,29.70053,0,0,288.6985,58.92955,33.79037,0,33.79037,178.1737,42.42223,0.05706358,32.67058,52.04327,0,123.9836
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,0,0,0,78.84717,0,0,0,0,254.9082,89.34088,78.84717,0,78.84717,252.9747,60.23196,0.05701627,0,63.07773,0,168.188
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,16.94707,16.94707,0,0,0,16.94707,571.1256,0,0,0,96.78905,17.83902,16.94707,0,0,176.061,160.3033,78.95003,0,78.95003,327.8733,78.06491,0.05696898,18.64178,77.43124,0,257.0924
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,21.95534,21.95534,0,0,0,21.95534,373.0159,0,0,0,81.89689,23.11088,21.95534,0,0,97.11097,231.3584,58.78601,0,58.78601,383.6426,91.34329,0.05693381,24.15087,65.51751,0,313.2552
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,4.883605,4.883605,0,-1,0,4.883605,1255.343,17.8404,0,0,61.30599,5.140637,4.883605,0,0,38.32496,284.2657,38.32496,0,38.32496,420.0009,100,0.05691091,5.371966,49.0448,0,345.5717
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,35.49873,35.49873,0,0,0,35.49873,203.228,34.77627,0,0,72.14336,37.36709,35.49873,0,0,0,318.7582,0,0,0,420.0009,100,0.05691091,39.04861,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.155944,1.155944,0,0,0,1.155944,2930.438,32.65743,0,0,33.87421,1.216783,1.155944,0,0,0,318.7582,0,0,0,420.0009,100,0.05691091,1.271538,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,4.22544,4.22544,0,0,0,4.22544,300.2146,8.237556,0,0,12.68539,4.447832,4.22544,0,0,0,318.7582,0,0,0,420.0009,100,0.05691091,4.647984,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,23.5517,23.5517,0,0,0,23.5517,0,0,3.552714E-15,0,0,24.79126,23.5517,0,0,0,318.7582,0,24.79126,-24.79126,393.8686,93.77804,0.05691091,25.90687,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,23.87564,23.87564,0,-1,0,23.87564,0,0,3.552714E-15,0,0,25.13225,23.87564,0,0,27.54584,293.967,0,25.13225,-25.13225,367.3768,87.4705,0.05691091,26.2632,0,0,293.967
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,26.61185,26.61185,0,-1,0,26.61185,0,0,3.552714E-15,0,0,28.01248,26.61185,0,0,55.47056,268.8347,0,28.01248,-28.01248,337.8491,80.4401,0.05691091,29.27304,0,0,268.8347
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,9.470568,9.470568,0,-1,0,9.470568,0,0,1.776357E-15,0,0,9.969019,9.470568,0,0,86.59554,240.8222,0,9.969019,-9.969019,327.3408,77.93813,0.05691091,10.41762,0,0,240.8222
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.75071,30.75071,0,-1,0,30.75071,0,0,3.552714E-15,0,0,32.36917,30.75071,0,0,97.67223,230.8532,0,32.36917,-32.36917,293.2207,69.81432,0.05691091,33.82578,0,0,230.8532
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,8.201474,8.201474,0,-1,0,8.201474,0,0,0,0,0,8.633131,8.201474,0,0,133.638,198.4841,0,8.633131,-8.633131,284.1206,67.64763,0.05691091,9.021622,0,0,198.4841
