Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,51.17011,51.17011,0,-1,0,51.17011,0,0,7.105427E-15,0,0,53.86327,51.17011,0,0,0,318.7582,0,53.86327,-53.86327,363.224,86.48172,0,56.28712,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,94.12507,68.7,0,-1,0,68.7,0,0,25.42507,34.83758,0,72.31579,68.7,0,0,59.84808,264.895,0,72.31579,-72.31579,286.9964,68.33234,0,103.5376,0,0,264.895
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,95.07599,68.7,0,-1,0,68.7,0,0,26.37599,35.88359,0,72.31579,68.7,0,0,140.199,192.5792,0,72.31579,-72.31579,210.7689,50.18297,0,104.5836,0,0,192.5792
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,86.85756,86.85756,20.25,0,7.39125,86.85756,0,0,1.421085E-14,0,0,70.11322,66.60756,0,0,220.5498,120.2634,0,70.11322,-70.11322,136.8631,32.58638,0,95.54331,0,81,120.2634
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.27254,29.27254,81,0,22.761,29.27254,0,0,0,0,0,0,0,51.72746,49.14108,298.4534,50.15015,49.14108,0,49.14108,183.4824,43.6862,0.2959064,32.1998,0,81,50.15015
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,31.42745,31.42745,81,0,22.761,31.42745,22.92246,0,0,0,7.203945,0,0,49.57255,47.09393,249.3123,94.37713,54.29787,0,54.29787,234.9939,55.95081,0.2938971,34.57019,5.763156,81,101.5811
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,32.2053,32.2053,81,0,22.761,32.2053,50.19822,0,0,0,16.16649,0,0,48.7947,46.35496,195.0145,143.2452,62.52145,0,62.52145,294.3069,70.07294,0.2860798,35.42583,12.93319,81,159.4117
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,66.85744,66.85744,0,-1,0,66.85744,47.15487,0,0,4.843184,31.52654,70.37625,66.85744,0,0,132.493,199.5145,0,38.84972,-38.84972,253.3557,60.32267,0.2860798,73.54318,25.22123,0,231.041
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,20.12464,20.12464,0,0,0,20.12464,38.17642,0,0,0,7.682869,21.18384,20.12464,0,0,175.6594,160.6648,0,13.50097,-13.50097,239.1245,56.93428,0.2860798,22.13711,6.146295,0,168.3477
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,80.98547,80.98547,81,0,22.761,80.98547,7.675736,0,0,0,6.216231,0,0,0.01452589,0.0137996,190.6604,147.1638,6.230031,0,6.230031,245.0348,58.3415,0.2853937,89.08402,4.972985,81,153.3801
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,70.26069,70.26069,81,0,22.761,70.26069,48.06363,0,0,0,33.76983,0,0,10.73932,10.20235,184.4304,152.7709,43.97218,0,43.97218,286.7505,68.27379,0.2830251,77.28675,27.01587,81,186.5407
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,53.34374,53.34374,81,0,22.761,53.34374,55.93329,0,0,0,29.83691,0,0,27.65626,26.27345,140.4582,192.3458,56.11036,0,56.11036,339.9814,80.9478,0.2825181,58.67811,23.86953,81,222.1827
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,32.40522,32.40522,0,-1,0,32.40522,39.00045,0,0,0,12.63818,34.11076,32.40522,0,0,84.34786,242.8452,0,21.47258,-21.47258,317.3474,75.55874,0.2825181,35.64574,10.11054,0,255.4833
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,108.2063,221.3726,7.161844,0,7.161844,324.1417,77.17643,0.2752772,0,5.729475,0,228.5344
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,43.32544,43.32544,0,0,0,43.32544,32.59628,0,0,0,14.12248,45.60573,43.32544,0,0,101.0444,227.8182,0,31.48325,-31.48325,290.9554,69.27496,0.2752772,47.65799,11.29799,0,241.9407
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,136.0258,196.335,7.428895,0,7.428895,298.0031,70.95297,0.2681483,0,5.943117,0,203.7639
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,38.00507,38.00507,0,0,0,38.00507,0,0,0,0,0,40.00533,38.00507,0,0,128.5969,203.021,0,40.00533,-40.00533,255.8338,60.91268,0.2681483,41.80557,0,0,203.021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,52.55927,52.55927,0,-1,0,52.55927,0,0,7.105427E-15,0,0,55.32555,52.55927,0,0,173.0473,163.0157,0,55.32555,-55.32555,197.5155,47.02741,0.2681483,57.8152,0,0,163.0157
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,73.31567,68.7,0,-1,0,68.7,0,0,4.615675,11.94724,0,72.31579,68.7,0,0,234.5201,107.6901,0,72.31579,-72.31579,121.288,28.87803,0.2681483,80.64724,0,0,107.6901
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,86.65512,33.6056,0,-1,0,33.6056,0,0,53.04952,61.71503,0,35.37432,33.6056,0,0,314.871,35.37432,0,35.37432,-35.37432,84.00017,20,0.2681483,95.32063,0,0,35.37432
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,4.151392,0,0,-1,0,0,0,0,4.151392,4.566531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,4.566531,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,17.21895,0,0,-1,0,0,0,0,17.21895,18.94085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,18.94085,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,52.66158,0,0,-1,0,0,0,0,52.66158,57.92773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,57.92773,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.71476,0,0,-1,0,0,0,0,21.71476,23.88624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,23.88624,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,76.56612,0,0,-1,0,0,0,0,76.56612,84.22274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,84.22274,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2681483,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,12.45951,12.45951,81,0,22.761,12.45951,0,0,0,0,0,0,0,68.5405,65.11347,354.1758,0,65.11347,0,65.11347,145.7722,34.7076,0.2670614,13.70546,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0623,58.60212,68.7,0,68.7,210.9468,50.22532,0.2582403,0,0,81,58.60212
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,20.54339,20.54339,81,0,22.761,20.54339,53.57698,0,0,0,11.00653,0,0,60.4566,57.43378,220.3623,120.4321,68.44031,0,68.44031,275.8749,65.68438,0.2570207,22.59773,8.805225,81,131.4387
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,13.60179,13.60179,81,0,22.761,13.60179,223.9667,0,0,0,30.46347,0,0,67.39822,64.02831,151.922,182.0284,94.49178,0,94.49178,365.5177,87.02785,0.2446685,14.96197,24.37078,81,212.4919
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,16.0383,16.0383,0,-1,0,16.0383,350.2419,0,0,0,56.17283,16.88242,16.0383,0,0,57.43026,267.071,39.29042,0,39.29042,402.7919,95.90263,0.2292356,17.64213,44.93827,0,323.2438
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,73.0236,0,0,91.16344,0,0,0,0,18.13984,302.4324,18.13984,0,18.13984,420.0009,100,0.2227488,0,72.93075,0,393.5958
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2227488,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,43.54236,43.54236,0,0,0,43.54236,281.1079,76.56695,0,0,122.401,45.83406,43.54236,0,0,0,318.7582,0,0,0,420.0009,100,0.2227488,47.89659,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,79.11943,79.11943,20.25,0,7.39125,79.11943,141.5255,50.00638,0,0,111.9742,61.96782,58.86943,0,0,0,318.7582,0,0,0,420.0009,100,0.2227488,87.03137,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,76.46082,68.7,0,-1,0,68.7,161.0286,38.31084,7.760817,15.4069,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2227488,84.1069,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,20.27164,20.27164,0,0,0,20.27164,388.3372,57.38376,0,0,78.72234,21.33857,20.27164,0,0,0,318.7582,0,0,0,420.0009,100,0.2227488,22.29881,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,47.25236,47.25236,0,0,0,47.25236,63.98058,0,7.105427E-15,0,30.23233,49.73933,47.25236,0,0,0,318.7582,0,19.507,-19.507,399.4387,95.10426,0.2227488,51.9776,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,66.42287,66.42287,65.58665,0,18.86142,66.42287,33.95618,0,0,0,22.55467,0.8802329,0.8362212,0,0,21.67444,299.2512,21.67444,0,21.67444,420.0009,100,0.2241979,73.06516,18.04374,81,321.8059
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2241979,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,14.88986,14.88986,0,-1,0,14.88986,0,0,1.776357E-15,0,0,15.67354,14.88986,0,0,0,318.7582,0,15.67354,-15.67354,403.4795,96.06635,0.2241979,16.37885,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,39.20934,39.20934,0,-1,0,39.20934,0,0,0,0,0,41.27299,39.20934,0,0,17.41504,303.0847,0,41.27299,-41.27299,359.9739,85.70791,0.2241979,43.13028,0,0,303.0847
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.27393,261.8117,0,0,0,359.9739,85.70791,0.2241979,0,0,0,261.8117
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.27393,261.8117,0,0,0,359.9739,85.70791,0.2241979,0,0,0,261.8117
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,44.825,44.825,0,-1,0,44.825,0,0,7.105427E-15,0,0,47.18421,44.825,0,0,63.27393,261.8117,0,47.18421,-47.18421,310.2374,73.8659,0.2241979,49.3075,0,0,261.8117
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,54.67602,54.67602,0,-1,0,54.67602,0,0,7.105427E-15,0,0,57.55371,54.67602,0,0,115.7008,214.6275,0,57.55371,-57.55371,249.5705,59.42142,0.2241979,60.14362,0,0,214.6275
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.831588,5.831588,0,-1,0,5.831588,0,0,8.881784E-16,0,0,6.138514,5.831588,0,0,179.6494,157.0738,0,6.138514,-6.138514,243.0999,57.88081,0.2241979,6.414747,0,0,157.0738
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,14.49935,14.49935,0,-1,0,14.49935,0,0,0,0,0,15.26247,14.49935,0,0,186.47,150.9353,0,15.26247,-15.26247,227.0118,54.05033,0.2241979,15.94928,0,0,150.9353
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,78.93476,68.7,0,-1,0,68.7,0,0,10.23476,18.12824,0,72.31579,68.7,0,0,203.4283,135.6728,0,72.31579,-72.31579,150.7843,35.90096,0.2241979,86.82824,0,0,135.6728
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,54.69585,54.69585,0,-1,0,54.69585,0,0,0,0,0,57.57458,54.69585,0,0,283.7791,63.357,0,57.57458,-57.57458,90.09538,21.45124,0.2241979,60.16543,0,0,63.357
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,82.85355,82.85355,81,0,22.761,82.85355,0,0,0,4.645595,0,1.951098,1.853543,0,0,347.7509,5.782424,0,1.951098,-1.951098,88.03874,20.96156,0.2241979,91.1389,0,81,5.782424
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,32.0882,32.0882,81,0,22.761,32.0882,0,7.105427E-15,0,0,0,0,0,48.9118,46.46621,349.9188,3.831326,46.46621,0,46.46621,132.1205,31.45719,0.2288963,35.29702,0,81,3.831326
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,303.4526,45.65092,92.61298,0,92.61298,219.9809,52.37629,0.2207115,0,19.13038,81,69.5639
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,43.72464,43.72464,81,0,22.761,43.72464,113.2161,0,0,0,49.50335,0,0,37.27536,35.41159,210.8396,129.0026,84.91495,0,84.91495,300.5382,71.55658,0.2188347,48.0971,39.60268,81,178.506
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,58.44196,58.44196,0,-1,0,58.44196,124.7893,0,0,0,72.9293,61.51786,58.44196,0,0,125.9246,205.426,11.41144,0,11.41144,311.3641,74.13416,0.2160542,64.28616,58.34344,0,278.3553
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,39.18898,39.18898,0,0,0,39.18898,266.3379,0,0,0,104.3751,41.25156,39.18898,0,0,114.5132,215.6964,63.12355,0,63.12355,371.2483,88.39228,0.2018662,43.10788,83.50008,0,320.0714
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,111.876,111.876,43.17601,0,13.19153,111.876,111.2616,0.7696287,0,0,124.4751,72.31579,68.7,0,0,51.38965,272.5075,51.38965,0,51.38965,420.0009,100,0.1916218,123.0636,99.58006,81,396.9826
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,23.96465,23.96465,0,0,0,23.96465,546.6917,105.7868,0,0,131.0127,25.22594,23.96465,0,0,0,318.7582,0,0,0,420.0009,100,0.1916218,26.36111,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,39.35185,39.35185,0,0,0,39.35185,324.2758,86.18551,0,0,127.6085,41.423,39.35185,0,0,0,318.7582,0,0,0,420.0009,100,0.1916218,43.28703,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,24.89069,24.89069,0,-1,0,24.89069,453.1751,86.59768,0,0,112.7984,26.20073,24.89069,0,0,0,318.7582,0,0,0,420.0009,100,0.1916218,27.37976,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,68.90648,68.90648,20.25,0,7.39125,68.90648,122.6633,33.30563,0,0,84.52297,51.21734,48.65648,0,0,0,318.7582,0,0,0,420.0009,100,0.1916218,75.79713,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,58.38146,58.38146,0,0,0,58.38146,97.1845,0,0,0,56.73773,61.45417,58.38146,0,0,0,318.7582,0,4.716438,-4.716438,415.0293,98.8163,0.1916218,64.2196,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,139.9253,139.9253,81,0,22.761,139.9253,18.465,0,0,4.217875,25.83722,62.02668,58.92534,0,0,5.240487,314.0418,0,36.18945,-36.18945,376.8822,89.73369,0.1916218,153.9179,20.66978,81,339.879
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,58.93927,58.93927,0,0,0,58.93927,0,0,7.105427E-15,0,0,62.04134,58.93927,0,0,45.45099,277.8523,0,62.04134,-62.04134,311.4849,74.16293,0.1916218,64.8332,0,0,277.8523
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3858,215.811,0,0,0,311.4849,74.16293,0.1916218,0,0,0,215.811
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,57.87904,57.87904,0,-1,0,57.87904,0,0,7.105427E-15,0,0,60.92531,57.87904,0,0,114.3858,215.811,0,60.92531,-60.92531,247.264,58.87227,0.1916218,63.66695,0,0,215.811
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,63.83644,63.83644,0,-1,0,63.83644,0,0,7.105427E-15,1.520083,0,67.19625,63.83644,0,0,182.0806,154.8857,0,67.19625,-67.19625,176.433,42.00776,0.1916218,70.22009,0,0,154.8857
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,88.3544,68.7,0,-1,0,68.7,0,0,19.6544,28.48984,0,72.31579,68.7,0,0,256.7431,87.68944,0,72.31579,-72.31579,100.2054,23.85838,0.1916218,97.18983,0,0,87.68944
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,57.54668,14.60496,0,-1,0,14.60496,0,0,42.94172,48.69638,0,15.37365,14.60496,0,0,337.094,15.37365,0,15.37365,-15.37365,84.00017,20,0.1916218,63.30135,0,0,15.37365
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,21.2434,0,0,-1,0,0,0,0,21.2434,23.36774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1916218,23.36774,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,79.21711,0,0,-1,0,0,0,0,79.21711,87.13882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1916218,87.13882,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,68.4885,0,0,-1,0,0,0,0,68.4885,75.33735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1916218,75.33735,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,14.07259,0,0,-1,0,0,0,0,14.07259,15.47985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1916218,15.47985,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.5181327,0,0,-1,0,0,0,0,0.5181327,0.569946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1916218,0.569946,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,32.0641,32.0641,81,0,22.761,32.0641,0,7.105427E-15,0,0,0,0,0,48.9359,46.4891,354.1758,0,46.4891,0,46.4891,128.1036,30.5008,0.1961993,35.27052,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,54.37309,54.37309,81,0,22.761,54.37309,0,0,0,0,0,0,0,26.62691,25.29556,307.6867,41.84019,25.29556,0,25.29556,152.1011,36.21447,0.1985251,59.8104,0,81,41.84019
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,282.3911,64.6062,74.99561,0,74.99561,223.2482,53.15422,0.1983075,0,5.036491,81,70.90182
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.9988303,0.9988303,73.31462,0,20.8166,0.9988303,2268.437,0,0,0,22.65784,0,0,72.31579,68.7,207.3955,132.1022,91.35783,0,91.35783,309.9178,73.78981,0.1957492,1.098713,18.12627,81,154.7601
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,116.0377,214.3243,46.53395,0,46.53395,354.0638,84.30074,0.1887277,0,37.22716,0,260.8582
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,129.3001,129.3001,81,0,22.761,129.3001,27.26326,0,0,0,35.25143,50.84224,48.30013,0,0,69.50375,256.2049,0,15.59081,-15.59081,337.6296,80.38785,0.1887277,142.2301,28.20115,81,291.4563
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,55.67523,55.67523,0,0,0,55.67523,23.895,0,7.105427E-15,0,13.3036,58.60551,55.67523,0,0,86.82687,240.614,0,45.30191,-45.30191,289.8772,69.01825,0.1887277,61.24276,10.64288,0,253.9176
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,14.50951,14.50951,0,0,0,14.50951,240.9843,0,0,0,34.96565,15.27317,14.50951,0,0,137.1623,195.3121,19.69248,0,19.69248,308.5592,73.46632,0.1859058,15.96046,27.97252,0,230.2778
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,45.67664,45.67664,0,0,0,45.67664,133.9676,0,0,0,61.19188,48.08067,45.67664,0,0,117.4698,213.0354,13.11121,0,13.11121,320.9976,76.42783,0.1840732,50.2443,48.95351,0,274.2273
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,61.76344,61.76344,0,-1,0,61.76344,21.89259,0,7.105427E-15,0,13.52162,65.01415,61.76344,0,0,104.3586,224.8355,0,51.49253,-51.49253,266.7197,63.50455,0.1840732,67.93979,10.8173,0,238.3571
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,19.02327,19.02327,0,0,0,19.02327,85.14016,0,0,0,16.19644,20.02449,19.02327,0,0,161.5726,173.3429,0,3.828051,-3.828051,262.6845,62.54381,0.1840732,20.92559,12.95715,0,189.5394
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,165.8259,169.5149,10.32318,0,10.32318,272.478,64.87557,0.1826556,0,8.258545,0,179.8381
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,17.27231,17.27231,0,0,0,17.27231,35.05628,0,3.552714E-15,0,6.05503,18.18138,17.27231,0,0,155.5028,178.8057,0,12.12635,-12.12635,259.6957,61.83218,0.1826556,18.99954,4.844024,0,184.8608
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,75.20131,75.20131,81,0,22.761,75.20131,0,0,0,0,0,0,0,5.798693,5.508759,168.9765,166.6794,5.508759,0,5.508759,264.9217,63.07648,0.1831191,82.72144,0,81,166.6794
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.34858,46.34858,0,-1,0,46.34858,0,0,7.105427E-15,0,0,48.78798,46.34858,0,0,163.4677,171.6373,0,48.78798,-48.78798,213.4947,50.83197,0.1831191,50.98344,0,0,171.6373
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,10.97088,10.97088,0,-1,0,10.97088,0,0,1.776357E-15,0,0,11.54829,10.97088,0,0,217.6766,122.8493,0,11.54829,-11.54829,201.3217,47.93365,0.1831191,12.06797,0,0,122.8493
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,54.5465,54.5465,0,-1,0,54.5465,0,0,7.105427E-15,0,0,57.41737,54.5465,0,0,230.508,111.301,0,57.41737,-57.41737,140.7985,33.52338,0.1831191,60.00115,0,0,111.301
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,46.62694,46.62694,0,-1,0,46.62694,0,0,7.105427E-15,0.1001916,0,49.08099,46.62694,0,0,294.3051,53.88363,0,49.08099,-49.08099,89.06259,21.20534,0.1831191,51.28964,0,0,53.88363
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,46.6955,4.562503,0,-1,0,4.562503,0,0,42.133,46.80255,0,4.802634,4.562503,0,0,348.8395,4.802634,0,4.802634,-4.802634,84.00017,20,0.1831191,51.36505,0,0,4.802634
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.719864,0,0,-1,0,0,0,0,4.719864,5.191851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1831191,5.191851,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,35.01418,0,0,-1,0,0,0,0,35.01418,38.5156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1831191,38.5156,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.06232,0,0,-1,0,0,0,0,23.06232,25.36855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1831191,25.36855,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,91.07492,0,0,-1,0,0,0,0,91.07492,100.1824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1831191,100.1824,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,14.07526,0,0,-1,0,0,0,0,14.07526,15.48278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1831191,15.48278,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,79.20102,79.20102,81,0,22.761,79.20102,0,0,0,6.121124,0,0,0,1.798978,1.709029,354.1758,0,1.709029,0,1.709029,85.6215,20.38603,0.1832622,87.12112,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,15.18057,15.18057,81,0,22.761,15.18057,0,0,0,0,0,0,0,65.81944,62.52846,352.4668,1.538126,62.52846,0,62.52846,144.9412,34.50974,0.1872464,16.69862,0,81,1.538126
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,289.9383,57.81374,78.06109,0,78.06109,218.9965,52.14191,0.1872595,0,7.488871,81,67.17483
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,41.16739,41.16739,81,0,22.761,41.16739,49.51682,0,0,0,20.38478,0,0,39.83261,37.84098,211.8772,128.0687,58.22577,0,58.22577,274.2343,65.29374,0.1909699,45.28413,16.30783,81,148.4535
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,38.18579,38.18579,0,-1,0,38.18579,59.2839,0,7.105427E-15,0,22.63803,40.19558,38.18579,0,0,153.6515,180.4719,0,17.55755,-17.55755,255.727,60.88726,0.1909699,42.00438,18.11042,0,203.1099
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,26.50248,26.50248,0,0,0,26.50248,135.1025,0,0,0,35.80551,27.89735,26.50248,0,0,173.1599,162.9144,7.908158,0,7.908158,263.2293,62.67352,0.1899983,29.15273,28.64441,0,198.7199
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.989696,5.989696,0,0,0,5.989696,526.1849,0,0,0,31.51687,6.304943,5.989696,0,0,165.2517,170.0317,25.21193,0,25.21193,287.1475,68.36831,0.1869657,6.588665,25.2135,0,201.5486
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,140.0398,192.7224,50.81232,0,50.81232,335.3523,79.84562,0.1811388,0,40.64986,0,243.5348
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,90.44513,90.44513,81,0,22.761,90.44513,10.82704,1.065814E-14,0,0,9.792527,9.94224,9.445127,0,0,89.22743,238.4535,0,0.149712,-0.149712,335.1945,79.80804,0.1811388,99.48964,7.834022,81,248.2461
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,89.39378,238.3038,32.09495,0,32.09495,365.6424,87.05754,0.1776419,0,25.67596,0,270.3988
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,118.2612,118.2612,81,0,22.761,118.2612,28.59375,7.105427E-15,0,0,33.81531,39.22232,37.26121,0,0,57.29883,267.1893,0,5.407012,-5.407012,359.9429,85.70052,0.1776419,130.0873,27.05225,81,301.0046
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,63.30662,261.7823,25.2154,0,25.2154,383.8643,91.39609,0.1749878,0,20.17232,0,286.9977
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,34.13027,34.13027,0,0,0,34.13027,29.03704,0,0,0,9.91042,35.9266,34.13027,0,0,38.09122,284.4761,0,26.01618,-26.01618,356.4409,84.86671,0.1749878,37.54329,7.928336,0,294.3865
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.782965,3.782965,0,0,0,3.782965,0,0,4.440892E-16,0,0,3.982068,3.782965,0,0,66.99809,258.46,0,3.982068,-3.982068,352.2434,83.86731,0.1749878,4.161262,0,0,258.46
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,28.96431,28.96431,0,-1,0,28.96431,0,0,3.552714E-15,0,0,30.48875,28.96431,0,0,71.4226,254.4779,0,30.48875,-30.48875,320.1054,76.21543,0.1749878,31.86075,0,0,254.4779
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,24.14444,24.14444,0,-1,0,24.14444,0,0,0,0,0,25.4152,24.14444,0,0,105.299,223.9891,0,25.4152,-25.4152,293.3155,69.83688,0.1749878,26.55889,0,0,223.9891
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5381,198.5739,0,0,0,293.3155,69.83688,0.1749878,0,0,0,198.5739
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.1912,30.1912,0,-1,0,30.1912,0,0,3.552714E-15,0,0,31.78021,30.1912,0,0,133.5381,198.5739,0,31.78021,-31.78021,259.8162,61.86087,0.1749878,33.21032,0,0,198.5739
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,40.35154,40.35154,0,-1,0,40.35154,0,0,0,0,0,42.47531,40.35154,0,0,168.8495,166.7937,0,42.47531,-42.47531,215.0433,51.20068,0.1749878,44.3867,0,0,166.7937
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,57.92259,57.92259,0,-1,0,57.92259,0,0,7.105427E-15,0,0,60.97115,57.92259,0,0,216.0442,124.3184,0,60.97115,-60.97115,150.774,35.89851,0.1749878,63.71485,0,0,124.3184
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.07282,30.07282,0,-1,0,30.07282,0,0,3.552714E-15,0,0,31.65561,30.07282,0,0,283.7899,63.34726,0,31.65561,-31.65561,117.4061,27.95378,0.1749878,33.08011,0,0,63.34726
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,44.11195,30.10707,0,-1,0,30.10707,0,0,14.00487,18.41607,0,31.69166,30.10707,0,0,318.9629,31.69166,0,31.69166,-31.69166,84.00017,20,0.1749878,48.52314,0,0,31.69166
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.428176,0,0,-1,0,0,0,0,3.428176,3.770993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1749878,3.770993,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,93.29699,0,0,-1,0,0,0,0,93.29699,102.6267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1749878,102.6267,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,65.8713,65.8713,81,0,22.761,65.8713,0,0,0,0,0,0,0,15.1287,14.37226,354.1758,0,14.37226,0,14.37226,97.6349,23.24636,0.1760088,72.45843,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,56.85463,56.85463,81,0,22.761,56.85463,0,0,0,0,0,0,0,24.14537,22.9381,339.8035,12.93504,22.9381,0,22.9381,119.3959,28.42754,0.1776031,62.54009,0,81,12.93504
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,7.464813,7.464813,79.7806,0,22.45249,7.464813,266.6501,0,0,0,19.90493,0,0,72.31579,68.7,316.8654,33.57933,88.60493,0,88.60493,203.4539,48.44131,0.1781535,8.211294,15.92394,81,53.48426
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,228.2605,113.3238,123.9974,0,123.9974,321.0882,76.44941,0.1743064,0,44.23793,81,168.6212
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,104.2631,224.9214,87.96975,0,87.96975,404.5436,96.31971,0.1667364,0,70.3758,0,312.8912
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,39.11822,39.11822,0,0,0,39.11822,264.0827,45.83401,0,0,103.3044,41.17707,39.11822,0,0,16.29336,304.0942,16.29336,0,16.29336,420.0009,100,0.1654059,43.03004,82.64355,0,407.3987
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,56.14278,56.14278,0,0,0,56.14278,218.3695,63.50106,0,0,122.5987,59.09767,56.14278,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,61.75706,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,9.884774,9.884774,0,-1,0,9.884774,1091.828,97.51966,0,0,107.9247,10.40503,9.884774,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,10.87325,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,82.09438,82.09438,20.25,0,7.39125,82.09438,110.8548,25.90618,0,0,91.00552,65.09934,61.84438,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,90.30382,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,24.64873,24.64873,0,0,0,24.64873,266.7141,39.79559,0,0,65.74162,25.94603,24.64873,0,0,0,318.7582,0,0,0,420.0009,100,0.1654059,27.1136,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,45.15399,45.15399,0,0,0,45.15399,61.1054,0,0,0,27.59153,47.53052,45.15399,0,0,0,318.7582,0,19.93899,-19.93899,398.9833,94.99583,0.1654059,49.66939,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15443,298.8192,0,0,0,398.9833,94.99583,0.1654059,0,0,0,298.8192
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.82299,37.82299,0,-1,0,37.82299,0,0,7.105427E-15,0,0,39.81368,37.82299,0,0,22.15443,298.8192,0,39.81368,-39.81368,357.016,85.00364,0.1654059,41.60529,0,0,298.8192
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.989384,3.989384,0,-1,0,3.989384,0,0,4.440892E-16,0,0,4.199351,3.989384,0,0,66.39185,259.0056,0,4.199351,-4.199351,352.5895,83.94971,0.1654059,4.388322,0,0,259.0056
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.05779,254.8062,0,0,0,352.5895,83.94971,0.1654059,0,0,0,254.8062
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,48.14292,48.14292,0,-1,0,48.14292,0,0,0,0,0,50.67676,48.14292,0,0,71.05779,254.8062,0,50.67676,-50.67676,299.1715,71.23117,0.1654059,52.95721,0,0,254.8062
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,15.79908,15.79908,0,-1,0,15.79908,0,0,3.552714E-15,0,0,16.63062,15.79908,0,0,127.3653,204.1295,0,16.63062,-16.63062,281.6413,67.05732,0.1654059,17.37899,0,0,204.1295
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,13.66343,13.66343,0,-1,0,13.66343,0,0,1.776357E-15,0,0,14.38256,13.66343,0,0,145.8438,187.4988,0,14.38256,-14.38256,266.4807,63.44767,0.1654059,15.02977,0,0,187.4988
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.6987,30.6987,0,-1,0,30.6987,0,0,0,0,0,32.31442,30.6987,0,0,161.8244,173.1163,0,32.31442,-32.31442,232.4184,55.33759,0.1654059,33.76857,0,0,173.1163
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,80.51384,68.7,0,-1,0,68.7,0,0,11.81384,19.86522,0,72.31579,68.7,0,0,197.7293,140.8019,0,72.31579,-72.31579,156.1908,37.18822,0.1654059,88.56522,0,0,140.8019
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,14.62608,14.62608,0,-1,0,14.62608,0,0,1.776357E-15,0,0,15.39587,14.62608,0,0,278.0802,68.48607,0,15.39587,-15.39587,139.9622,33.32425,0.1654059,16.08869,0,0,68.48607
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,35.41537,35.41537,0,-1,0,35.41537,0,0,7.105427E-15,0,0,37.27934,35.41537,0,0,295.1867,53.0902,0,37.27934,-37.27934,100.6663,23.96811,0.1654059,38.95691,0,0,53.0902
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,39.43309,39.43309,81,0,22.761,39.43309,0,0,0,0,0,0,0,41.56691,39.48857,336.6082,15.81086,39.48857,0,39.48857,138.1284,32.88765,0.1678818,43.37639,0,81,15.81086
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.1196,51.35057,68.7,0,68.7,203.303,48.40537,0.1693249,0,0,81,51.35057
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,228.4196,113.1806,83.88954,0,83.88954,282.8876,67.35405,0.1695182,0,12.15163,81,128.3701
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,21.02558,21.02558,81,0,22.761,21.02558,176.6928,0,0,0,37.15069,0,0,59.97442,56.9757,144.5301,188.6812,94.12639,0,94.12639,372.1837,88.61499,0.1699998,23.12814,29.72055,81,225.8318
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,18.30195,18.30195,0,-1,0,18.30195,376.6955,0,0,0,68.94263,19.26521,18.30195,0,0,50.40369,273.3949,49.67743,0,49.67743,419.3119,99.83595,0.1664481,20.13215,55.15411,0,342.3376
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,90.8679,90.8679,22.1679,0,7.87648,90.8679,110.98,27.80313,0,0,100.8452,72.31579,68.7,0,0,0.7262638,318.1046,0.7262638,0,0.7262638,420.0009,100,0.1663973,99.9547,80.67615,81,418.9498
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.784104,5.784104,0,0,0,5.784104,1643.049,88.94714,0,0,95.03568,6.088531,5.784104,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,6.362514,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,13.59936,13.59936,0,-1,0,13.59936,766.8156,89.96691,0,0,104.282,14.31512,13.59936,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,14.9593,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.417935,1.417935,0,0,0,1.417935,6128.131,85.40033,0,0,86.89289,1.492563,1.417935,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,1.559728,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,88.34243,88.34243,29.64698,0,9.768685,88.34243,69.93773,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,97.17667,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,12.09881,12.09881,0,0,0,12.09881,240.2836,16.33587,0,0,29.07147,12.73559,12.09881,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,13.3087,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663973,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,32.42616,32.42616,0,-1,0,32.42616,0,0,0,0,0,34.1328,32.42616,0,0,0,318.7582,0,34.1328,-34.1328,384.0217,91.43356,0.1663973,35.66877,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,31.44029,31.44029,0,-1,0,31.44029,0,0,7.105427E-15,0,0,33.09504,31.44029,0,0,37.92533,284.6254,0,33.09504,-33.09504,349.1365,83.12756,0.1663973,34.58432,0,0,284.6254
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.69759,251.5304,0,0,0,349.1365,83.12756,0.1663973,0,0,0,251.5304
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,18.86684,18.86684,0,-1,0,18.86684,0,0,3.552714E-15,0,0,19.85983,18.86684,0,0,74.69759,251.5304,0,19.85983,-19.85983,328.2024,78.14326,0.1663973,20.75352,0,0,251.5304
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,6.274191,6.274191,0,-1,0,6.274191,0,0,8.881784E-16,0,0,6.604412,6.274191,0,0,96.76408,231.6706,0,6.604412,-6.604412,321.2407,76.48573,0.1663973,6.90161,0,0,231.6706
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.15942,22.15942,0,-1,0,22.15942,0,0,3.552714E-15,0,0,23.3257,22.15942,0,0,104.1023,225.0661,0,23.3257,-23.3257,296.6533,70.63158,0.1663973,24.37536,0,0,225.0661
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,54.23145,54.23145,0,-1,0,54.23145,0,0,7.105427E-15,0,0,57.08574,54.23145,0,0,130.0198,201.7404,0,57.08574,-57.08574,236.4796,56.30456,0.1663973,59.65459,0,0,201.7404
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.17308,24.17308,0,-1,0,24.17308,0,0,3.552714E-15,0,0,25.44534,24.17308,0,0,193.4483,144.6547,0,25.44534,-25.44534,209.6579,49.91844,0.1663973,26.59039,0,0,144.6547
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.41054,18.41054,0,-1,0,18.41054,0,0,0,0,0,19.37952,18.41054,0,0,221.721,119.2094,0,19.37952,-19.37952,189.2301,45.05469,0.1663973,20.25159,0,0,119.2094
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,51.48195,51.48195,0,-1,0,51.48195,0,0,7.105427E-15,0,0,54.19153,51.48195,0,0,243.2538,99.82984,0,54.19153,-54.19153,132.1072,31.45403,0.1663973,56.63015,0,0,99.82984
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.4666,45.63831,0,0,0,132.1072,31.45403,0.1663973,0,0,0,45.63831
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,44.07032,44.07032,81,0,22.761,44.07032,0,0,0,0,0,0,0,36.92968,35.0832,303.4666,45.63831,35.0832,0,35.0832,165.39,39.3785,0.1682798,48.47735,0,81,45.63831
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,13.84175,13.84175,81,0,22.761,13.84175,174.7056,0,0,0,24.18232,0,0,67.15825,63.80033,268.3834,77.2132,87.98266,0,87.98266,248.8577,59.25171,0.1691879,15.22593,19.34586,81,101.3955
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,42.61957,42.61957,81,0,22.761,42.61957,115.2418,0,0,0,49.11557,0,0,38.38043,36.46141,180.4007,156.3976,85.57698,0,85.57698,330.0432,78.58154,0.1701925,46.88153,39.29246,81,205.5132
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,44.97241,44.97241,0,-1,0,44.97241,137.9189,0,0,0,62.02545,47.33938,44.97241,0,0,94.82373,233.4169,14.68607,0,14.68607,343.9756,81.89879,0.1692318,49.46965,49.62036,0,295.4423
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,94.68564,94.68564,81,0,22.761,94.68564,91.62855,0,0,0,86.75908,14.40594,13.68564,0,0,80.13766,246.6343,72.35314,0,72.35314,412.6158,98.24166,0.1704362,104.1542,69.40726,81,333.3934
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,105.3937,105.3937,36.6937,0,11.55151,105.3937,89.53051,14.25921,0,0,94.35951,72.31579,68.7,0,0,7.784514,311.7522,7.784514,0,7.784514,420.0009,100,0.1699415,115.9331,75.48761,81,406.1117
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.625835,1.625835,0,0,0,1.625835,6942.434,111.1611,0,0,112.8725,1.711405,1.625835,0,0,0,318.7582,0,0,0,420.0009,100,0.1699415,1.788418,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,82.45962,82.45962,20.25,0,7.39125,82.45962,139.7355,49.74152,0,0,115.2253,65.48381,62.20962,0,0,0,318.7582,0,0,0,420.0009,100,0.1699415,90.70558,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,64.38406,64.38406,0,-1,0,64.38406,161.7123,36.34428,0,2.122469,104.117,67.7727,64.38406,0,0,0,318.7582,0,0,0,420.0009,100,0.1699415,70.82247,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,42.41412,42.41412,0,0,0,42.41412,185.9327,34.21527,0,0,78.86172,44.64644,42.41412,0,0,0,318.7582,0,0,0,420.0009,100,0.1699415,46.65553,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,77.6229,77.6229,28.63072,0,9.511573,77.6229,66.4375,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1699415,85.38519,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,50.70559,50.70559,0,0,0,50.70559,51.38635,0,0,0,26.05575,53.37431,50.70559,0,0,0,318.7582,0,27.31856,-27.31856,391.2046,93.14375,0.1699415,55.77615,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,52.28839,52.28839,0,0,0,52.28839,0,0,7.105427E-15,0,0,55.04041,52.28839,0,0,30.35395,291.4397,0,55.04041,-55.04041,333.1869,79.33005,0.1699415,57.51723,0,0,291.4397
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,101.4218,68.7,0,-1,0,68.7,0,0,32.72183,42.86401,0,72.31579,68.7,0,0,91.50996,236.3993,0,72.31579,-72.31579,256.9593,61.18067,0.1699415,111.564,0,0,236.3993
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,88.05761,68.7,0,-1,0,68.7,0,0,19.35761,28.16337,0,72.31579,68.7,0,0,171.8608,164.0835,0,72.31579,-72.31579,180.7318,43.03129,0.1699415,96.86337,0,0,164.0835
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,50.55426,50.55426,0,-1,0,50.55426,0,0,7.105427E-15,0,0,53.21501,50.55426,0,0,252.2117,91.76768,0,53.21501,-53.21501,124.6383,29.67571,0.1699415,55.60968,0,0,91.76768
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,59.32449,36.62503,0,-1,0,36.62503,0,0,22.69945,28.6319,0,38.55267,36.62503,0,0,311.3395,38.55267,0,38.55267,-38.55267,84.00017,20,0.1699415,65.25694,0,0,38.55267
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,41.05477,0,0,-1,0,0,0,0,41.05477,45.16024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,45.16024,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,45.22716,0,0,-1,0,0,0,0,45.22716,49.74987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,49.74987,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,50.86656,0,0,-1,0,0,0,0,50.86656,55.95321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,55.95321,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,52.18453,0,0,-1,0,0,0,0,52.18453,57.40298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,57.40298,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,65.93015,0,0,-1,0,0,0,0,65.93015,72.52316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,72.52316,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1699415,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,52.35328,52.35328,81,0,22.761,52.35328,0,0,0,0,0,0,0,28.64673,27.21439,354.1758,0,27.21439,0,27.21439,109.818,26.14709,0.1712069,57.5886,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,67.99213,67.99213,81,0,22.761,67.99213,22.8541,0,0,0,15.53899,0,0,13.00786,12.35747,326.9614,24.49295,27.89646,0,27.89646,136.2829,32.44825,0.172314,74.79135,12.43119,81,40.03194
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,60.28322,60.28322,81,0,22.761,60.28322,64.58279,0,0,0,38.93259,0,0,20.71678,19.68094,299.0649,49.59977,58.61353,0,58.61353,191.8886,45.68767,0.1745034,66.31155,31.14607,81,88.53236
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,68.49654,68.49654,0,-1,0,68.49654,93.01189,0,0,6.64619,63.70992,72.10162,68.49654,0,0,240.4514,102.3519,0,8.391697,-8.391697,183.043,43.58157,0.1745034,75.34619,50.96794,0,166.0619
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,17.41746,17.41746,0,0,0,17.41746,573.939,0,0,0,99.96561,18.33417,17.41746,0,0,249.7755,93.96024,81.63144,0,81.63144,260.4854,62.0202,0.1695527,19.15921,79.97249,0,193.9259
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,25.82378,25.82378,0,0,0,25.82378,417.3386,0,0,0,107.7726,27.18293,25.82378,0,0,168.1441,167.4285,80.58968,0,80.58968,336.9394,80.22351,0.1649331,28.40616,86.21808,0,275.2011
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,106.3126,106.3126,69.90038,0,19.9528,106.3126,118.4084,0,0,0,125.8831,38.32866,36.41223,0,0,87.55442,239.9592,87.55442,0,87.55442,420.0009,100,0.1631717,116.9439,100.7065,81,365.8423
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,35.3486,35.3486,0,0,0,35.3486,360.8893,90.36027,0,0,127.5693,37.20905,35.3486,0,0,0,318.7582,0,0,0,420.0009,100,0.1631717,38.88346,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,30.02222,30.02222,0,-1,0,30.02222,360.6058,76.65952,0,0,108.2618,31.60233,30.02222,0,0,0,318.7582,0,0,0,420.0009,100,0.1631717,33.02444,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,99.76154,99.76154,31.06153,0,10.12657,99.76154,85.56107,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1631717,109.7377,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,94.95113,94.95113,41.19058,0,12.68922,94.95113,59.59914,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1631717,104.4462,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,23.83352,23.83352,0,0,0,23.83352,117.698,2.963655,0,0,28.05157,25.08792,23.83352,0,0,0,318.7582,0,0,0,420.0009,100,0.1631717,26.21688,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,119.3693,119.3693,81,0,22.761,119.3693,0,0,1.421085E-14,0,0,40.38869,38.36926,0,0,0,318.7582,0,40.38869,-40.38869,377.4274,89.86349,0.1631717,131.3062,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,135.8313,68.7,0,-1,0,68.7,0,0,67.13132,80.71445,0,72.31579,68.7,0,0,44.87632,278.3695,0,72.31579,-72.31579,301.1999,71.71412,0.1631717,149.4144,0,0,278.3695
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,116.5995,68.7,0,-1,0,68.7,0,0,47.89951,59.55946,0,72.31579,68.7,0,0,125.2272,206.0537,0,72.31579,-72.31579,224.9724,53.56474,0.1631717,128.2595,0,0,206.0537
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.5781,133.738,0,0,0,224.9724,53.56474,0.1631717,0,0,0,133.738
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,47.96903,47.96903,0,-1,0,47.96903,0,0,7.105427E-15,0,0,50.49372,47.96903,0,0,205.5781,133.738,0,50.49372,-50.49372,171.7473,40.89213,0.1631717,52.76594,0,0,133.738
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.55726,33.55726,0,-1,0,33.55726,0,0,0,0,0,35.32343,33.55726,0,0,261.6822,83.24424,0,35.32343,-35.32343,134.5131,32.02687,0.1631717,36.91298,0,0,83.24424
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.9305,47.92081,0,0,0,134.5131,32.02687,0.1631717,0,0,0,47.92081
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.9305,47.92081,0,0,0,134.5131,32.02687,0.1631717,0,0,0,47.92081
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.24043,21.24043,0,-1,0,21.24043,0,0,3.552714E-15,0,0,22.35835,21.24043,0,0,300.9305,47.92081,0,22.35835,-22.35835,110.9454,26.41551,0.1631717,23.36448,0,0,47.92081
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.8393,24.28434,0,-1,0,24.28434,0,0,5.554969,8.538899,0,25.56246,24.28434,0,0,325.7731,25.56246,0,25.56246,-25.56246,84.00017,20,0.1631717,32.82323,0,0,25.56246
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,14.61922,0,0,-1,0,0,0,0,14.61922,16.08114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1631717,16.08114,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.31154,26.31154,81,0,22.761,26.31154,0,0,0,0,0,0,0,54.68846,51.95404,354.1758,0,51.95404,0,51.95404,133.2881,31.7352,0.1653982,28.9427,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.30311,26.30311,81,0,22.761,26.30311,0,0,0,0,0,0,0,54.69689,51.96204,302.2218,46.75863,51.96204,0,51.96204,182.5836,43.4722,0.1675514,28.93342,0,81,46.75863
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,250.2597,93.52448,89.49285,0,89.49285,267.484,63.68654,0.1674408,0,16.63428,81,114.3173
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,43.49791,43.49791,81,0,22.761,43.49791,106.9133,0,0,0,46.50503,0,0,37.50209,35.62698,160.7669,174.068,82.13202,0,82.13202,345.4013,82.23824,0.1684421,47.8477,37.20403,81,220.5731
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,27.26847,27.26847,0,-1,0,27.26847,265.3553,0,0,0,72.35835,28.70366,27.26847,0,0,78.63486,247.9869,43.65469,0,43.65469,386.8157,92.0988,0.1662566,29.99532,57.88668,0,320.3452
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,68.37982,68.37982,20.25,0,7.39125,68.37982,152.1665,18.40808,0,0,104.0512,50.66297,48.12982,0,0,34.98016,287.2761,34.98016,0,34.98016,420.0009,100,0.1645459,75.2178,83.24097,81,391.3273
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,119.5987,119.5987,50.89874,0,15.14538,119.5987,93.76587,39.827,0,0,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,131.5586,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,63.8849,63.8849,20.25,0,7.39125,63.8849,151.8134,51.05436,0,0,96.98583,45.93148,43.6349,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,70.27339,77.58867,81,415.744
