Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,36.996,36.996,0,-1,0,36.996,244.149,51.38222,0,0,90.32538,38.94316,36.996,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,40.6956,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,63.40256,63.40256,20.25,0,7.39125,63.40256,114.2185,26.99373,0,0,72.41748,45.42374,43.15256,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,69.74281,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645459,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,48.36827,48.36827,0,0,0,48.36827,62.60138,0,0,0,30.27921,50.91397,48.36827,0,0,0,318.7582,0,20.63477,-20.63477,398.2499,94.82121,0.1645459,53.2051,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,60.37231,60.37231,0,0,0,60.37231,0,0,7.105427E-15,0,0,63.5498,60.37231,0,0,22.92752,298.1234,0,63.5498,-63.5498,331.2625,78.87187,0.1645459,66.40955,0,0,298.1234
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,101.9914,68.7,0,-1,0,68.7,0,0,33.29145,43.49059,0,72.31579,68.7,0,0,93.53841,234.5737,0,72.31579,-72.31579,255.035,60.72249,0.1645459,112.1906,0,0,234.5737
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8893,162.2579,0,0,0,255.035,60.72249,0.1645459,0,0,0,162.2579
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,96.94849,68.7,0,-1,0,68.7,0,0,28.24849,37.94334,0,72.31579,68.7,0,0,173.8893,162.2579,0,72.31579,-72.31579,178.8074,42.57312,0.1645459,106.6433,0,0,162.2579
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,20.81662,20.81662,0,-1,0,20.81662,0,0,0,0,0,21.91223,20.81662,0,0,254.2402,89.94208,0,21.91223,-21.91223,155.7099,37.07372,0.1645459,22.89828,0,0,89.94208
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5871,68.02984,0,0,0,155.7099,37.07372,0.1645459,0,0,0,68.02984
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5871,68.02984,0,0,0,155.7099,37.07372,0.1645459,0,0,0,68.02984
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,80.32776,64.62835,0,-1,0,64.62835,0,0,15.69941,23.73219,0,68.02984,64.62835,0,0,278.5871,68.02984,0,68.02984,-68.02984,84.00017,20,0.1645459,88.36053,0,0,68.02984
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,55.78899,0,0,-1,0,0,0,0,55.78899,61.36789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1645459,61.36789,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,20.50105,0,0,-1,0,0,0,0,20.50105,22.55116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1645459,22.55116,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1645459,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,66.62926,66.62926,81,0,22.761,66.62926,0,0,0,0,0,0,0,14.37075,13.65221,354.1758,0,13.65221,0,13.65221,96.95179,23.08371,0.1650713,73.29218,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,93.6346,92.67264,81,0,22.761,92.67264,0,0,0.961956,10.32542,0,12.28699,11.67264,0,0,340.5236,12.28699,0,12.28699,-12.28699,84.00017,20,0.1650713,102.9981,0,81,12.28699
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1657975,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.02808,2.02808,74.34387,0,21.077,2.02808,1703.097,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1652653,2.230888,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,75.44021,68.7,0,-1,0,68.7,90.58192,0,6.740211,14.28423,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1652653,82.98423,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1623084,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,44.96504,44.96504,0,0,0,44.96504,184.0475,0,0,0,82.75702,47.33162,44.96504,0,0,123.4138,207.6858,35.4254,0,35.4254,336.5277,80.12548,0.1607504,49.46155,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,14.03174,14.03174,0,0,0,14.03174,605.1945,0,0,0,84.91929,14.77025,14.03174,0,0,87.98843,239.5686,70.14904,0,70.14904,403.0769,95.9705,0.157752,15.43491,67.93543,0,324.4879
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,57.70168,57.70168,0,0,0,57.70168,71.59192,0,0,0,41.30974,60.73861,57.70168,0,0,17.83939,302.7028,0,19.42887,-19.42887,382.5971,91.09436,0.157752,63.47184,33.04779,0,344.0125
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,62.10948,62.10948,0,-1,0,62.10948,59.87022,0,0,0,37.18509,65.3784,62.10948,0,0,39.42702,283.2739,0,28.19332,-28.19332,352.8787,84.01857,0.157752,68.32043,29.74807,0,320.459
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,31.50678,31.50678,0,0,0,31.50678,109.6237,0,0,0,34.53889,33.16503,31.50678,0,0,70.75294,255.0806,1.373864,0,1.373864,354.1821,84.3289,0.1576944,34.65746,27.63111,0,289.6195
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,18.92945,18.92945,0,0,0,18.92945,112.0961,0,0,0,21.21918,19.92573,18.92945,0,0,69.37907,256.3171,1.293444,0,1.293444,355.4091,84.62106,0.1576402,20.82239,16.97534,0,277.5362
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,64.7864,64.7864,81,0,22.761,64.7864,23.26648,0,0,0,15.07352,0,0,16.2136,15.40292,68.08562,257.4812,30.47644,0,30.47644,384.3216,91.50497,0.1586362,71.26504,12.05881,81,272.5547
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,88.39021,88.39021,81,0,22.761,88.39021,0,0,0,0,0,7.779165,7.390206,0,0,37.60919,284.9099,0,7.779165,-7.779165,376.1217,89.5526,0.1586362,97.22923,0,81,284.9099
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,73.21481,68.7,0,-1,0,68.7,0,0,4.514804,11.83628,0,72.31579,68.7,0,0,46.2527,277.1308,0,72.31579,-72.31579,299.8941,71.40322,0.1586362,80.53629,0,0,277.1308
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,75.11627,68.7,0,-1,0,68.7,0,0,6.416269,13.9279,0,72.31579,68.7,0,0,126.6036,204.815,0,72.31579,-72.31579,223.6666,53.25385,0.1586362,82.6279,0,0,204.815
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.9545,132.4992,0,0,0,223.6666,53.25385,0.1586362,0,0,0,132.4992
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,6.432925,6.432925,0,-1,0,6.432925,0,0,8.881784E-16,0,0,6.7715,6.432925,0,0,206.9545,132.4992,0,6.7715,-6.7715,216.5288,51.55437,0.1586362,7.076217,0,0,132.4992
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,41.26395,41.26395,0,-1,0,41.26395,0,0,7.105427E-15,0,0,43.43574,41.26395,0,0,214.4783,125.7277,0,43.43574,-43.43574,170.7435,40.65314,0.1586362,45.39034,0,0,125.7277
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.98408,24.98408,0,-1,0,24.98408,0,0,3.552714E-15,0,0,26.29903,24.98408,0,0,262.7403,82.29198,0,26.29903,-26.29903,143.0219,34.05277,0.1586362,27.48249,0,0,82.29198
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.4378,24.4378,0,-1,0,24.4378,0,0,3.552714E-15,0,0,25.724,24.4378,0,0,291.9614,55.99295,0,25.724,-25.724,115.9064,27.59672,0.1586362,26.88158,0,0,55.99295
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.3543,28.7555,0,-1,0,28.7555,0,0,3.598794,6.834223,0,30.26895,28.7555,0,0,320.5436,30.26895,0,30.26895,-30.26895,84.00017,20,0.1586362,35.58973,0,0,30.26895
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.99593,0,0,-1,0,0,0,0,20.99593,23.09552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586362,23.09552,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,46.41376,0,0,-1,0,0,0,0,46.41376,51.05514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586362,51.05514,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586362,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,59.66805,59.66805,81,0,22.761,59.66805,0,0,0,0,0,0,0,21.33195,20.26535,354.1758,0,20.26535,0,20.26535,103.2256,24.57747,0.1593656,65.63485,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,17.85668,17.85668,81,0,22.761,17.85668,64.85487,0,0,0,11.58092,0,0,63.14332,59.98616,333.9105,18.23882,71.56708,0,71.56708,171.1201,40.74279,0.1608253,19.64235,9.26474,81,29.81974
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,7.356029,7.356029,79.67182,0,22.42497,7.356029,362.731,0,0,0,26.68259,0,0,72.31579,68.7,262.3434,82.64919,95.38259,0,95.38259,261.6079,62.28748,0.1611679,8.091631,21.34608,81,109.3318
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,69.76392,68.7,0,-1,0,68.7,97.15675,0,1.06392,8.040313,66.74669,72.31579,68.7,0,0,166.9608,168.4935,0,5.5691,-5.5691,255.7376,60.88978,0.1611679,76.74031,53.39735,0,235.2402
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,173.1487,162.9244,75.81842,0,75.81842,327.6653,78.01538,0.158156,0,60.65474,0,238.7428
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,56.43956,56.43956,0,0,0,56.43956,102.014,7.105427E-15,0,0,57.57626,59.41006,56.43956,0,0,97.33025,231.161,0,1.833797,-1.833797,325.7323,77.55515,0.158156,62.08352,46.06101,0,288.7373
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,91.34611,91.34611,81,0,22.761,91.34611,46.79167,0,0,0,42.74237,10.89064,10.34611,0,0,99.3678,229.3272,31.85173,0,31.85173,355.9495,84.7497,0.1590043,100.4807,34.1939,81,272.0696
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,147.4469,147.4469,81,0,22.761,147.4469,41.48107,0,0,12.4916,61.16256,69.94411,66.44691,0,0,67.51607,257.9938,0,8.781553,-8.781553,346.6929,82.54576,0.1590043,162.1916,48.93005,81,319.1563
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,41.30038,41.30038,0,-1,0,41.30038,71.03352,0,7.105427E-15,0,29.33712,43.47409,41.30038,0,0,77.27335,249.2122,0,14.13697,-14.13697,331.7912,78.99776,0.1590043,45.43042,23.46969,0,278.5493
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,88.17439,88.17439,81,0,22.761,88.17439,24.94396,0,0,0,21.99419,7.551994,7.174394,0,0,92.98109,235.0752,14.44219,0,14.44219,345.4923,82.2599,0.1593846,96.99184,17.59535,81,257.0694
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,29.45865,29.45865,0,0,0,29.45865,36.22361,0,0,0,10.67099,31.00911,29.45865,0,0,78.5389,248.0732,0,20.33812,-20.33812,324.054,77.15557,0.1593846,32.40452,8.53679,0,258.7442
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,101.1368,227.7351,7.547887,0,7.547887,331.2146,78.86046,0.159092,0,6.03831,0,235.283
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,40.6123,40.6123,0,0,0,40.6123,0,0,7.105427E-15,0,0,42.74979,40.6123,0,0,93.58893,234.5282,0,42.74979,-42.74979,286.1523,68.13138,0.159092,44.67353,0,0,234.5282
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,113.8625,68.7,0,-1,0,68.7,0,0,45.16251,56.54876,0,72.31579,68.7,0,0,141.0887,191.7784,0,72.31579,-72.31579,209.9248,49.982,0.159092,125.2488,0,0,191.7784
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,80.84451,68.7,0,-1,0,68.7,0,0,12.1445,20.22895,0,72.31579,68.7,0,0,221.4396,119.4626,0,72.31579,-72.31579,133.6973,31.83262,0.159092,88.92896,0,0,119.4626
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,63.19733,44.78947,0,-1,0,44.78947,0,0,18.40785,24.72758,0,47.14682,44.78947,0,0,301.7905,47.14682,0,47.14682,-47.14682,84.00017,20,0.159092,69.51706,0,0,47.14682
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,45.5004,0,0,-1,0,0,0,0,45.5004,50.05043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,50.05043,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,15.1474,0,0,-1,0,0,0,0,15.1474,16.66214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,16.66214,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,14.16463,0,0,-1,0,0,0,0,14.16463,15.5811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,15.5811,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,73.97083,0,0,-1,0,0,0,0,73.97083,81.36791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,81.36791,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.97181,0,0,-1,0,0,0,0,28.97181,31.86899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,31.86899,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,12.02808,0,0,-1,0,0,0,0,12.02808,13.23089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,13.23089,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,93.02622,81,81,0,22.761,81,0,0,12.02622,21.32884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159092,102.3288,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,9.142372,9.142372,81,0,22.761,9.142372,224.441,0,0,0,20.51923,0,0,71.85763,68.26475,354.1758,0,88.78397,0,88.78397,168.228,40.05421,0.1597951,10.05661,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,65.54067,65.54067,81,0,22.761,65.54067,62.43341,0,0,0,40.91927,0,0,15.45933,14.68636,265.3918,79.90558,55.60564,0,55.60564,220.9802,52.61422,0.1612963,72.09474,32.73542,81,120.8249
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,209.7862,129.9507,59.23578,0,59.23578,277.1762,65.99419,0.1590817,0,47.38863,0,189.1864
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,41.8912,41.8912,0,0,0,41.8912,189.5671,0,0,0,79.41193,44.096,41.8912,0,0,150.5504,183.2628,35.31594,0,35.31594,310.6798,73.97124,0.1577902,46.08032,63.52955,0,262.6748
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.998665,4.998665,0,0,0,4.998665,2207.631,0,0,0,110.3521,5.261753,4.998665,0,0,115.2345,215.0472,105.0903,0,105.0903,410.3772,97.70867,0.1540679,5.498531,88.28165,0,325.3993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,104.2608,0,0,114.405,0,0,0,0,10.14417,309.6285,10.14417,0,10.14417,420.0009,100,0.1537179,0,91.52398,0,424.0334
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537179,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,34.79362,34.79362,0,-1,0,34.79362,267.613,56.4874,0,0,93.11227,36.62486,34.79362,0,0,0,318.7582,0,0,0,420.0009,100,0.1537179,38.27298,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537179,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1537179,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,103.5805,103.5805,81,0,22.761,103.5805,16.89481,3.552714E-15,0,0,17.49973,23.76895,22.5805,0,0,0,318.7582,0,6.269218,-6.269218,413.3925,98.42659,0.1537179,113.9386,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,41.40088,41.40088,0,0,0,41.40088,0,0,0,0,0,43.57987,41.40088,0,0,6.965798,312.489,0,43.57987,-43.57987,367.4553,87.48918,0.1537179,45.54097,0,0,312.489
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,83.13139,68.7,0,-1,0,68.7,0,0,14.43139,22.74453,0,72.31579,68.7,0,0,55.38788,268.9091,0,72.31579,-72.31579,291.2278,69.3398,0.1537179,91.44453,0,0,268.9091
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,51.584,51.584,0,-1,0,51.584,0,0,7.105427E-15,0,0,54.29894,51.584,0,0,135.7388,196.5933,0,54.29894,-54.29894,233.9916,55.71218,0.1537179,56.74239,0,0,196.5933
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,57.17838,57.17838,0,-1,0,57.17838,0,0,7.105427E-15,0,0,60.18776,57.17838,0,0,196.0709,142.2944,0,60.18776,-60.18776,170.5482,40.60662,0.1537179,62.89621,0,0,142.2944
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.957058,5.957058,0,-1,0,5.957058,0,0,0,0,0,6.270588,5.957058,0,0,262.9462,82.10664,0,6.270588,-6.270588,163.9384,39.03287,0.1537179,6.552764,0,0,82.10664
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,52.3169,52.3169,0,-1,0,52.3169,0,0,0,0,0,55.07042,52.3169,0,0,269.9135,75.83605,0,55.07042,-55.07042,105.8891,25.21163,0.1537179,57.54859,0,0,75.83605
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,79.53443,19.72735,0,-1,0,19.72735,0,0,59.80708,67.76052,0,20.76563,19.72735,0,0,331.1029,20.76563,0,20.76563,-20.76563,84.00017,20,0.1537179,87.48788,0,0,20.76563
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.68854,0,0,-1,0,0,0,0,29.68854,32.65739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,32.65739,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,26.52981,0,0,-1,0,0,0,0,26.52981,29.18279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,29.18279,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,13.94179,0,0,-1,0,0,0,0,13.94179,15.33597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,15.33597,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,51.35275,0,0,-1,0,0,0,0,51.35275,56.48802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537179,56.48802,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.282948,1.282948,73.59874,0,20.88848,1.282948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1546964,1.411243,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,73.25124,73.25124,81,0,22.761,73.25124,0,0,0,0,0,0,0,7.748759,7.361321,285.4758,61.83,7.361321,0,7.361321,156.1583,37.18047,0.1549253,80.57636,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,76.69891,76.69891,81,0,22.761,76.69891,14.09856,0,0,0,10.81345,0,0,4.301086,4.086031,278.1145,68.45519,14.89948,0,14.89948,170.2932,40.54591,0.1553179,84.3688,8.650757,81,79.26863
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,86.49759,86.49759,81,0,22.761,86.49759,50.87115,0,0,0,44.00232,5.786936,5.49759,0,0,263.215,81.86472,38.21539,0,38.21539,206.5475,49.17787,0.1562474,95.14735,35.20186,81,125.867
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,29.94233,29.94233,0,-1,0,29.94233,196.9327,0,0,0,58.96624,31.51824,29.94233,0,0,224.9996,116.2586,27.448,0,27.448,232.5869,55.37773,0.1553194,32.93656,47.17299,0,175.2248
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.904092,4.904092,0,0,0,4.904092,989.6815,0,0,0,48.5349,5.162202,4.904092,0,0,197.5516,140.9618,43.37269,0,43.37269,273.7339,65.1746,0.1538753,5.394502,38.82792,0,189.4967
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,154.1789,179.9972,50.70488,0,50.70488,321.8367,76.62764,0.1522208,0,40.5639,0,230.7021
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,103.4741,225.6316,80.61297,0,80.61297,398.3129,94.83622,0.1496624,0,64.49037,0,306.2445
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,42.01844,42.01844,0,0,0,42.01844,210.3876,21.31058,0,0,88.4016,44.22993,42.01844,0,0,22.86109,298.1833,22.86109,0,22.86109,420.0009,100,0.1489525,46.22028,70.72128,0,386.5848
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,37.32043,37.32043,0,-1,0,37.32043,200.2592,35.45293,0,0,74.73759,39.28466,37.32043,0,0,0,318.7582,0,0,0,420.0009,100,0.1489525,41.05247,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,37.3139,37.3139,0,0,0,37.3139,124.0329,7.003731,0,0,46.28152,39.27779,37.3139,0,0,0,318.7582,0,0,0,420.0009,100,0.1489525,41.04528,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1489525,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,57.71836,57.71836,0,0,0,57.71836,28.36422,0,7.105427E-15,0,16.37136,60.75618,57.71836,0,0,0,318.7582,0,44.38481,-44.38481,373.2151,88.86057,0.1489525,63.4902,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.34057,50.34057,0,0,0,50.34057,0,0,7.105427E-15,0,0,52.99007,50.34057,0,0,49.31646,274.3734,0,52.99007,-52.99007,317.3587,75.56145,0.1489525,55.37463,0,0,274.3734
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1943,221.3833,0,0,0,317.3587,75.56145,0.1489525,0,0,0,221.3833
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,120.6509,68.7,0,-1,0,68.7,0,0,51.95089,64.01598,0,72.31579,68.7,0,0,108.1943,221.3833,0,72.31579,-72.31579,241.1312,57.41207,0.1489525,132.716,0,0,221.3833
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,135.1922,68.7,0,-1,0,68.7,0,0,66.49218,80.0114,0,72.31579,68.7,0,0,188.5452,149.0676,0,72.31579,-72.31579,164.9036,39.26269,0.1489525,148.7114,0,0,149.0676
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,66.99009,66.99009,0,-1,0,66.99009,0,0,1.421085E-14,4.989094,0,70.51588,66.99009,0,0,268.8961,76.75176,0,70.51588,-70.51588,90.57336,21.56504,0.1489525,73.68909,0,0,76.75176
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.247,6.235882,0,0,0,90.57336,21.56504,0.1489525,0,0,0,6.235882
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,9.09948,5.924088,0,-1,0,5.924088,0,0,3.175392,4.08534,0,6.235882,5.924088,0,0,347.247,6.235882,0,6.235882,-6.235882,84.00017,20,0.1489525,10.00943,0,0,6.235882
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,68.98239,0,0,-1,0,0,0,0,68.98239,75.88064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489525,75.88064,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,21.6539,0,0,-1,0,0,0,0,21.6539,23.81929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489525,23.81929,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,51.85974,0,0,-1,0,0,0,0,51.85974,57.04572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489525,57.04572,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,68.72164,0,0,-1,0,0,0,0,68.72164,75.5938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489525,75.5938,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,36.10343,36.10343,81,0,22.761,36.10343,0,0,0,0,0,0,0,44.89657,42.65174,354.1758,0,42.65174,0,42.65174,124.4632,29.63403,0.1502416,39.71377,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,45.14531,45.14531,81,0,22.761,45.14531,0,0,0,0,0,0,0,35.85469,34.06196,311.5241,38.38657,34.06196,0,34.06196,156.7772,37.32782,0.1512551,49.65984,0,81,38.38657
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,277.4621,69.04234,91.80817,0,91.80817,243.8741,58.06514,0.1514054,0,18.48653,81,92.1505
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,83.52755,83.52755,81,0,22.761,83.52755,67.23579,0,0,0,56.16041,2.66058,2.527551,0,0,185.6539,151.6697,53.49983,0,53.49983,294.6284,70.14949,0.1526327,91.88031,44.92833,81,207.8301
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,10.59805,10.59805,0,-1,0,10.59805,739.4583,0,0,0,78.36816,11.15584,10.59805,0,0,132.1541,199.8195,67.21231,0,67.21231,358.3916,85.33118,0.1506245,11.65785,62.69452,0,278.1877
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,80.59193,80.59193,55.25677,0,16.24796,80.59193,113.6719,0,0,0,91.61039,26.66859,25.33517,0,0,64.9418,260.3106,64.9418,0,64.9418,420.0009,100,0.1506359,88.65112,73.28831,81,351.921
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,7.66571,7.66571,0,0,0,7.66571,1450.184,103.0977,0,0,111.1669,8.069168,7.66571,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,8.432281,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,51.70413,51.70413,0,0,0,51.70413,195.1031,46.45099,0,0,100.8764,54.4254,51.70413,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,56.87455,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,31.23526,31.23526,0,-1,0,31.23526,313.3103,64.98408,0,0,97.8633,32.87923,31.23526,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,34.35879,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,77.32265,77.32265,20.25,0,7.39125,77.32265,82.04859,3.365672,0,0,63.44215,60.07648,57.07265,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,85.05492,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,14.74197,14.74197,0,0,0,14.74197,373.777,39.58424,0,0,55.10211,15.51787,14.74197,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,16.21617,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,91.20779,91.20779,64.88795,0,18.68465,91.20779,30.3758,0,1.421085E-14,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1506359,100.3286,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,56.24182,56.24182,0,0,0,56.24182,0,0,7.105427E-15,0,0,59.20192,56.24182,0,0,0,318.7582,0,59.20192,-59.20192,357.5965,85.14186,0.1506359,61.866,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,114.9269,68.7,0,-1,0,68.7,0,0,46.22695,57.71964,0,72.31579,68.7,0,0,65.77991,259.5563,0,72.31579,-72.31579,281.369,66.99249,0.1506359,126.4196,0,0,259.5563
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,82.83755,68.7,0,-1,0,68.7,0,0,14.13755,22.4213,0,72.31579,68.7,0,0,146.1308,187.2405,0,72.31579,-72.31579,205.1415,48.84311,0.1506359,91.12131,0,0,187.2405
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,33.27958,33.27958,0,-1,0,33.27958,0,0,0,0,0,35.03114,33.27958,0,0,226.4817,114.9247,0,35.03114,-35.03114,168.2154,40.05121,0.1506359,36.60754,0,0,114.9247
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,18.57422,18.57422,0,-1,0,18.57422,0,0,0,0,0,19.55181,18.57422,0,0,265.4052,79.89359,0,19.55181,-19.55181,147.606,35.14421,0.1506359,20.43164,0,0,79.89359
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,41.35373,41.35373,0,-1,0,41.35373,0,0,7.105427E-15,0,0,43.53024,41.35373,0,0,287.1294,60.34178,0,43.53024,-43.53024,101.7211,24.21926,0.1506359,45.4891,0,0,60.34178
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,32.91063,15.97097,0,-1,0,15.97097,0,0,16.93966,20.23073,0,16.81155,15.97097,0,0,335.4963,16.81155,0,16.81155,-16.81155,84.00017,20,0.1506359,36.2017,0,0,16.81155
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,38.68215,0,0,-1,0,0,0,0,38.68215,42.55037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506359,42.55037,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506359,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506359,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,67.37103,0,0,-1,0,0,0,0,67.37103,74.10812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506359,74.10812,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.45819,21.45819,81,0,22.761,21.45819,0,0,0,0,0,0,0,59.54181,56.56472,354.1758,0,56.56472,0,56.56472,137.6622,32.77664,0.1522071,23.60401,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.6111,50.90825,68.7,0,68.7,202.8367,48.29436,0.1529959,0,0,81,50.90825
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,44.51822,44.51822,81,0,22.761,44.51822,35.01686,0,0,0,15.58888,0,0,36.48178,34.6577,228.9111,112.7382,50.24657,0,50.24657,250.5048,59.64388,0.1542543,48.97004,12.4711,81,128.3271
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,178.6645,157.9602,108.478,0,108.478,353.4161,84.14652,0.1538701,0,31.82242,81,197.7382
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,29.39142,29.39142,0,-1,0,29.39142,135.837,0,0,0,39.92441,30.93834,29.39142,0,0,70.18649,255.5904,8.986073,0,8.986073,361.941,86.17626,0.1536171,32.33056,31.93953,0,295.5148
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,24.77604,24.77604,0,0,0,24.77604,153.0636,0,0,0,37.9231,26.08004,24.77604,0,0,61.20041,263.6779,11.84306,0,11.84306,373.1764,88.85133,0.153285,27.25364,30.33848,0,301.601
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,23.89593,0,0,73.25327,0,0,0,0,49.35735,274.3366,49.35735,0,49.35735,420.0009,100,0.1519163,0,58.60262,0,347.5899
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,29.49923,29.49923,0,0,0,29.49923,266.9013,47.68201,0,0,78.73383,31.05182,29.49923,0,0,0,318.7582,0,0,0,420.0009,100,0.1519163,32.44915,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1519163,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,16.83299,16.83299,0,-1,0,16.83299,86.58353,0,0,0,14.5746,17.71894,16.83299,0,0,0,318.7582,0,3.144339,-3.144339,416.6864,99.21085,0.1519163,18.51629,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,16.71881,0,0,20.21252,0,0,0,0,3.49371,315.6139,3.49371,0,3.49371,420.0009,100,0.1518203,0,16.17001,0,335.8264
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518203,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,43.17172,43.17172,0,0,0,43.17172,21.35594,0,0,0,9.219726,45.44392,43.17172,0,0,0,318.7582,0,36.22419,-36.22419,381.8172,90.90868,0.1518203,47.48889,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,41.44073,41.44073,0,0,0,41.44073,0,0,0,0,0,43.62182,41.44073,0,0,40.2491,282.534,0,43.62182,-43.62182,335.8358,79.96073,0.1518203,45.5848,0,0,282.534
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,65.21525,65.21525,0,-1,0,65.21525,0,0,1.421085E-14,3.036776,0,68.64764,65.21525,0,0,88.71779,238.9122,0,68.64764,-68.64764,263.4748,62.73197,0.1518203,71.73678,0,0,238.9122
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.17075,39.17075,0,-1,0,39.17075,0,0,7.105427E-15,0,0,41.23236,39.17075,0,0,164.9929,170.2646,0,41.23236,-41.23236,220.0121,52.38372,0.1518203,43.08782,0,0,170.2646
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8067,129.0322,0,0,0,220.0121,52.38372,0.1518203,0,0,0,129.0322
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,11.80109,11.80109,0,-1,0,11.80109,0,0,0,0,0,12.4222,11.80109,0,0,210.8067,129.0322,0,12.4222,-12.4222,206.9179,49.26607,0.1518203,12.9812,0,0,129.0322
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6091,116.61,0,0,0,206.9179,49.26607,0.1518203,0,0,0,116.61
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,23.31546,23.31546,0,-1,0,23.31546,0,0,0,0,0,24.54259,23.31546,0,0,224.6091,116.61,0,24.54259,-24.54259,181.0477,43.10652,0.1518203,25.64701,0,0,116.61
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.47495,32.47495,0,-1,0,32.47495,0,0,0,0,0,34.18415,32.47495,0,0,251.8787,92.06742,0,34.18415,-34.18415,145.0145,34.52719,0.1518203,35.72244,0,0,92.06742
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8611,57.88327,0,0,0,145.0145,34.52719,0.1518203,0,0,0,57.88327
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,13.92796,13.92796,0,-1,0,13.92796,0,0,1.776357E-15,0,0,14.66101,13.92796,0,0,289.8611,57.88327,0,14.66101,-14.66101,129.5604,30.84766,0.1518203,15.32075,0,0,57.88327
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.68496,25.68496,0,-1,0,25.68496,0,0,3.552714E-15,0,0,27.0368,25.68496,0,0,306.1511,43.22226,0,27.0368,-27.0368,101.0611,24.06213,0.1518203,28.25346,0,0,43.22226
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.192,16.18546,0,0,0,101.0611,24.06213,0.1518203,0,0,0,16.18546
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.28352,21.28352,81,0,22.761,21.28352,0,0,0,0,0,0,0,59.71648,56.73066,336.192,16.18546,56.73066,0,56.73066,154.8806,36.87625,0.1532832,23.41187,0,81,16.18546
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.869212,4.869212,77.18501,0,21.7958,4.869212,423.3555,0,0,0,20.61408,0,0,72.31579,68.7,279.4613,67.24305,89.31408,0,89.31408,239.6113,57.05021,0.1536909,5.356133,16.49126,81,87.85712
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,85.25935,85.25935,81,0,22.761,85.25935,59.37177,0,0,0,50.61998,4.483522,4.259346,0,0,190.1472,147.6257,46.13646,0,46.13646,283.3802,67.47134,0.1546048,93.78528,40.49598,81,198.2457
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,80.6944,68.7,0,-1,0,68.7,117.6007,0,11.99441,20.06385,80.79169,72.31579,68.7,0,0,144.0108,189.1485,8.4759,0,8.4759,291.4212,69.38586,0.1543762,88.76385,64.63335,0,269.9402
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,135.5349,196.7768,99.10295,0,99.10295,385.4385,91.77088,0.1517523,0,79.28236,0,295.8798
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,65.43548,65.43548,20.25,0,7.39125,65.43548,178.6844,32.92743,0,0,116.923,47.56366,45.18548,0,0,36.43193,285.9695,36.43193,0,36.43193,420.0009,100,0.15081,71.97903,93.53841,81,402.8925
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,32.13266,32.13266,0,0,0,32.13266,321.6348,69.52597,0,0,103.3498,33.82385,32.13266,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,35.34593,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,6.270529,6.270529,0,-1,0,6.270529,1822.669,107.6904,0,0,114.291,6.600557,6.270529,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,6.897583,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,68.44278,68.44278,20.25,0,7.39125,68.44278,130.0233,38.2623,0,0,88.99155,50.72924,48.19278,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,75.28706,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,17.33217,17.33217,0,0,0,17.33217,385.125,48.50613,0,0,66.75052,18.24439,17.33217,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,19.06539,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,99.36331,99.36331,68.86407,0,19.69061,99.36331,32.31018,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.15081,109.2996,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,51.05788,51.05788,0,0,0,51.05788,0,0,7.105427E-15,0,0,53.74513,51.05788,0,0,0,318.7582,0,53.74513,-53.74513,363.3485,86.51138,0.15081,56.16367,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,59.66126,59.66126,0,-1,0,59.66126,0,0,0,0,0,62.80132,59.66126,0,0,59.71682,265.0131,0,62.80132,-62.80132,297.1501,70.74988,0.15081,65.62738,0,0,265.0131
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,54.81779,54.81779,0,-1,0,54.81779,0,0,7.105427E-15,0,0,57.70294,54.81779,0,0,129.4961,202.2118,0,57.70294,-57.70294,236.3259,56.26794,0.15081,60.29958,0,0,202.2118
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.516219,2.516219,0,-1,0,2.516219,0,0,4.440892E-16,0,0,2.648652,2.516219,0,0,193.6104,144.5088,0,2.648652,-2.648652,233.5339,55.6032,0.15081,2.767841,0,0,144.5088
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,24.81974,24.81974,0,-1,0,24.81974,0,0,3.552714E-15,0,0,26.12604,24.81974,0,0,196.5534,141.8602,0,26.12604,-26.12604,205.9947,49.04625,0.15081,27.30171,0,0,141.8602
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5823,115.7341,0,0,0,205.9947,49.04625,0.15081,0,0,0,115.7341
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,53.84617,53.84617,0,-1,0,53.84617,0,0,7.105427E-15,0,0,56.68018,53.84617,0,0,225.5823,115.7341,0,56.68018,-56.68018,146.2485,34.821,0.15081,59.23079,0,0,115.7341
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,51.40162,51.40162,0,-1,0,51.40162,0,0,7.105427E-15,0.440528,0,54.10697,51.40162,0,0,288.5603,59.05396,0,54.10697,-54.10697,89.21474,21.24156,0.15081,56.54179,0,0,59.05396
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,61.94983,4.699635,0,-1,0,4.699635,0,0,57.25019,63.44517,0,4.946983,4.699635,0,0,348.6792,4.946983,0,4.946983,-4.946983,84.00017,20,0.15081,68.14481,0,0,4.946983
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,13.19,0,0,-1,0,0,0,0,13.19,14.509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15081,14.509,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,57.34433,0,0,-1,0,0,0,0,57.34433,63.07876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15081,63.07876,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,7.125674,7.125674,79.44147,0,22.36669,7.125674,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1518678,7.838242,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,67.0845,67.0845,81,0,22.761,67.0845,0,0,0,0,0,0,0,13.9155,13.21973,285.4758,61.83,13.21973,0,13.21973,161.716,38.50374,0.1521879,73.79295,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,72.98525,72.98525,81,0,22.761,72.98525,24.31522,0,0,0,17.74652,0,0,8.014748,7.61401,272.2561,73.72776,25.36054,0,25.36054,185.7752,44.23209,0.1527122,80.28378,14.19722,81,91.47428
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,47.774,47.774,81,0,22.761,47.774,112.1361,0,0,0,53.57191,0,0,33.226,31.5647,246.8955,96.55224,85.13661,0,85.13661,266.5428,63.46246,0.1533849,52.5514,42.85753,81,150.1241
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,22.29736,22.29736,0,-1,0,22.29736,380.6996,0,0,0,84.88595,23.4709,22.29736,0,0,161.7589,173.1752,61.41504,0,61.41504,324.8063,77.33467,0.1518459,24.52709,67.90876,0,258.0611
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,67.74776,67.74776,61.27564,0,17.77074,67.74776,158.17,0,0,0,107.1566,6.812762,6.472124,0,0,100.3439,228.4487,100.3439,0,100.3439,420.0009,100,0.1512505,74.52254,85.72532,81,335.6054
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,74.7421,74.7421,20.25,0,7.39125,74.7421,161.0603,63.01976,0,0,120.3799,57.36011,54.4921,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,82.21632,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,104.9346,104.9346,36.23465,0,11.43537,104.9346,122.7151,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,115.4281,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,22.83786,22.83786,0,0,0,22.83786,530.6697,97.15377,0,0,121.1936,24.03986,22.83786,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,25.12165,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,90.49015,68.7,0,-1,0,68.7,146.3816,28.2484,21.79015,30.83917,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,99.53917,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,55.39019,55.39019,0,0,0,55.39019,134.4071,16.14289,0,0,74.44836,58.30547,55.39019,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,60.92921,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,12.8134,12.8134,0,0,0,12.8134,482.1121,48.28716,0,0,61.77495,13.48779,12.8134,0,0,0,318.7582,0,0,0,420.0009,100,0.1512505,14.09474,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,138.649,138.649,81,0,22.761,138.649,25.67272,0,0,2.813869,35.59496,60.68313,57.64897,0,0,0,318.7582,0,25.08817,-25.08817,393.5556,93.70352,0.1512505,152.5139,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.87574,293.67,0,0,0,393.5556,93.70352,0.1512505,0,0,0,293.67
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,25.43901,25.43901,0,-1,0,25.43901,0,0,3.552714E-15,0,0,26.7779,25.43901,0,0,27.87574,293.67,0,26.7779,-26.7779,365.3292,86.98297,0.1512505,27.98291,0,0,293.67
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,54.52946,54.52946,0,-1,0,54.52946,0,0,7.105427E-15,0,0,57.39943,54.52946,0,0,57.62897,266.8922,0,57.39943,-57.39943,304.8249,72.57721,0.1512505,59.98241,0,0,266.8922
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,105.3911,68.7,0,-1,0,68.7,0,0,36.69113,47.23025,0,72.31579,68.7,0,0,121.4061,209.4927,0,72.31579,-72.31579,228.5974,54.42783,0.1512505,115.9302,0,0,209.4927
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,6.742998,6.742998,0,-1,0,6.742998,0,0,8.881784E-16,0,0,7.097892,6.742998,0,0,201.757,137.1769,0,7.097892,-7.097892,221.1155,52.64645,0.1512505,7.417297,0,0,137.1769
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,18.64404,18.64404,0,-1,0,18.64404,0,0,3.552714E-15,0,0,19.62531,18.64404,0,0,209.6435,130.079,0,19.62531,-19.62531,200.4286,47.721,0.1512505,20.50845,0,0,130.079
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.87259,26.87259,0,-1,0,26.87259,0,0,3.552714E-15,0,0,28.28693,26.87259,0,0,231.4494,110.4537,0,28.28693,-28.28693,170.6116,40.62172,0.1512505,29.55984,0,0,110.4537
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,91.65595,68.7,0,-1,0,68.7,0,0,22.95596,32.12155,0,72.31579,68.7,0,0,262.8794,82.1668,0,72.31579,-72.31579,94.38405,22.47235,0.1512505,100.8215,0,0,82.1668
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2302,9.851011,0,0,0,94.38405,22.47235,0.1512505,0,0,0,9.851011
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,59.37902,9.35846,0,-1,0,9.35846,0,0,50.02056,55.95846,0,9.851011,9.35846,0,0,343.2302,9.851011,0,9.851011,-9.851011,84.00017,20,0.1512505,65.31693,0,0,9.851011
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,73.67072,0,0,-1,0,0,0,0,73.67072,81.0378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512505,81.0378,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.13589,17.13589,81,0,22.761,17.13589,0,-7.105427E-15,0,0,0,0,0,63.86411,60.6709,354.1758,0,60.6709,0,60.6709,141.5576,33.70413,0.1525082,18.84948,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,41.34346,41.34346,81,0,22.761,41.34346,0,0,0,0,0,0,0,39.65654,37.67371,293.5049,54.60381,37.67371,0,37.67371,177.2981,42.21374,0.1533631,45.47781,0,81,54.60381
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,68.47295,68.47295,81,0,22.761,68.47295,29.80943,0,0,0,20.4114,0,0,12.52704,11.90069,255.8312,88.51015,32.31209,0,32.31209,207.952,49.51228,0.1539955,75.32025,16.32912,81,108.9215
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,223.5191,117.591,122.4327,0,122.4327,324.1018,77.16695,0.153344,0,42.98614,81,171.3237
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,57.55993,57.55993,0,-1,0,57.55993,138.035,0,0,0,79.45284,60.5894,57.55993,0,0,101.0864,227.7804,18.86344,0,18.86344,341.9973,81.42776,0.1528985,63.31593,63.56227,0,307.2333
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,10.82687,0,0,93.04987,0,0,0,0,82.22299,244.7575,82.22299,0,82.22299,420.0009,100,0.1509867,0,74.43989,0,337.8074
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,120.6619,120.6619,51.96192,0,15.41436,120.6619,93.73706,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,132.7281,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,41.05977,41.05977,0,0,0,41.05977,309.1649,83.72157,0,0,126.9424,43.22081,41.05977,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,45.16574,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,15.14434,15.14434,0,0,0,15.14434,735.3741,95.42616,0,0,111.3676,15.94141,15.14434,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,16.65878,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,93.43021,93.43021,24.73021,0,8.524743,93.43021,93.6216,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,102.7732,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,25.70743,25.70743,0,0,0,25.70743,205.5665,25.78541,0,0,52.84586,27.06046,25.70743,0,0,0,318.7582,0,0,0,420.0009,100,0.1509867,28.27818,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,60.68742,60.68742,0,0,0,60.68742,43.61139,0,7.105427E-15,0,26.46662,63.88149,60.68742,0,0,0,318.7582,0,37.41487,-37.41487,380.5621,90.60984,0.1509867,66.75616,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,59.28122,59.28122,0,0,0,59.28122,7.2097,0,0,0,4.273998,62.40128,59.28122,0,0,41.57207,281.3434,0,58.12729,-58.12729,319.2906,76.02142,0.1509867,65.20934,3.419198,0,285.6174
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,78.30929,68.7,0,-1,0,68.7,0,0,9.609289,17.44022,0,72.31579,68.7,0,0,106.1579,223.2161,0,72.31579,-72.31579,243.063,57.87204,0.1509867,86.14022,0,0,223.2161
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.5088,150.9003,0,0,0,243.063,57.87204,0.1509867,0,0,0,150.9003
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,34.63531,34.63531,0,-1,0,34.63531,0,0,0,0,0,36.45822,34.63531,0,0,186.5088,150.9003,0,36.45822,-36.45822,204.6327,48.72197,0.1509867,38.09884,0,0,150.9003
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,16.98138,16.98138,0,-1,0,16.98138,0,0,0,0,0,17.87513,16.98138,0,0,227.018,114.4421,0,17.87513,-17.87513,185.7906,44.23578,0.1509867,18.67952,0,0,114.4421
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,90.15834,68.7,0,-1,0,68.7,0,0,21.45834,30.47418,0,72.31579,68.7,0,0,246.8792,96.56693,0,72.31579,-72.31579,109.5631,26.0864,0.1509867,99.17418,0,0,96.56693
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,9.285417,9.285417,0,-1,0,9.285417,0,0,0,0,0,9.774122,9.285417,0,0,327.2301,24.25114,0,9.774122,-9.774122,99.26028,23.63335,0.1509867,10.21396,0,0,24.25114
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,13.61144,13.61144,0,-1,0,13.61144,0,0,1.776357E-15,1.219418,0,14.32783,13.61144,0,0,338.0902,14.47702,0,14.32783,-14.32783,84.15742,20.03744,0.1509867,14.97259,0,0,14.47702
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,61.24216,0.1417259,0,-1,0,0.1417259,0,0,61.10043,67.22465,0,0.1491852,0.1417259,0,0,354.01,0.1491852,0,0.1491852,-0.1491852,84.00017,20,0.1509867,67.36637,0,0,0.1491852
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,74.7823,0,0,-1,0,0,0,0,74.7823,82.26053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509867,82.26053,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.14879,0,0,-1,0,0,0,0,31.14879,34.26366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509867,34.26366,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,41.64359,41.64359,81,0,22.761,41.64359,0,0,0,0,0,0,0,39.35641,37.38858,354.1758,0,37.38858,0,37.38858,119.4701,28.4452,0.151806,45.80795,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,75.99576,75.99576,81,0,22.761,75.99576,0,0,0,0,0,0,0,5.004241,4.754029,316.7872,33.64973,4.754029,0,4.754029,123.9802,29.51903,0.1519095,83.59534,0,81,33.64973
