Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,8.52345,8.52345,80.83924,0,22.72033,8.52345,289.0523,0,0,0,24.63723,0,0,72.31579,68.7,312.0332,37.92835,93.33723,0,93.33723,212.5276,50.60172,0.1523347,9.375794,19.70978,81,62.56558
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.082012,4.082012,76.3978,0,21.59664,4.082012,1273.63,0,0,0,51.98971,0,0,72.31579,68.7,218.696,121.9319,120.6897,0,120.6897,327.024,77.86269,0.1519539,4.490213,41.59177,81,173.9216
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,20.32244,20.32244,0,-1,0,20.32244,397.0222,0,0,0,80.68459,21.39204,20.32244,0,0,98.00626,230.5526,59.29255,0,59.29255,383.2738,91.25549,0.1506465,22.35468,64.54768,0,311.2372
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,109.0915,109.0915,45.33333,0,13.73733,109.0915,97.00808,0,0,0,105.8275,67.11383,63.75814,0,0,38.71371,283.9159,38.71371,0,38.71371,420.0009,100,0.1500053,120.0006,84.66203,81,389.7434
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,67.31532,67.31532,20.25,0,7.39125,67.31532,168.5689,63.93026,0,0,113.4727,49.54244,47.06532,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,74.04685,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,27.44487,27.44487,0,0,0,27.44487,456.3672,96.36004,0,0,125.2494,28.88933,27.44487,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,30.18935,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,19.32417,19.32417,0,-1,0,19.32417,502.9376,76.84726,0,0,97.18848,20.34123,19.32417,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,21.25658,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,27.80955,27.80955,0,0,0,27.80955,315.5037,58.46694,0,0,87.74014,29.27321,27.80955,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,30.5905,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.512198,2.512198,0,0,0,2.512198,2555.643,61.55839,0,0,64.20281,2.644419,2.512198,0,0,0,318.7582,0,0,0,420.0009,100,0.1500053,2.763418,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,48.16352,48.16352,0,0,0,48.16352,48.66834,0,7.105427E-15,0,23.44039,50.69844,48.16352,0,0,0,318.7582,0,27.25805,-27.25805,391.2683,93.15894,0.1500053,52.97987,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,45.34519,45.34519,0,0,0,45.34519,16.29647,0,7.105427E-15,0,7.389668,47.73178,45.34519,0,0,30.28673,291.5002,0,40.34211,-40.34211,348.744,83.03412,0.1500053,49.87971,5.911734,0,298.8898
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,77.96173,68.7,0,-1,0,68.7,0,0,9.261732,17.05791,0,72.31579,68.7,0,0,75.11129,251.1581,0,72.31579,-72.31579,272.5165,64.88474,0.1500053,85.7579,0,0,251.1581
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,80.09781,68.7,0,-1,0,68.7,0,0,11.39781,19.40759,0,72.31579,68.7,0,0,155.4622,178.8423,0,72.31579,-72.31579,196.2889,46.73537,0.1500053,88.10759,0,0,178.8423
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.4723,29.4723,0,-1,0,29.4723,0,0,3.552714E-15,0,0,31.02347,29.4723,0,0,235.813,106.5265,0,31.02347,-31.02347,163.5873,38.94929,0.1500053,32.41953,0,0,106.5265
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,42.26751,42.26751,0,-1,0,42.26751,0,0,0,0,0,44.49212,42.26751,0,0,270.2836,75.50301,0,44.49212,-44.49212,116.6885,27.78293,0.1500053,46.49426,0,0,75.50301
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,9.573812,9.573812,0,-1,0,9.573812,0,0,1.776357E-15,0,0,10.0777,9.573812,0,0,319.7193,31.0109,0,10.0777,-10.0777,106.0657,25.25369,0.1500053,10.53119,0,0,31.0109
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.04271,19.88654,0,-1,0,19.88654,0,0,11.15617,14.26044,0,20.9332,19.88654,0,0,330.9167,20.9332,0,20.9332,-20.9332,84.00017,20,0.1500053,34.14698,0,0,20.9332
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,40.58497,0,0,-1,0,0,0,0,40.58497,44.64347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500053,44.64347,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,11.98924,0,0,-1,0,0,0,0,11.98924,13.18817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500053,13.18817,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.05381,0,0,-1,0,0,0,0,23.05381,25.35919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500053,25.35919,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,76.82652,0,0,-1,0,0,0,0,76.82652,84.50918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500053,84.50918,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,13.75683,13.75683,81,0,22.761,13.75683,0,0,0,0,0,0,0,67.24317,63.88101,354.1758,0,63.88101,0,63.88101,144.603,34.42922,0.151077,15.13251,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,31.57923,31.57923,81,0,22.761,31.57923,0,0,0,0,0,0,0,49.42077,46.94973,290.2948,57.49291,46.94973,0,46.94973,189.1434,45.03406,0.1520428,34.73715,0,81,57.49291
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,74.08771,74.08771,81,0,22.761,74.08771,21.88647,0,0,0,16.21519,0,0,6.912293,6.566678,243.3451,99.74767,22.78187,0,22.78187,210.7562,50.17995,0.1524406,81.49648,12.97215,81,115.9629
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,220.5632,120.2514,121.4093,0,121.4093,325.9352,77.60347,0.1519018,0,42.16747,81,172.9607
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,15.08259,15.08259,0,-1,0,15.08259,414.3088,0,0,0,62.48849,15.87641,15.08259,0,0,99.15386,229.5198,46.61208,0,46.61208,370.1553,88.13205,0.1509226,16.59085,49.9908,0,292.0082
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,51.00596,51.00596,0,0,0,51.00596,138.8329,0,0,0,70.81304,53.69049,51.00596,0,0,52.54177,271.4706,17.12256,0,17.12256,386.3992,91.99963,0.1505661,56.10656,56.65044,0,342.2837
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,14.71296,14.71296,0,0,0,14.71296,624.2354,40.93697,0,0,91.84351,15.48733,14.71296,0,0,35.41922,286.8809,35.41922,0,35.41922,420.0009,100,0.149834,16.18426,73.47481,0,378.7245
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,49.65087,49.65087,0,0,0,49.65087,222.794,58.35507,0,0,110.6191,52.26408,49.65087,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,54.61596,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,7.956087,7.956087,0,0,0,7.956087,1368.392,100.4956,0,0,108.8705,8.374828,7.956087,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,8.751696,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,83.71668,68.7,0,-1,0,68.7,146.9576,28.64411,15.01668,23.38835,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,92.08835,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,118.6077,118.6077,62.96833,0,18.19899,118.6077,49.37937,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,130.4684,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,72.86267,72.86267,38.52702,0,12.01534,72.86267,49.60399,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,80.14893,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,21.20769,21.20769,0,0,0,21.20769,108.558,0.6987642,0,0,23.02265,22.32388,21.20769,0,0,0,318.7582,0,0,0,420.0009,100,0.149834,23.32846,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,56.73855,56.73855,0,0,0,56.73855,12.74781,0,7.105427E-15,0,7.232923,59.72479,56.73855,0,0,0,318.7582,0,52.49187,-52.49187,364.6696,86.82591,0.149834,62.4124,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,82.38787,68.7,0,-1,0,68.7,0,0,13.68787,21.92666,0,72.31579,68.7,0,0,58.3243,266.2664,0,72.31579,-72.31579,288.442,68.67654,0.149834,90.62666,0,0,266.2664
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,55.8294,55.8294,0,-1,0,55.8294,0,0,0,0,0,58.76779,55.8294,0,0,138.6752,193.9506,0,58.76779,-58.76779,226.4953,53.92735,0.149834,61.41235,0,0,193.9506
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,34.87376,34.87376,0,-1,0,34.87376,0,0,7.105427E-15,0,0,36.70922,34.87376,0,0,203.9727,135.1828,0,36.70922,-36.70922,187.8004,44.71429,0.149834,38.36113,0,0,135.1828
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,22.59412,22.59412,0,-1,0,22.59412,0,0,3.552714E-15,0,0,23.78328,22.59412,0,0,244.7607,98.47356,0,23.78328,-23.78328,162.7306,38.74531,0.149834,24.85353,0,0,98.47356
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,46.73158,46.73158,0,-1,0,46.73158,0,0,7.105427E-15,0,0,49.19113,46.73158,0,0,271.1866,74.69028,0,49.19113,-49.19113,110.8786,26.39962,0.149834,51.40473,0,0,74.69028
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,65.12753,24.22419,0,-1,0,24.22419,0,0,40.90335,47.4161,0,25.49915,24.22419,0,0,325.8434,25.49915,0,25.49915,-25.49915,84.00017,20,0.149834,71.64029,0,0,25.49915
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,50.15971,0,0,-1,0,0,0,0,50.15971,55.17567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149834,55.17567,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,136.7682,0,0,-1,0,0,0,0,136.7682,150.445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149834,150.445,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149834,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149834,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,66.71765,66.71765,81,0,22.761,66.71765,0,0,0,0,0,0,0,14.28235,13.56823,354.1758,0,13.56823,0,13.56823,96.87212,23.06474,0.1501056,73.38942,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.14521,27.14521,81,0,22.761,27.14521,0,0,0,0,0,0,0,53.85479,51.16205,340.6076,12.21141,51.16205,0,51.16205,145.4087,34.62105,0.1511206,29.85973,0,81,12.21141
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,98.23684,98.23684,81,0,22.761,98.23684,19.97794,0,0,0,19.62569,18.14404,17.23684,0,0,289.4455,58.25726,1.481648,0,1.481648,146.8143,34.95572,0.151144,108.0605,15.70055,81,77.88295
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,71.39293,71.39293,81,0,22.761,71.39293,64.22541,0,0,0,45.8524,0,0,9.607073,9.126719,287.9639,59.59074,54.97912,0,54.97912,198.9721,47.37421,0.1520401,78.53222,36.68192,81,105.4431
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,45.15973,45.15973,0,-1,0,45.15973,135.5017,0,0,0,61.1922,47.53656,45.15973,0,0,232.9848,109.0719,13.65564,0,13.65564,211.927,50.4587,0.1517603,49.6757,48.95376,0,170.2641
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,219.3291,121.362,91.51443,0,91.51443,298.7452,71.12966,0.1499111,0,73.21154,0,212.8764
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,92.4828,92.4828,81,0,22.761,92.4828,121.3443,0,0,0,112.2226,12.08716,11.4828,0,0,127.8147,203.725,100.1354,0,100.1354,393.742,93.7479,0.150052,101.7311,89.77805,81,315.9476
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,65.77559,65.77559,20.25,0,7.39125,65.77559,149.48,22.72042,0,0,98.32137,47.92168,45.52559,0,0,27.67927,293.8469,27.67927,0,27.67927,420.0009,100,0.1495083,72.35315,78.6571,81,392.1682
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,21.98863,21.98863,0,0,0,21.98863,515.171,90.13312,0,0,113.279,23.14593,21.98863,0,0,0,318.7582,0,0,0,420.0009,100,0.1495083,24.18749,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,107.6686,68.7,0,-1,0,68.7,151.3935,31.69156,38.96856,49.73541,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1495083,118.4354,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,62.14404,62.14404,0,0,0,62.14404,131.3473,16.20975,0,0,81.62452,65.41477,62.14404,0,0,0,318.7582,0,0,0,420.0009,100,0.1495083,68.35844,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495083,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,83.88863,83.88863,56.31291,0,16.51517,83.88863,34.60191,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1495083,92.27749,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,166.6919,149.7,81,0,22.761,149.7,3.45981,0,16.99191,33.66109,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1495083,183.3611,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1495083,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,96.04868,68.7,0,-1,0,68.7,0,0,27.34867,36.95354,0,72.31579,68.7,0,0,74.59606,251.6218,0,72.31579,-72.31579,273.0053,65.00112,0.1495083,105.6535,0,0,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,89.51579,68.7,0,-1,0,68.7,0,0,20.8158,29.76738,0,72.31579,68.7,0,0,154.9469,179.306,0,72.31579,-72.31579,196.7777,46.85175,0.1495083,98.46738,0,0,179.306
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,43.99638,43.99638,0,-1,0,43.99638,0,0,0,0,0,46.31198,43.99638,0,0,235.2978,106.9902,0,46.31198,-46.31198,147.9606,35.22865,0.1495083,48.39602,0,0,106.9902
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.85794,32.85794,0,-1,0,32.85794,0,0,0,0,0,34.58731,32.85794,0,0,286.7556,60.67822,0,34.58731,-34.58731,111.5024,26.54814,0.1495083,36.14373,0,0,60.67822
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,39.38275,24.78636,0,-1,0,24.78636,0,0,14.59639,18.53466,0,26.09091,24.78636,0,0,325.1859,26.09091,0,26.09091,-26.09091,84.00017,20,0.1495083,43.32102,0,0,26.09091
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.16645,0,0,-1,0,0,0,0,36.16645,39.7831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495083,39.7831,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,25.81417,0,0,-1,0,0,0,0,25.81417,28.39559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495083,28.39559,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,54.40841,0,0,-1,0,0,0,0,54.40841,59.84925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495083,59.84925,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,16.43192,0,0,-1,0,0,0,0,16.43192,18.07512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495083,18.07512,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.88349,19.88349,81,0,22.761,19.88349,0,0,0,0,0,0,0,61.11651,58.06068,354.1758,0,58.06068,0,58.06068,139.0814,33.11454,0.1505993,21.87184,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,38.50863,38.50863,81,0,22.761,38.50863,0,0,0,0,0,0,0,42.49137,40.3668,296.1151,52.25462,40.3668,0,40.3668,177.3767,42.23246,0.1513575,42.35949,0,81,52.25462
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,34.37418,34.37418,81,0,22.761,34.37418,17.05048,0,0,0,5.860961,0,0,46.62582,44.29453,255.7483,88.58474,50.15549,0,50.15549,224.9584,53.56141,0.1522669,37.8116,4.688769,81,94.4457
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,6.269335,6.269335,78.58512,0,22.15004,6.269335,302.228,0,0,0,18.94768,0,0,72.31579,68.7,205.5928,133.7247,87.64768,0,87.64768,308.1082,73.35896,0.1526545,6.896268,15.15815,81,152.6724
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,117.9451,212.6076,46.18729,0,46.18729,351.9254,83.79159,0.1517644,0,36.94983,0,258.7949
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,20.21375,0,0,91.9716,0,0,0,0,71.75786,254.1761,71.75786,0,71.75786,420.0009,100,0.1504018,0,73.57728,0,346.1478
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,135.1588,135.1588,66.45876,0,19.08207,135.1588,74.55054,28.4458,0,0,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,148.6746,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,15.60478,15.60478,0,0,0,15.60478,699.9739,92.80334,0,0,109.2294,16.42609,15.60478,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,17.16526,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,11.75302,11.75302,0,0,0,11.75302,615.4759,59.96542,0,0,72.33702,12.3716,11.75302,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,12.92832,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,55.26746,55.26746,0,-1,0,55.26746,114.3645,5.030082,0,0,63.20636,58.17627,55.26746,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,60.79421,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,74.00936,74.00936,46.26071,0,13.97196,74.00936,39.46678,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1504018,81.41029,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,22.25389,22.25389,0,0,0,22.25389,16.39552,0,0,0,3.648641,23.42515,22.25389,0,0,0,318.7582,0,19.77651,-19.77651,399.1546,95.03661,0.1504018,24.47928,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,21.9739,298.9817,2.730204,0,2.730204,401.7447,95.6533,0.1503504,0,2.184164,0,301.7119
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,45.46267,45.46267,0,-1,0,45.46267,0,0,7.105427E-15,0,0,47.85544,45.46267,0,0,19.24369,301.4389,0,47.85544,-47.85544,351.3006,83.64284,0.1503504,50.00893,0,0,301.4389
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,95.57092,68.7,0,-1,0,68.7,0,0,26.87091,36.42801,0,72.31579,68.7,0,0,72.4164,253.5835,0,72.31579,-72.31579,275.0731,65.49345,0.1503504,105.128,0,0,253.5835
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.7673,181.2677,0,0,0,275.0731,65.49345,0.1503504,0,0,0,181.2677
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,62.16193,62.16193,0,-1,0,62.16193,0,0,7.105427E-15,0,0,65.43361,62.16193,0,0,152.7673,181.2677,0,65.43361,-65.43361,206.1,49.07133,0.1503504,68.37812,0,0,181.2677
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,59.08793,59.08793,0,-1,0,59.08793,0,0,7.105427E-15,0,0,62.19782,59.08793,0,0,225.4713,115.8341,0,62.19782,-62.19782,140.5377,33.4613,0.1503504,64.99673,0,0,115.8341
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.87928,35.87928,0,-1,0,35.87928,0,0,7.105427E-15,0,0,37.76766,35.87928,0,0,294.58,53.63624,0,37.76766,-37.76766,100.7271,23.9826,0.1503504,39.46721,0,0,53.63624
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.463395,4.463395,0,-1,0,4.463395,0,0,0,0,0,4.698311,4.463395,0,0,336.544,15.86858,0,4.698311,-4.698311,95.77467,22.80345,0.1503504,4.909735,0,0,15.86858
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,54.6862,10.61176,0,-1,0,10.61176,0,0,44.07444,49.54306,0,11.17027,10.61176,0,0,341.7644,11.17027,0,11.17027,-11.17027,84.00017,20,0.1503504,60.15482,0,0,11.17027
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.44296,0,0,-1,0,0,0,0,19.44296,21.38725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503504,21.38725,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,49.01345,0,0,-1,0,0,0,0,49.01345,53.9148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503504,53.9148,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503504,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.55832,27.55832,81,0,22.761,27.55832,0,0,0,0,0,0,0,53.44168,50.7696,354.1758,0,50.7696,0,50.7696,132.1644,31.46766,0.1512689,30.31415,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,37.72587,37.72587,81,0,22.761,37.72587,24.8017,0,0,0,9.356656,0,0,43.27413,41.11042,303.4062,45.69264,50.46708,0,50.46708,180.0417,42.86699,0.1521371,41.49846,7.485325,81,55.0493
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,77.92465,77.92465,81,0,22.761,77.92465,43.93522,0,0,0,34.23637,0,0,3.075348,2.921581,252.9391,91.11301,37.15795,0,37.15795,215.2928,51.2601,0.1526725,85.71712,27.3891,81,125.3494
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,55.72231,55.72231,0,-1,0,55.72231,135.3609,0,0,0,75.42624,58.65506,55.72231,0,0,215.7812,124.5552,16.77118,0,16.77118,231.2034,55.04831,0.1523583,61.29454,60.34099,0,199.9814
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,88.90518,88.90518,81,0,22.761,88.90518,91.95367,0,0,0,81.75158,8.321243,7.905181,0,0,199.01,139.6492,73.43034,0,73.43034,300.8655,71.63451,0.1530745,97.7957,65.40127,81,221.4008
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,28.46538,0,9.469741,0,0,3.552714E-15,0,0,98.53755,0,0,28.46538,27.04211,125.5797,205.7365,125.5797,0,125.5797,420.0009,100,0.1510487,0,78.83004,81,304.2741
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510487,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,18.68967,18.68967,0,0,0,18.68967,343.6138,44.54695,0,0,64.22029,19.67334,18.68967,0,0,0,318.7582,0,0,0,420.0009,100,0.1510487,20.55864,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,80.92729,68.7,0,-1,0,68.7,88.00919,0,12.2273,20.32002,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1510487,89.02003,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,85.62557,85.62557,54.62231,0,16.08744,85.62557,53.49517,0,0,0,45.80555,32.63501,31.00326,0,0,13.17053,306.9048,13.17053,0,13.17053,420.0009,100,0.1512315,94.18813,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1512315,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,86.53462,86.53462,65.70178,0,18.89055,86.53462,25.34165,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.1512315,95.18809,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,79.02376,79.02376,73.02157,0,20.74246,79.02376,7.995186,8.881784E-16,0,0,6.318097,6.318097,6.002192,0,0,0,318.7582,0,0,0,420.0009,100,0.1512315,86.92614,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,43.39247,43.39247,0,-1,0,43.39247,0,0,0,0,0,45.67628,43.39247,0,0,0,318.7582,0,45.67628,-45.67628,371.8538,88.53645,0.1512315,47.73172,0,0,318.7582
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,37.04369,37.04369,0,-1,0,37.04369,0,0,0,0,0,38.99336,37.04369,0,0,50.75143,273.0819,0,38.99336,-38.99336,330.7512,78.75013,0.1512315,40.74806,0,0,273.0819
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.03851,38.03851,0,-1,0,38.03851,0,0,7.105427E-15,0,0,40.04053,38.03851,0,0,94.07738,234.0886,0,40.04053,-40.04053,288.5448,68.701,0.1512315,41.84236,0,0,234.0886
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,41.25109,41.25109,0,-1,0,41.25109,0,0,0,0,0,43.4222,41.25109,0,0,138.5669,194.048,0,43.4222,-43.4222,242.7738,57.80316,0.1512315,45.3762,0,0,194.048
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8138,150.6259,0,0,0,242.7738,57.80316,0.1512315,0,0,0,150.6259
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.742314,3.742314,0,-1,0,3.742314,0,0,4.440892E-16,0,0,3.939278,3.742314,0,0,186.8138,150.6259,0,3.939278,-3.939278,238.6214,56.8145,0.1512315,4.116546,0,0,150.6259
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.1907,146.6866,0,0,0,238.6214,56.8145,0.1512315,0,0,0,146.6866
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.1907,146.6866,0,0,0,238.6214,56.8145,0.1512315,0,0,0,146.6866
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,65.77328,65.77328,0,-1,0,65.77328,0,0,0,3.65061,0,69.23503,65.77328,0,0,191.1907,146.6866,0,69.23503,-69.23503,165.6413,39.43832,0.1512315,72.35061,0,0,146.6866
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.1185,77.45154,0,0,0,165.6413,39.43832,0.1512315,0,0,0,77.45154
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,34.34465,34.34465,0,0,0,34.34465,0,0,0,0,0,36.15227,34.34465,0,0,268.1185,77.45154,0,36.15227,-36.15227,127.5334,30.36504,0.1512315,37.77912,0,0,77.45154
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,12.58792,12.58792,0,0,0,12.58792,0,0,1.776357E-15,0,0,13.25044,12.58792,0,0,308.2877,41.29927,0,13.25044,-13.25044,113.5662,27.03952,0.1512315,13.84671,0,0,41.29927
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,30.59178,30.59178,81,0,22.761,30.59178,64.99368,0,0,0,19.88272,0,0,50.40822,47.88781,323.0104,28.04882,67.77053,0,67.77053,177.859,42.34729,0.1520415,33.65096,15.90618,81,47.93155
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,118.6386,118.6386,81,0,22.761,118.6386,38.34757,0,0,0,45.49502,39.61956,37.63858,0,0,255.2399,89.0423,5.875455,0,5.875455,183.4329,43.67442,0.1521216,130.5024,36.39602,81,134.5373
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,17.30574,17.30574,0,-1,0,17.30574,396.8911,0,0,0,68.68494,18.21657,17.30574,0,0,249.3645,94.33022,50.46837,0,50.46837,231.3114,55.07404,0.1512169,19.03631,54.94795,0,163.0152
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,6.878144,6.878144,0,0,0,6.878144,1247.946,0,0,0,85.83551,7.240151,6.878144,0,0,198.8961,139.7517,78.59536,0,78.59536,305.8735,72.82689,0.1498293,7.565958,68.6684,0,225.5872
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,79.44285,79.44285,81,0,22.761,79.44285,124.9681,0,0,0,99.27821,0,0,1.557155,1.479297,120.3007,210.4876,100.7575,0,100.7575,401.4605,95.58565,0.1500579,87.38713,79.42257,81,309.7658
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,107.8629,107.8629,39.16289,0,12.17621,107.8629,109.707,26.47412,0,0,118.3331,72.31579,68.7,0,0,19.54322,301.1693,19.54322,0,19.54322,420.0009,100,0.1497203,118.6492,94.66651,81,419.5025
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,18.86057,18.86057,0,0,0,18.86057,482.1594,71.08479,0,0,90.93802,19.85323,18.86057,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,20.74663,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,35.92207,35.92207,0,-1,0,35.92207,153.3279,17.26586,0,0,55.07856,37.8127,35.92207,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,39.51427,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497203,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,60.57367,60.57367,0,-1,0,60.57367,0,0,0,0,0,63.76176,60.57367,0,0,0,318.7582,0,63.76176,-63.76176,352.79,83.99746,0.1497203,66.63104,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,19.75932,19.75932,0,-1,0,19.75932,0,0,3.552714E-15,0,0,20.79929,19.75932,0,0,70.8464,254.9965,0,20.79929,-20.79929,330.8657,78.77738,0.1497203,21.73526,0,0,254.9965
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.95672,234.1972,0,0,0,330.8657,78.77738,0.1497203,0,0,0,234.1972
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,16.74563,16.74563,0,-1,0,16.74563,0,0,0,0,0,17.62698,16.74563,0,0,93.95672,234.1972,0,17.62698,-17.62698,312.2852,74.35347,0.1497203,18.4202,0,0,234.1972
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.67867,27.67867,0,-1,0,27.67867,0,0,0,0,0,29.13545,27.67867,0,0,113.5423,216.5702,0,29.13545,-29.13545,281.5737,67.04123,0.1497203,30.44654,0,0,216.5702
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,64.36541,64.36541,0,-1,0,64.36541,0,0,1.421085E-14,2.101953,0,67.75307,64.36541,0,0,145.915,187.4348,0,67.75307,-67.75307,210.1557,50.03698,0.1497203,70.80196,0,0,187.4348
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,9.344536,9.344536,0,-1,0,9.344536,0,0,0,0,0,9.836353,9.344536,0,0,221.1962,119.6817,0,9.836353,-9.836353,199.7873,47.56831,0.1497203,10.27899,0,0,119.6817
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,16.25883,16.25883,0,-1,0,16.25883,0,0,0,0,0,17.11456,16.25883,0,0,232.1254,109.8453,0,17.11456,-17.11456,181.747,43.27301,0.1497203,17.88471,0,0,109.8453
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,41.86721,41.86721,0,-1,0,41.86721,0,0,0,0,0,44.07074,41.86721,0,0,251.1416,92.73077,0,44.07074,-44.07074,135.2923,32.2124,0.1497203,46.05393,0,0,92.73077
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1091,48.66003,0,0,0,135.2923,32.2124,0.1497203,0,0,0,48.66003
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.1091,48.66003,0,0,0,135.2923,32.2124,0.1497203,0,0,0,48.66003
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.74085,24.74085,0,0,0,24.74085,0,0,3.552714E-15,0,0,26.043,24.74085,0,0,300.1091,48.66003,0,26.043,-26.043,107.8406,25.67628,0.1497203,27.21493,0,0,48.66003
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,329.0458,22.61703,19.88293,0,19.88293,126.7032,30.16737,0.1493783,0,15.90635,0,42.49997
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,62.16738,62.16738,81,0,22.761,62.16738,75.8995,0,0,0,47.18473,0,0,18.83262,17.89099,309.1628,40.51167,65.07572,0,65.07572,188.4395,44.86645,0.1502171,68.38412,37.74778,81,87.6964
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.7255639,0.7255639,0,-1,0,0.7255639,10193.33,0,0,0,73.9591,0.7637515,0.7255639,0,0,244.0871,99.07982,73.19534,0,73.19534,257.8787,61.39956,0.1489738,0.7981203,59.16728,0,173.0389
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,22.75415,22.75415,0,0,0,22.75415,464.3286,0,0,0,105.654,23.95174,22.75415,0,0,170.8918,164.9556,81.70231,0,81.70231,335.3883,79.85419,0.1476101,25.02957,84.52324,0,270.6097
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,31.00361,0,0,120.1931,0,0,0,0,89.18947,238.4877,89.18947,0,89.18947,420.0009,100,0.1461496,0,96.15446,0,358.6808
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,37.68452,37.68452,0,0,0,37.68452,333.3076,85.93743,0,0,125.6054,39.66792,37.68452,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,41.45297,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,33.00689,33.00689,0,0,0,33.00689,254.1094,49.12952,0,0,83.87361,34.74409,33.00689,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,36.30758,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,77.31121,77.31121,20.25,0,7.39125,77.31121,80.69341,2.320623,0,0,62.38505,60.06443,57.06121,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,85.04233,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,63.18351,63.18351,35.8925,0,11.3488,63.18351,45.46658,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,69.50186,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461496,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,37.73041,37.73041,0,-1,0,37.73041,0,0,7.105427E-15,0,0,39.71622,37.73041,0,0,0,318.7582,0,39.71622,-39.71622,378.1363,90.03226,0.1461496,41.50345,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.12914,279.042,0,0,0,378.1363,90.03226,0.1461496,0,0,0,279.042
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,18.2187,18.2187,0,-1,0,18.2187,0,0,0,0,0,19.17758,18.2187,0,0,44.12914,279.042,0,19.17758,-19.17758,357.9213,85.21919,0.1461496,20.04057,0,0,279.042
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,58.26344,58.26344,0,-1,0,58.26344,0,0,7.105427E-15,0,0,61.32994,58.26344,0,0,65.43756,259.8644,0,61.32994,-61.32994,293.2739,69.82697,0.1461496,64.08979,0,0,259.8644
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.58487,29.58487,0,-1,0,29.58487,0,0,3.552714E-15,0,0,31.14197,29.58487,0,0,133.5819,198.5345,0,31.14197,-31.14197,260.4474,62.01115,0.1461496,32.54335,0,0,198.5345
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,61.66801,61.66801,0,-1,0,61.66801,0,0,7.105427E-15,0,0,64.9137,61.66801,0,0,168.1841,167.3925,0,64.9137,-64.9137,192.0223,45.71951,0.1461496,67.83482,0,0,167.3925
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.3105,102.4788,0,0,0,192.0223,45.71951,0.1461496,0,0,0,102.4788
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,67.61781,67.61781,0,-1,0,67.61781,0,0,0,5.679586,0,71.17664,67.61781,0,0,240.3105,102.4788,0,71.17664,-71.17664,116.9956,27.85603,0.1461496,74.37959,0,0,102.4788
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,14.06847,14.06847,0,-1,0,14.06847,0,0,1.776357E-15,0,0,14.80891,14.06847,0,0,319.3956,31.30218,0,14.80891,-14.80891,101.3856,24.13938,0.1461496,15.47531,0,0,31.30218
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.99704,15.66861,0,-1,0,15.66861,0,0,5.328433,7.428137,0,16.49327,15.66861,0,0,335.8499,16.49327,0,16.49327,-16.49327,84.00017,20,0.1461496,23.09674,0,0,16.49327
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,65.89126,65.89126,81,0,22.761,65.89126,0,0,0,0,0,0,0,15.10874,14.35331,354.1758,0,14.35331,0,14.35331,97.61691,23.24207,0.1463877,72.48038,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.59213,29.59213,81,0,22.761,29.59213,0,0,0,0,0,0,0,51.40787,48.83748,339.8225,12.91798,48.83748,0,48.83748,143.9482,34.27332,0.1471921,32.55134,0,81,12.91798
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,37.23854,37.23854,81,0,22.761,37.23854,19.21218,0,0,0,7.154335,0,0,43.76146,41.57338,290.985,56.87171,48.72772,0,48.72772,190.1754,45.27976,0.1479635,40.9624,5.723468,81,64.02604
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,61.54541,61.54541,81,0,22.761,61.54541,43.01028,0,0,0,26.47085,0,0,19.45459,18.48186,242.2573,100.7267,44.95271,0,44.95271,232.8213,55.43353,0.1486054,67.69995,21.17668,81,127.1975
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,99.29351,68.7,0,-1,0,68.7,67.2294,0,30.59351,40.52286,46.1866,72.31579,68.7,0,0,197.3046,141.1841,0,26.12919,-26.12919,205.2787,48.87578,0.1486054,109.2229,36.94928,0,187.3707
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,48.00993,48.00993,0,0,0,48.00993,77.95624,0,0,0,37.42673,50.53677,48.00993,0,0,226.337,115.0549,0,13.11003,-13.11003,191.4595,45.5855,0.1486054,52.81092,29.94139,0,152.4816
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,64.93027,64.93027,81,0,22.761,64.93027,70.47592,0,0,0,45.76021,0,0,16.06973,15.26624,240.9037,101.9449,61.02645,0,61.02645,249.3543,59.36995,0.149436,71.42329,36.60817,81,147.7051
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,54.66017,54.66017,81,0,22.761,54.66017,121.585,0,0,0,66.45859,0,0,26.33983,25.02284,179.8773,156.8687,91.48143,0,91.48143,336.1412,80.03345,0.1498014,60.12618,53.16687,81,223.3273
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,86.49229,86.49229,81,0,22.761,86.49229,58.04347,0,0,0,50.20313,5.781365,5.492297,0,0,88.39584,239.202,44.42177,0,44.42177,378.2834,90.06729,0.1503574,95.14153,40.16251,81,289.4051
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,43.97408,279.1815,25.09436,0,25.09436,402.09,95.73552,0.1499557,0,20.07549,0,304.2759
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,80.90794,80.90794,53.54806,0,15.81566,80.90794,58.93066,0,0,0,47.67958,28.79987,27.35988,0,0,18.87971,301.7665,18.87971,0,18.87971,420.0009,100,0.1501906,88.99873,38.14367,81,349.4461
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501906,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501906,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501906,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,68.41933,68.41933,0,-1,0,68.41933,0,0,0,6.561266,0,72.02035,68.41933,0,0,0,318.7582,0,72.02035,-72.02035,344.0847,81.92477,0.1501906,75.26127,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,12.03246,12.03246,0,-1,0,12.03246,0,0,1.776357E-15,0,0,12.66575,12.03246,0,0,80.02261,246.7379,0,12.66575,-12.66575,330.7339,78.74599,0.1501906,13.23571,0,0,246.7379
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,64.77859,64.77859,0,-1,0,64.77859,0,0,1.421085E-14,2.556443,0,68.18798,64.77859,0,0,94.09566,234.0721,0,68.18798,-68.18798,258.8574,61.63259,0.1501906,71.25645,0,0,234.0721
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,63.04758,63.04758,0,-1,0,63.04758,0,0,1.421085E-14,0.6523425,0,66.36588,63.04758,0,0,169.8601,165.8841,0,66.36588,-66.36588,188.9016,44.97649,0.1501906,69.35234,0,0,165.8841
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,17.32941,17.32941,0,-1,0,17.32941,0,0,3.552714E-15,0,0,18.24149,17.32941,0,0,243.6,99.51826,0,18.24149,-18.24149,169.6734,40.39835,0.1501906,19.06236,0,0,99.51826
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.56579,25.56579,0,-1,0,25.56579,0,0,3.552714E-15,0,0,26.91135,25.56579,0,0,263.8683,81.27677,0,26.91135,-26.91135,141.3064,33.6443,0.1501906,28.12237,0,0,81.27677
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,40.51584,40.51584,0,-1,0,40.51584,0,0,7.105427E-15,0,0,42.64825,40.51584,0,0,293.7698,54.36542,0,42.64825,-42.64825,96.35114,22.9407,0.1501906,44.56742,0,0,54.36542
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,43.68655,11.13131,0,-1,0,11.13131,0,0,32.55524,36.9239,0,11.71716,11.13131,0,0,341.1567,11.71716,0,11.71716,-11.71716,84.00017,20,0.1501906,48.05521,0,0,11.71716
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.49401,0,0,-1,0,0,0,0,19.49401,21.44341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501906,21.44341,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.19977,0,0,-1,0,0,0,0,20.19977,22.21975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501906,22.21975,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,15.45335,15.45335,81,0,22.761,15.45335,0,0,0,0,0,0,0,65.54665,62.26932,354.1758,0,62.26932,0,62.26932,143.074,34.06518,0.151006,16.99868,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.86535,17.86535,81,0,22.761,17.86535,0,0,0,0,0,0,0,63.13465,59.97792,291.9065,56.04239,59.97792,0,59.97792,199.9741,47.61278,0.1518472,19.65189,0,81,56.04239
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,31.6024,31.6024,81,0,22.761,31.6024,32.68405,0,0,0,10.32894,0,0,49.3976,46.92772,231.9286,110.0225,57.25666,0,57.25666,254.2925,60.54572,0.1526761,34.76264,8.263156,81,120.3515
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,35.31591,35.31591,81,0,22.761,35.31591,88.98333,0,0,0,31.42527,0,0,45.68409,43.39988,174.6719,161.5535,74.82516,0,74.82516,325.2779,77.44697,0.1532609,38.8475,25.14022,81,192.9788
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,68.89655,68.7,0,-1,0,68.7,91.65588,0,0.1965461,7.086201,62.96759,72.31579,68.7,0,0,99.84675,228.8961,0,9.348201,-9.348201,315.424,75.10081,0.1532609,75.7862,50.37407,0,291.8637
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,110.2336,219.548,89.86101,0,89.86101,400.6737,95.3983,0.1518493,0,71.88881,0,309.409
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,67.55317,67.55317,27.67839,0,9.270633,67.55317,92.29186,0,0,0,62.34608,41.97345,39.87478,0,0,20.37263,300.4229,20.37263,0,20.37263,420.0009,100,0.1517465,74.30849,49.87686,81,362.769
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,40.00851,40.00851,0,0,0,40.00851,232.1552,50.76763,0,0,92.88185,42.11422,40.00851,0,0,0,318.7582,0,0,0,420.0009,100,0.1517465,44.00937,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517465,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.337034,2.337034,0,-1,0,2.337034,3793.899,86.20469,0,0,88.66473,2.460036,2.337034,0,0,0,318.7582,0,0,0,420.0009,100,0.1517465,2.570738,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,9.25289,9.25289,0,0,0,9.25289,572.6282,43.24477,0,0,52.98465,9.739883,9.25289,0,0,0,318.7582,0,0,0,420.0009,100,0.1517465,10.17818,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,40.8302,40.8302,0,0,0,40.8302,66.61512,0,0,0,27.19909,42.97916,40.8302,0,0,0,318.7582,0,15.78007,-15.78007,403.3672,96.03961,0.1517465,44.91322,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,53.15892,53.15892,0,0,0,53.15892,40.06034,0,0,0,21.29565,55.95675,53.15892,0,0,17.53341,302.9781,0,34.66111,-34.66111,366.8312,87.34058,0.1517465,58.47481,17.03652,0,324.2738
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,56.04576,268.317,11.95932,0,11.95932,378.1768,90.04191,0.1515611,0,9.56746,0,280.2764
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.08643,279.0804,0,0,0,378.1768,90.04191,0.1515611,0,0,0,279.0804
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,118.3473,68.7,0,-1,0,68.7,0,0,49.64728,61.48201,0,72.31579,68.7,0,0,44.08643,279.0804,0,72.31579,-72.31579,301.9492,71.89253,0.1515611,130.182,0,0,279.0804
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4373,206.7646,0,0,0,301.9492,71.89253,0.1515611,0,0,0,206.7646
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.70977,30.70977,0,-1,0,30.70977,0,0,7.105427E-15,0,0,32.32608,30.70977,0,0,124.4373,206.7646,0,32.32608,-32.32608,267.8746,63.77953,0.1515611,33.78075,0,0,206.7646
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.724958,3.724958,0,-1,0,3.724958,0,0,4.440892E-16,0,0,3.921009,3.724958,0,0,160.3552,174.4386,0,3.921009,-3.921009,263.7415,62.79546,0.1515611,4.097455,0,0,174.4386
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.7119,170.5176,0,0,0,263.7415,62.79546,0.1515611,0,0,0,170.5176
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,62.12982,62.12982,0,-1,0,62.12982,0,0,0,0,0,65.39981,62.12982,0,0,164.7119,170.5176,0,65.39981,-65.39981,194.804,46.38181,0.1515611,68.3428,0,0,170.5176
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,45.34631,45.34631,0,-1,0,45.34631,0,0,0,0,0,47.73296,45.34631,0,0,237.3783,105.1177,0,47.73296,-47.73296,144.489,34.40208,0.1515611,49.88094,0,0,105.1177
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.62439,21.62439,0,-1,0,21.62439,0,0,3.552714E-15,0,0,22.76251,21.62439,0,0,290.4149,57.38479,0,22.76251,-22.76251,120.4952,28.68929,0.1515611,23.78683,0,0,57.38479
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7066,34.62228,0,0,0,120.4952,28.68929,0.1515611,0,0,0,34.62228
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.7066,34.62228,0,0,0,120.4952,28.68929,0.1515611,0,0,0,34.62228
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,72.64318,72.64318,81,0,22.761,72.64318,0,0,0,0,0,0,0,8.35682,7.938979,315.7066,34.62228,7.938979,0,7.938979,128.0268,30.48252,0.1516781,79.9075,0,81,34.62228
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,99.84996,99.84996,81,0,22.761,99.84996,7.673179,0,0,0,7.661666,19.84207,18.84996,0,0,307.7676,41.76736,0,12.1804,-12.1804,115.1876,27.42555,0.1516781,109.835,6.129333,81,49.42902
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,27.04062,27.04062,81,0,22.761,27.04062,55.26418,0,0,0,14.94378,0,0,53.95938,51.26141,321.3014,29.58696,66.20518,0,66.20518,177.9953,42.37975,0.1523914,29.74469,11.95502,81,44.53074
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,255.0962,89.17162,67.14268,0,67.14268,241.6924,57.5457,0.151361,0,53.71414,0,156.3143
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,187.9536,149.6,67.91084,0,67.91084,306.1183,72.88517,0.1503329,0,54.32867,0,217.5109
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,22.93515,22.93515,0,0,0,22.93515,317.0179,0,0,0,72.70851,24.14226,22.93515,0,0,120.0427,210.7198,48.56625,0,48.56625,352.1923,83.85515,0.1496062,25.22866,58.16681,0,283.4283
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,71.47646,254.4294,56.19988,0,56.19988,405.5082,96.54938,0.1487739,0,44.95991,0,310.6293
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.976055,3.976055,0,0,0,3.976055,1763.05,50.63792,0,0,70.09982,4.185321,3.976055,0,0,15.27658,305.0093,15.27658,0,15.27658,420.0009,100,0.1485493,4.37366,56.07986,0,375.1091
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,25.93167,25.93167,0,-1,0,25.93167,201.4458,24.94178,0,0,52.23828,27.2965,25.93167,0,0,0,318.7582,0,0,0,420.0009,100,0.1485493,28.52484,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,97.50363,97.50363,44.49685,0,13.5257,97.50363,57.22517,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1485493,107.254,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,39.69983,39.69983,0,0,0,39.69983,55.86755,0,0,0,22.17932,41.78929,39.69983,0,0,0,318.7582,0,19.60997,-19.60997,399.3301,95.07841,0.1485493,43.66981,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,67.6059,67.6059,72.72596,0,20.66767,67.6059,24.25723,0,0,0,16.39931,0,0,5.120067,4.864064,21.78886,299.1483,21.26338,0,21.26338,419.5023,99.88131,0.1488117,74.36649,13.11945,81,315.5476
