Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,75.62202,75.62202,61.44941,0,17.8147,75.62202,20.42265,0,0,0,15.44402,14.91854,14.17261,0,0,0.5254806,318.2853,0.5254806,0,0.5254806,420.0009,100,0.1488178,83.18422,12.35522,81,333.7293
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,50.92804,50.92804,0,-1,0,50.92804,0,0,7.105427E-15,0,0,53.60847,50.92804,0,0,0,318.7582,0,53.60847,-53.60847,363.4926,86.54567,0.1488178,56.02085,0,0,318.7582
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,16.10161,16.10161,0,-1,0,16.10161,0,0,3.552714E-15,0,0,16.94907,16.10161,0,0,59.56496,265.1497,0,16.94907,-16.94907,345.6267,82.2919,0.1488178,17.71177,0,0,265.1497
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,52.68497,52.68497,0,-1,0,52.68497,0,0,0,0,0,55.45786,52.68497,0,0,78.39726,248.2007,0,55.45786,-55.45786,287.1689,68.37342,0.1488178,57.95347,0,0,248.2007
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,60.51009,60.51009,0,-1,0,60.51009,0,0,7.105427E-15,0,0,63.69483,60.51009,0,0,140.0171,192.7428,0,63.69483,-63.69483,220.0287,52.38768,0.1488178,66.5611,0,0,192.7428
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,15.83144,15.83144,0,-1,0,15.83144,0,0,1.776357E-15,0,0,16.66467,15.83144,0,0,210.7892,129.048,0,16.66467,-16.66467,202.4626,48.20528,0.1488178,17.41458,0,0,129.048
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,70.2097,68.7,0,-1,0,68.7,0,0,1.509705,8.530676,0,72.31579,68.7,0,0,229.3055,112.3833,0,72.31579,-72.31579,126.2351,30.05591,0.1488178,77.23067,0,0,112.3833
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,51.90576,38.06416,0,-1,0,38.06416,0,0,13.8416,19.03218,0,40.06754,38.06416,0,0,309.6563,40.06754,0,40.06754,-40.06754,84.00017,20,0.1488178,57.09634,0,0,40.06754
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,56.30362,0,0,-1,0,0,0,0,56.30362,61.93398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488178,61.93398,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,13.02448,0,0,-1,0,0,0,0,13.02448,14.32693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488178,14.32693,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,77.63756,0,0,-1,0,0,0,0,77.63756,85.40131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488178,85.40131,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,58.64027,58.64027,81,0,22.761,58.64027,0,0,0,0,0,0,0,22.35973,21.24174,354.1758,0,21.24174,0,21.24174,104.1519,24.79801,0.1491253,64.5043,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,63.36565,63.36565,81,0,22.761,63.36565,0,0,0,0,0,0,0,17.63435,16.75263,332.9341,19.11757,16.75263,0,16.75263,120.0448,28.58204,0.1493669,69.70221,0,81,19.11757
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,107.1716,107.1716,81,0,22.761,107.1716,18.05874,7.105427E-15,0,0.7262965,19.35383,27.54901,26.17156,0,0,316.1814,34.19494,0,8.195179,-8.195179,111.4063,26.52526,0.1493669,117.8887,15.48307,81,53.54877
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,66.1588,66.1588,81,0,22.761,66.1588,62.97062,0,0,0,41.6606,0,0,14.8412,14.09914,325.2872,25.99976,55.75975,0,55.75975,164.3047,39.12008,0.1500479,72.77467,33.32848,81,67.66036
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,79.40372,68.7,0,-1,0,68.7,117.5822,0,10.70373,18.6441,80.77896,72.31579,68.7,0,0,269.5274,76.18353,8.463176,0,8.463176,172.3335,41.03171,0.1499239,87.3441,64.62317,0,156.9625
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,9.06845,9.06845,0,0,0,9.06845,1221.491,0,0,0,110.7703,9.545737,9.06845,0,0,261.0643,83.80039,101.2245,0,101.2245,268.3636,63.89596,0.1484567,9.975295,88.61623,0,194.5707
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,159.8397,174.9025,111.5164,0,111.5164,374.1573,89.08489,0.1468731,0,89.21311,0,286.4189
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,75.12108,75.12108,22.83886,0,8.04623,75.12108,137.5875,7.105427E-15,0,0,103.3572,55.03392,52.28222,0,0,48.32333,275.2672,48.32333,0,48.32333,420.0009,100,0.1462667,82.63319,82.6858,81,378.6245
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,81.41757,81.41757,20.25,0,7.39125,81.41757,115.9021,29.97779,0,0,94.36471,64.38692,61.16758,0,0,0,318.7582,0,0,0,420.0009,100,0.1462667,89.55933,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462667,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,62.74066,62.74066,20.25,0,7.39125,62.74066,135.2525,40.13127,0,0,84.85828,44.72701,42.49066,0,0,0,318.7582,0,0,0,420.0009,100,0.1462667,69.01472,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,72.00704,72.00704,20.25,0,7.39125,72.00704,86.3856,7.722616,0,0,62.20371,54.48109,51.75704,0,0,0,318.7582,0,0,0,420.0009,100,0.1462667,79.20774,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,133.6362,133.6362,81,0,22.761,133.6362,26.58428,7.105427E-15,0,0,35.52623,55.40657,52.63625,0,0,0,318.7582,0,19.88034,-19.88034,399.0451,95.01055,0.1462667,146.9999,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,81.00829,81.00829,81,0,22.761,81.00829,12.69724,0,0,0,10.28582,0.00872301,0.008286859,0,0,22.08927,298.8779,10.27709,0,10.27709,408.7948,97.33191,0.1463848,89.10912,8.228652,81,309.1637
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,73.53719,68.7,0,-1,0,68.7,0,0,4.837193,12.19091,0,72.31579,68.7,0,0,11.81217,308.1273,0,72.31579,-72.31579,332.5673,79.18253,0.1463848,80.89091,0,0,308.1273
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,177.9269,68.7,0,-1,0,68.7,0,0,109.2269,127.0196,0,72.31579,68.7,0,0,92.16305,235.8115,0,72.31579,-72.31579,256.3398,61.03315,0.1463848,195.7196,0,0,235.8115
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5139,163.4957,0,0,0,256.3398,61.03315,0.1463848,0,0,0,163.4957
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,35.40803,35.40803,0,-1,0,35.40803,0,0,0,0,0,37.27161,35.40803,0,0,172.5139,163.4957,0,37.27161,-37.27161,217.052,51.67895,0.1463848,38.94883,0,0,163.4957
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,30.52429,30.52429,0,-1,0,30.52429,0,0,3.552714E-15,0,0,32.13083,30.52429,0,0,213.9268,126.2241,0,32.13083,-32.13083,183.1832,43.61495,0.1463848,33.57672,0,0,126.2241
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.6278,94.09325,0,0,0,183.1832,43.61495,0.1463848,0,0,0,94.09325
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,46.28386,46.28386,0,-1,0,46.28386,0,0,7.105427E-15,0,0,48.71986,46.28386,0,0,249.6278,94.09325,0,48.71986,-48.71986,131.8279,31.38754,0.1463848,50.91225,0,0,94.09325
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,53.72939,43.10472,0,-1,0,43.10472,0,0,10.62467,15.99761,0,45.37339,43.10472,0,0,303.7609,45.37339,0,45.37339,-45.37339,84.00017,20,0.1463848,59.10233,0,0,45.37339
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,50.78505,0,0,-1,0,0,0,0,50.78505,55.86355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463848,55.86355,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463848,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,114.9964,81,81,0,22.761,81,0,0,33.99636,45.49599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463848,126.496,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,40.79128,40.79128,81,0,22.761,40.79128,0,0,0,0,0,0,0,40.20872,38.19829,354.1758,0,38.19829,0,38.19829,120.2383,28.6281,0.146926,44.8704,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,69.91888,69.91888,81,0,22.761,69.91888,32.57148,-1.776357E-15,0,0,22.77361,0,0,11.08112,10.52706,315.9775,34.37846,33.30067,0,33.30067,151.83,36.14994,0.1473327,76.91077,18.21889,81,57.15208
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,42.54313,42.54313,81,0,22.761,42.54313,106.8322,0,0,0,45.44978,0,0,38.45687,36.53403,282.6768,64.34907,81.98381,0,81.98381,229.6067,54.66816,0.1478013,46.79744,36.35982,81,109.7988
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,70.01817,68.7,0,-1,0,68.7,93.72718,0,1.318165,8.319982,64.39057,72.31579,68.7,0,0,200.693,138.1345,0,7.925217,-7.925217,221.2528,52.67913,0.1478013,77.01998,51.51246,0,202.5251
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,23.4265,23.4265,0,0,0,23.4265,408.7562,0,0,0,95.75729,24.65948,23.4265,0,0,209.4988,130.2093,71.09782,0,71.09782,288.7021,68.73846,0.1468227,25.76915,76.60583,0,225.9666
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,70.86559,70.86559,81,0,22.761,70.86559,108.5587,0,0,0,76.93079,0,0,10.13441,9.627693,138.401,194.1973,86.55849,0,86.55849,370.8187,88.28999,0.1472263,77.95215,61.54464,81,271.1281
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,43.7676,43.7676,0,0,0,43.7676,201.5933,0,0,0,88.23256,46.07116,43.7676,0,0,51.84253,272.0999,42.1614,0,42.1614,410.8165,97.81326,0.1466551,48.14436,70.58604,0,360.3325
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,27.97443,27.97443,0,0,0,27.97443,309.7567,47.52477,0,0,86.65267,29.44677,27.97443,0,0,9.681131,310.0452,9.681131,0,9.681131,420.0009,100,0.1465245,30.77188,69.32214,0,396.6979
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.170554,1.170554,0,-1,0,1.170554,7318.511,84.43499,0,0,85.66715,1.232162,1.170554,0,0,0,318.7582,0,0,0,420.0009,100,0.1465245,1.28761,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,75.03118,75.03118,21.42405,0,7.688284,75.03118,75.20682,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1465245,82.5343,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,49.67941,49.67941,0,0,0,49.67941,95.91544,0,0,0,47.65023,52.29412,49.67941,0,0,0,318.7582,0,4.64389,-4.64389,415.1057,98.8345,0.1465245,54.64735,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,73.64359,73.64359,53.33818,0,15.76256,73.64359,36.03029,0,0,0,26.534,21.37412,20.30542,0,0,5.159877,314.1143,5.159877,0,5.159877,420.0009,100,0.1465817,81.00796,21.2272,81,340.6483
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465817,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,89.56038,68.7,0,-1,0,68.7,0,0,20.86038,29.81641,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1465817,98.51641,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,73.60881,68.7,0,-1,0,68.7,0,0,4.908809,12.26969,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1465817,80.96969,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,78.13712,68.7,0,-1,0,68.7,0,0,9.437117,17.25083,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1465817,85.95083,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,102.1802,68.7,0,-1,0,68.7,0,0,33.48021,43.69823,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1465817,112.3982,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,8.04588,8.04588,0,-1,0,8.04588,0,0,1.776357E-15,0,0,8.469348,8.04588,0,0,321.4035,29.49507,0,8.469348,-8.469348,106.1632,25.27691,0.1465817,8.850469,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,58.19527,19.97443,0,-1,0,19.97443,0,0,38.22084,44.04037,0,21.02572,19.97443,0,0,330.8139,21.02572,0,21.02572,-21.02572,84.00017,20,0.1465817,64.0148,0,0,21.02572
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,127.1025,0,0,-1,0,0,0,0,127.1025,139.8128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465817,139.8128,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,9.829643,0,0,-1,0,0,0,0,9.829643,10.81261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465817,10.81261,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,38.95259,0,0,-1,0,0,0,0,38.95259,42.84785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465817,42.84785,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,54.77607,0,0,-1,0,0,0,0,54.77607,60.25368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465817,60.25368,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,100.0549,81,81,0,22.761,81,0,0,19.05494,29.06043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465817,110.0604,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,55.46386,55.46386,81,0,22.761,55.46386,0,0,0,0,0,0,0,25.53614,24.25934,354.1758,0,24.25934,0,24.25934,107.0146,25.47961,0.1469138,61.01024,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,73.0478,73.0478,81,0,22.761,73.0478,21.53291,0,0,0,15.72931,0,0,7.952201,7.554592,329.9165,21.8334,23.28391,0,23.28391,129.1037,30.7389,0.1471897,80.35258,12.58345,81,37.56272
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,21.42155,21.42155,81,0,22.761,21.42155,185.1868,0,0,0,39.6699,0,0,59.57845,56.59953,306.6326,42.78892,96.26942,0,96.26942,220.4328,52.48391,0.1474535,23.56371,31.73591,81,82.45881
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,210.3631,129.4314,67.46272,0,67.46272,284.4336,67.72215,0.1465567,0,53.97017,0,196.8941
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,91.1748,91.1748,81,0,22.761,91.1748,105.865,0,0,0,96.52222,10.71031,10.1748,0,0,142.9004,190.1478,85.8119,0,85.8119,365.8419,87.10504,0.1469034,100.2923,77.21777,81,286.67
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,96.86577,96.86577,39.60089,0,12.28703,96.86577,121.1649,0,0,0,117.3673,60.27881,57.26487,0,0,57.08852,267.3785,57.08852,0,57.08852,420.0009,100,0.1464431,106.5523,93.89387,81,384.7459
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,23.92403,23.92403,0,0,0,23.92403,509.3359,96.67049,0,0,121.8537,25.18319,23.92403,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,26.31643,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,119.3781,119.3781,50.67815,0,15.08957,119.3781,104.0308,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,131.316,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,57.52126,57.52126,0,-1,0,57.52126,180.6738,43.37713,0,0,103.9258,60.54869,57.52126,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,63.27338,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,31.21755,31.21755,0,0,0,31.21755,250.413,45.31221,0,0,78.17279,32.86058,31.21755,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,34.33931,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.616495,2.616495,0,0,0,2.616495,2281.794,56.94883,0,0,59.70304,2.754205,2.616495,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,2.878145,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,25.60251,25.60251,0,0,0,25.60251,127.7294,5.751919,0,0,32.70193,26.95001,25.60251,0,0,0,318.7582,0,0,0,420.0009,100,0.1464431,28.16276,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,113.7758,113.7758,81,0,22.761,113.7758,8.707299,0,0,0,9.906797,34.50081,32.77577,0,0,0,318.7582,0,24.59401,-24.59401,394.0765,93.82755,0.1464431,125.1534,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,45.91079,45.91079,0,-1,0,45.91079,0,0,0,0,0,48.32715,45.91079,0,0,27.32668,294.1642,0,48.32715,-48.32715,343.1352,81.69869,0.1464431,50.50187,0,0,294.1642
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,73.9941,68.7,0,-1,0,68.7,0,0,5.294099,12.69351,0,72.31579,68.7,0,0,81.02351,245.8371,0,72.31579,-72.31579,266.9077,63.54931,0.1464431,81.39351,0,0,245.8371
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.13157,31.13157,0,-1,0,31.13157,0,0,0,0,0,32.77008,31.13157,0,0,161.3744,173.5213,0,32.77008,-32.77008,232.365,55.32488,0.1464431,34.24473,0,0,173.5213
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,96.00242,68.7,0,-1,0,68.7,0,0,27.30242,36.90266,0,72.31579,68.7,0,0,197.7856,140.7512,0,72.31579,-72.31579,156.1374,37.1755,0.1464431,105.6027,0,0,140.7512
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,80.40053,65.01363,0,-1,0,65.01363,0,0,15.38689,23.42694,0,68.43541,65.01363,0,0,278.1365,68.43541,0,68.43541,-68.43541,84.00017,20,0.1464431,88.44057,0,0,68.43541
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,66.00928,0,0,-1,0,0,0,0,66.00928,72.61021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,72.61021,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.753396,0,0,-1,0,0,0,0,4.753396,5.228735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,5.228735,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,40.97806,0,0,-1,0,0,0,0,40.97806,45.07587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,45.07587,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,55.81784,0,0,-1,0,0,0,0,55.81784,61.39963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,61.39963,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464431,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.35485,26.35485,81,0,22.761,26.35485,0,0,0,0,0,0,0,54.64515,51.9129,354.1758,0,51.9129,0,51.9129,133.2491,31.7259,0.1471305,28.99033,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,302.2629,46.72161,74.9826,0,74.9826,204.3838,48.66271,0.1474477,0,5.026079,81,53.0042
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,103.5101,103.5101,81,0,22.761,103.5101,22.1508,3.552714E-15,0,0,22.92832,23.69485,22.51011,0,0,227.2803,114.2059,0,0.7665367,-0.7665367,203.5758,48.47033,0.1474477,113.8611,18.34265,81,137.1343
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,44.53486,44.53486,0,-1,0,44.53486,57.08403,0,0,0,25.42229,46.8788,44.53486,0,0,228.132,113.4394,0,21.45651,-21.45651,180.9587,43.08531,0.1474477,48.98834,20.33783,0,138.8617
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,13.90272,13.90272,0,0,0,13.90272,212.1216,0,0,0,29.49067,14.63444,13.90272,0,0,251.9726,91.9829,14.85622,0,14.85622,195.0525,46.44098,0.1472551,15.29299,23.59253,0,121.4736
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,89.64526,89.64526,81,0,22.761,89.64526,54.35115,0,0,0,48.72323,9.100277,8.645264,0,0,237.1164,105.3535,39.62295,0,39.62295,232.6422,55.39088,0.1476709,98.60979,38.97858,81,154.0767
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,78.41602,78.41602,81,0,22.761,78.41602,120.0107,0,0,0,94.10764,0,0,2.583976,2.454777,197.4934,141.0142,96.56242,0,96.56242,324.2493,77.20206,0.1479157,86.25763,75.28611,81,235.1218
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,57.54926,57.54926,81,0,22.761,57.54926,105.9034,0,0,0,60.94661,0,0,23.45074,22.2782,100.931,227.9203,83.22482,0,83.22482,403.2033,96.00059,0.1483268,63.30419,48.75729,81,288.8669
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,18.13093,0,0,35.83711,0,0,0,0,17.70618,302.8227,17.70618,0,17.70618,420.0009,100,0.1481006,0,28.66969,0,338.6598
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,30.47544,30.47544,0,0,0,30.47544,150.7845,13.87284,0,0,45.95226,32.07941,30.47544,0,0,0,318.7582,0,0,0,420.0009,100,0.1481006,33.52299,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,105.1734,105.1734,67.32477,0,19.30117,105.1734,37.88097,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1481006,115.6908,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,56.74212,56.74212,0,0,0,56.74212,43.34036,0,7.105427E-15,0,24.59224,59.72855,56.74212,0,0,0,318.7582,0,35.13631,-35.13631,382.9639,91.1817,0.1481006,62.41634,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,39.04034,283.6219,8.818901,0,8.818901,391.3303,93.17368,0.1479883,0,7.055121,0,292.4408
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,67.24667,67.24667,0,-1,0,67.24667,0,0,0,5.271334,0,70.78596,67.24667,0,0,30.22144,291.5589,0,70.78596,-70.78596,316.7153,75.40826,0.1479883,73.97134,0,0,291.5589
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,83.76961,68.7,0,-1,0,68.7,0,0,15.06961,23.44657,0,72.31579,68.7,0,0,108.8725,220.773,0,72.31579,-72.31579,240.4878,57.25888,0.1479883,92.14657,0,0,220.773
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.42434,41.42434,0,-1,0,41.42434,0,0,0,0,0,43.60456,41.42434,0,0,189.2234,148.4572,0,43.60456,-43.60456,194.5245,46.31527,0.1479883,45.56677,0,0,148.4572
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,32.8927,32.8927,0,-1,0,32.8927,0,0,7.105427E-15,0,0,34.6239,32.8927,0,0,237.6729,104.8526,0,34.6239,-34.6239,158.0277,37.62558,0.1479883,36.18197,0,0,104.8526
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.1439,70.22871,0,0,0,158.0277,37.62558,0.1479883,0,0,0,70.22871
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.1439,70.22871,0,0,0,158.0277,37.62558,0.1479883,0,0,0,70.22871
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,68.9786,66.71728,0,-1,0,66.71728,0,0,2.261321,9.159182,0,70.22871,66.71728,0,0,276.1439,70.22871,0,70.22871,-70.22871,84.00017,20,0.1479883,75.87646,0,0,70.22871
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,6.598007,0,0,-1,0,0,0,0,6.598007,7.257807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479883,7.257807,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,14.85136,0,0,-1,0,0,0,0,14.85136,16.3365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479883,16.3365,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.72799,0,0,-1,0,0,0,0,22.72799,25.00079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479883,25.00079,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479883,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.24912,25.24912,81,0,22.761,25.24912,0,0,0,0,0,0,0,55.75088,52.96334,354.1758,0,52.96334,0,52.96334,134.2456,31.96317,0.1486592,27.77403,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,42.03724,42.03724,81,0,22.761,42.03724,44.4468,0,0,0,18.68421,0,0,38.96276,37.01463,301.2125,47.667,55.69883,0,55.69883,187.0862,44.54423,0.1493123,46.24096,14.94736,81,66.35121
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,84.29707,84.29707,81,0,22.761,84.29707,36.49391,0,0,0,30.76329,3.470592,3.297063,0,0,245.5136,97.79595,27.2927,0,27.2927,212.9783,50.70901,0.1495856,92.72677,24.61064,81,128.5592
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,41.50409,41.50409,0,-1,0,41.50409,95.51836,7.105427E-15,0,0,39.64403,43.68852,41.50409,0,0,218.2209,122.3594,0,4.044487,-4.044487,208.715,49.69395,0.1495856,45.6545,31.71523,0,162.0034
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,13.58787,13.58787,0,0,0,13.58787,480.2914,0,0,0,65.26138,14.30303,13.58787,0,0,222.7148,118.3149,50.95836,0,50.95836,257.0583,61.20425,0.1489402,14.94666,52.20911,0,183.5763
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,25.66533,25.66533,0,0,0,25.66533,303.1776,0,0,0,77.81154,27.01614,25.66533,0,0,171.7565,164.1774,50.7954,0,50.7954,305.2471,72.67774,0.1483023,28.23186,62.24923,0,241.989
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,10.30218,10.30218,0,0,0,10.30218,762.6779,0,0,0,78.57247,10.8444,10.30218,0,0,120.9611,209.8933,67.72807,0,67.72807,369.4996,87.97592,0.1474603,11.3324,62.85798,0,288.4658
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,24.2242,24.2242,0,0,0,24.2242,302.8405,0,0,0,73.36069,25.49916,24.2242,0,0,53.23298,270.8485,47.86153,0,47.86153,414.905,98.78671,0.146871,26.64662,58.68855,0,344.2092
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,17.49541,17.49541,0,-1,0,17.49541,321.7916,32.51108,0,0,56.29875,18.41622,17.49541,0,0,5.371452,313.9239,5.371452,0,5.371452,420.0009,100,0.1468052,19.24495,45.039,0,370.2227
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468052,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468052,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468052,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468052,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468052,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,10.51857,10.51857,0,-1,0,10.51857,0,0,1.776357E-15,0,0,11.07218,10.51857,0,0,0,318.7582,0,11.07218,-11.07218,408.3297,97.22117,0.1468052,11.57043,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,13.17574,13.17574,0,-1,0,13.17574,0,0,1.776357E-15,0,0,13.8692,13.17574,0,0,12.30242,307.686,0,13.8692,-13.8692,393.7103,93.74036,0.1468052,14.49332,0,0,307.686
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.02316,38.02316,0,-1,0,38.02316,0,0,0,0,0,40.02438,38.02316,0,0,27.71264,293.8168,0,40.02438,-40.02438,351.5209,83.69529,0.1468052,41.82547,0,0,293.8168
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.449045,1.449045,0,-1,0,1.449045,0,0,2.220446E-16,0,0,1.525311,1.449045,0,0,72.18417,253.7925,0,1.525311,-1.525311,349.9131,83.31248,0.1468052,1.59395,0,0,253.7925
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.87896,252.2672,0,0,0,349.9131,83.31248,0.1468052,0,0,0,252.2672
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,30.46014,30.46014,0,-1,0,30.46014,0,0,3.552714E-15,0,0,32.06331,30.46014,0,0,73.87896,252.2672,0,32.06331,-32.06331,316.1154,75.26542,0.1468052,33.50616,0,0,252.2672
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.36587,23.36587,0,-1,0,23.36587,0,0,3.552714E-15,0,0,24.59565,23.36587,0,0,109.5049,220.2038,0,24.59565,-24.59565,290.1893,69.09256,0.1468052,25.70245,0,0,220.2038
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.9094,32.9094,0,-1,0,32.9094,0,0,7.105427E-15,0,0,34.64148,32.9094,0,0,136.8334,195.6082,0,34.64148,-34.64148,253.674,60.39845,0.1468052,36.20034,0,0,195.6082
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,15.83879,15.83879,0,-1,0,15.83879,0,0,1.776357E-15,0,0,16.67241,15.83879,0,0,175.3239,160.9667,0,16.67241,-16.67241,236.0997,56.21411,0.1468052,17.42267,0,0,160.9667
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,57.18599,57.18599,0,0,0,57.18599,0,0,7.105427E-15,0,0,60.19578,57.18599,0,0,193.8488,144.2943,0,60.19578,-60.19578,172.6478,41.10654,0.1468052,62.90459,0,0,144.2943
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,125.4094,125.4094,81,0,22.761,125.4094,0,0,0,0,0,46.7467,44.40936,0,0,260.733,84.09853,0,46.7467,-46.7467,123.3725,29.37433,0.1468052,137.9503,0,81,84.09853
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,54.47708,54.47708,81,0,22.761,54.47708,21.90102,0,0,0,11.93104,0,0,26.52292,25.19678,312.6738,37.35183,37.12782,0,37.12782,158.595,37.76064,0.1472371,59.92479,9.54483,81,49.28287
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,56.78054,56.78054,81,0,22.761,56.78054,63.24577,0,0,0,35.91129,0,0,24.21946,23.00849,275.546,70.76686,58.91978,0,58.91978,214.4912,51.06923,0.1478766,62.4586,28.72903,81,106.6782
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,72.82273,68.7,0,-1,0,68.7,77.28797,0,4.12273,11.405,53.09684,72.31579,68.7,0,0,216.6262,123.7947,0,19.21895,-19.21895,194.2327,46.24578,0.1478766,80.105,42.47747,0,176.8915
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,237.9806,104.5757,59.85925,0,59.85925,251.0201,59.76657,0.1471473,0,47.8874,0,164.435
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,43.37278,43.37278,0,0,0,43.37278,240.9591,0,0,0,104.5107,45.65556,43.37278,0,0,178.1213,158.449,58.85513,0,58.85513,306.855,73.06056,0.1464373,47.71006,83.60855,0,262.9597
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,119.2662,211.4186,111.7571,0,111.7571,412.8771,98.30388,0.1451077,0,89.40572,0,323.1758
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,55.19768,0,0,62.70673,0,0,0,0,7.509051,312.0001,7.509051,0,7.509051,420.0009,100,0.1450192,0,50.16539,0,374.7068
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,152.6526,68.7,0,-1,0,68.7,102.0698,0,83.95258,99.21784,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1450192,167.9178,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,89.65939,89.65939,22.75219,0,8.024305,89.65939,81.27001,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1450314,98.62533,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,28.23037,28.23037,0,0,0,28.23037,194.9412,25.31645,0,0,55.03263,29.71618,28.23037,0,0,0,318.7582,0,0,0,420.0009,100,0.1450314,31.05341,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,72.79296,72.79296,43.42663,0,13.25494,72.79296,42.46555,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1450314,80.07226,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,57.04951,57.04951,0,0,0,57.04951,6.275708,0,7.105427E-15,0,3.580261,60.05212,57.04951,0,0,0,318.7582,0,56.47186,-56.47186,360.4743,85.82703,0.1450314,62.75446,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,58.26542,58.26542,0,-1,0,58.26542,0,0,7.105427E-15,0,0,61.33202,58.26542,0,0,62.74651,262.2864,0,61.33202,-61.33202,295.8246,70.4343,0.1450314,64.09196,0,0,262.2864
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,105.5543,68.7,0,-1,0,68.7,0,0,36.85429,47.40972,0,72.31579,68.7,0,0,130.8932,200.9543,0,72.31579,-72.31579,219.5971,52.28492,0.1450314,116.1097,0,0,200.9543
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,166.0562,68.7,0,-1,0,68.7,0,0,97.35622,113.9618,0,72.31579,68.7,0,0,211.2441,128.6385,0,72.31579,-72.31579,143.3696,34.13554,0.1450314,182.6618,0,0,128.6385
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.308568,4.308568,0,-1,0,4.308568,0,0,8.881784E-16,0,0,4.535335,4.308568,0,0,291.5949,56.32277,0,4.535335,-4.535335,138.5889,32.9973,0.1450314,4.739425,0,0,56.32277
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6342,51.78743,0,0,0,138.5889,32.9973,0.1450314,0,0,0,51.78743
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,26.70957,26.70957,0,-1,0,26.70957,0,0,3.552714E-15,0,0,28.11534,26.70957,0,0,296.6342,51.78743,0,28.11534,-28.11534,108.9527,25.94108,0.1450314,29.38053,0,0,51.78743
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.692695,2.692695,0,-1,0,2.692695,0,0,4.440892E-16,0,0,2.834416,2.692695,0,0,327.8735,23.67209,0,2.834416,-2.834416,105.965,25.22971,0.1450314,2.961965,0,0,23.67209
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0228,20.83768,0,0,0,105.965,25.22971,0.1450314,0,0,0,20.83768
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0228,20.83768,0,0,0,105.965,25.22971,0.1450314,0,0,0,20.83768
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0228,20.83768,0,0,0,105.965,25.22971,0.1450314,0,0,0,20.83768
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.851878,4.851878,0,0,0,4.851878,0,0,8.881784E-16,0,0,5.10724,4.851878,0,0,331.0228,20.83768,0,5.10724,-5.10724,100.5815,23.94793,0.1450314,5.337066,0,0,20.83768
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.66534,32.66534,81,0,22.761,32.66534,0,0,0,0,0,0,0,48.33466,45.91792,336.6975,15.73044,45.91792,0,45.91792,144.1431,34.31971,0.1455917,35.93188,0,81,15.73044
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,290.7796,57.05657,75.57049,0,75.57049,215.8355,51.38931,0.1458838,0,5.496388,81,63.92705
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,131.9006,131.9006,81,0,22.761,131.9006,24.67035,0,0,0,32.54034,53.57961,50.90062,0,0,215.2091,125.07,0,21.03926,-21.03926,193.6582,46.109,0.1458838,145.0907,26.03227,81,157.6104
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,37.42031,37.42031,0,-1,0,37.42031,97.7598,0,7.105427E-15,0,36.58203,39.38981,37.42031,0,0,238.5861,104.0307,0,2.807781,-2.807781,190.6985,45.40432,0.1458838,41.16235,29.26562,0,140.6128
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,12.82047,12.82047,0,0,0,12.82047,410.9506,0,0,0,52.68579,13.49523,12.82047,0,0,241.7059,101.223,39.19056,0,39.19056,227.878,54.25655,0.1454257,14.10252,42.14864,0,153.9088
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,70.59612,70.59612,81,0,22.761,70.59612,138.3416,0,0,0,97.66381,0,0,10.40388,9.883689,202.5153,136.4945,107.5475,0,107.5475,329.9065,78.549,0.1455399,77.65573,78.13105,81,234.1583
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,26.58986,26.58986,20.25,0,7.39125,26.58986,417.7511,9.438109,0,0,111.0794,6.673538,6.339861,0,0,94.96779,233.2872,94.96779,0,94.96779,420.0009,100,0.14445,29.24885,88.86355,81,344.3666
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,76.79363,76.79363,20.25,0,7.39125,76.79363,118.327,31.34801,0,0,90.86762,59.51961,56.54363,0,0,0,318.7582,0,0,0,420.0009,100,0.14445,84.47299,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,11.07396,11.07396,0,-1,0,11.07396,406.4463,33.3529,0,0,45.0097,11.6568,11.07396,0,0,0,318.7582,0,0,0,420.0009,100,0.14445,12.18135,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,12.8029,12.8029,0,0,0,12.8029,284.4734,22.94411,0,0,36.42084,13.47674,12.8029,0,0,0,318.7582,0,0,0,420.0009,100,0.14445,14.08319,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,7.64089,7.64089,0,0,0,7.64089,345.0209,18.31963,0,0,26.36267,8.043042,7.64089,0,0,0,318.7582,0,0,0,420.0009,100,0.14445,8.404979,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,59.14897,59.14897,0,0,0,59.14897,9.537374,0,7.105427E-15,0,5.641258,62.26207,59.14897,0,0,0,318.7582,0,56.62082,-56.62082,360.3173,85.78965,0.14445,65.06387,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,135.8536,135.8536,81,0,22.761,135.8536,1.831815,0,0,0,2.488587,57.74063,54.8536,0,0,62.91201,262.1374,0,55.25205,-55.25205,302.0765,71.92283,0.14445,149.439,1.99087,81,264.626
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,99.28181,68.7,0,-1,0,68.7,0,0,30.58181,40.50999,0,72.31579,68.7,0,0,124.3032,206.8854,0,72.31579,-72.31579,225.849,53.77345,0.14445,109.21,0,0,206.8854
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,123.7417,68.7,0,-1,0,68.7,0,0,55.04169,67.41586,0,72.31579,68.7,0,0,204.6541,134.5696,0,72.31579,-72.31579,149.6214,35.62408,0.14445,136.1159,0,0,134.5696
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,121.5637,59.14109,0,-1,0,59.14109,0,0,62.42259,74.57896,0,62.25378,59.14109,0,0,285.0049,62.25378,0,62.25378,-62.25378,84.00017,20,0.14445,133.7201,0,0,62.25378
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,63.81147,0,0,-1,0,0,0,0,63.81147,70.19262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,70.19262,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,16.52969,0,0,-1,0,0,0,0,16.52969,18.18266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,18.18266,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,23.17953,0,0,-1,0,0,0,0,23.17953,25.49749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,25.49749,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,44.25536,0,0,-1,0,0,0,0,44.25536,48.68089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,48.68089,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,55.9628,0,0,-1,0,0,0,0,55.9628,61.55907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,61.55907,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,5.48134,0,0,-1,0,0,0,0,5.48134,6.029474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,6.029474,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,12.90383,0,0,-1,0,0,0,0,12.90383,14.19421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14445,14.19421,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,55.12331,55.12331,81,0,22.761,55.12331,0,0,0,0,0,0,0,25.87669,24.58286,354.1758,0,24.58286,0,24.58286,107.3215,25.55269,0.144743,60.63564,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,57.3618,57.3618,81,0,22.761,57.3618,0,0,0,0,0,0,0,23.6382,22.45629,329.593,22.12457,22.45629,0,22.45629,128.6254,30.62504,0.1450097,63.09798,0,81,22.12457
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,98.88583,98.88583,81,0,22.761,98.88583,17.69267,0,0,0,17.49555,18.82718,17.88582,0,0,307.1367,42.33523,0,1.331635,-1.331635,127.2217,30.29083,0.1450097,108.7744,13.99644,81,59.83078
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,39.29903,39.29903,81,0,22.761,39.29903,124.531,0,0,0,48.93948,0,0,41.70097,39.61592,308.6162,41.00359,88.5554,0,88.5554,211.2328,50.29342,0.1453402,43.22893,39.15158,81,89.94308
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,40.05652,40.05652,0,-1,0,40.05652,196.7568,0,0,0,78.81393,42.16476,40.05652,0,0,220.0609,120.7035,36.64917,0,36.64917,246.0012,58.57161,0.1449258,44.06218,63.05115,0,199.5174
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,183.4117,153.6877,106.6366,0,106.6366,347.1656,82.6583,0.1437334,0,85.30924,0,260.3243
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,96.37508,96.37508,54.82978,0,16.13993,96.37508,125.0396,0,0,0,120.507,43.7319,41.5453,0,0,76.77512,249.6606,76.77512,0,76.77512,420.0009,100,0.1434725,106.0126,96.40562,81,370.1676
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,16.59815,16.59815,0,0,0,16.59815,728.7731,103.4911,0,0,120.9629,17.47174,16.59815,0,0,0,318.7582,0,0,0,420.0009,100,0.1434725,18.25797,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1434725,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.724682,1.724682,0,-1,0,1.724682,5720.646,96.8475,0,0,98.66296,1.815455,1.724682,0,0,0,318.7582,0,0,0,420.0009,100,0.1434725,1.89715,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,40.93105,40.93105,0,0,0,40.93105,196.3287,37.27409,0,0,80.35941,43.08532,40.93105,0,0,0,318.7582,0,0,0,420.0009,100,0.1434725,45.02415,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,35.27349,35.27349,0,0,0,35.27349,158.614,18.81869,0,0,55.94868,37.12999,35.27349,0,0,0,318.7582,0,0,0,420.0009,100,0.1434725,38.80084,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,157.3619,149.7,81,0,22.761,149.7,17.29772,0,7.661936,23.39813,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1434725,173.0981,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,38.93849,38.93849,0,0,0,38.93849,22.38119,0,7.105427E-15,0,8.714898,40.98788,38.93849,0,0,51.57901,272.3371,0,32.27298,-32.27298,337.05,80.24983,0.1434725,42.83234,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,46.07074,46.07074,0,-1,0,46.07074,0,0,0,0,0,48.49551,46.07074,0,0,87.43788,240.0641,0,48.49551,-48.49551,285.9312,68.07873,0.1434725,50.67781,0,0,240.0641
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,86.96844,68.7,0,-1,0,68.7,0,0,18.26844,26.96528,0,72.31579,68.7,0,0,141.3218,191.5686,0,72.31579,-72.31579,209.7037,49.92935,0.1434725,95.66528,0,0,191.5686
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,26.9489,26.9489,0,-1,0,26.9489,0,0,3.552714E-15,0,0,28.36726,26.9489,0,0,221.6727,119.2528,0,28.36726,-28.36726,179.802,42.80991,0.1434725,29.64379,0,0,119.2528
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,17.99845,17.99845,0,-1,0,17.99845,0,0,0,0,0,18.94574,17.99845,0,0,253.1918,90.88557,0,18.94574,-18.94574,159.8314,38.05502,0.1434725,19.79829,0,0,90.88557
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,35.94567,35.94567,0,-1,0,35.94567,0,0,0,0,0,37.83755,35.94567,0,0,274.2426,71.93983,0,37.83755,-37.83755,119.9471,28.55878,0.1434725,39.54024,0,0,71.93983
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,18.15698,18.15698,0,-1,0,18.15698,0,0,0,0,0,19.11261,18.15698,0,0,316.2844,34.10229,0,19.11261,-19.11261,99.80067,23.76202,0.1434725,19.97268,0,0,34.10229
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,29.03532,14.24019,0,-1,0,14.24019,0,0,14.79513,17.69866,0,14.98967,14.24019,0,0,337.5206,14.98967,0,14.98967,-14.98967,84.00017,20,0.1434725,31.93885,0,0,14.98967
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434725,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.89909,0,0,-1,0,0,0,0,19.89909,21.889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434725,21.889,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,26.46179,0,0,-1,0,0,0,0,26.46179,29.10797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434725,29.10797,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434725,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,15.22472,15.22472,81,0,22.761,15.22472,0,0,0,0,0,0,0,65.77528,62.48652,354.1758,0,62.48652,0,62.48652,143.2801,34.11423,0.1440918,16.74719,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,291.6893,56.23786,82.05548,0,82.05548,221.1247,52.64864,0.1443051,0,10.68439,81,69.59335
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,64.41996,64.41996,81,0,22.761,64.41996,54.61769,0,0,0,35.1847,0,0,16.58004,15.75104,209.6338,130.0878,50.93573,0,50.93573,269.4466,64.15383,0.144812,70.86195,28.14776,81,165.2725
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,115.8243,68.7,0,-1,0,68.7,116.2822,0,47.12426,58.70669,79.88584,72.31579,68.7,0,0,158.6981,175.93,7.570048,0,7.570048,276.6282,65.86372,0.1447292,127.4067,63.90867,0,255.8158
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,55.24899,55.24899,0,0,0,55.24899,182.9344,0,0,0,101.0694,58.15683,55.24899,0,0,151.128,182.743,42.91256,0,42.91256,317.3386,75.55666,0.1442616,60.77389,80.85551,0,283.8124
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,51.2113,51.2113,0,0,0,51.2113,226.2341,0,0,0,115.8574,53.90664,51.2113,0,0,108.2155,221.3643,61.95081,0,61.95081,376.1103,89.5499,0.1435919,56.33244,92.68595,0,337.2217
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,95.1937,95.1937,26.4937,0,8.970907,95.1937,130.8282,5.959803,0,0,124.5403,72.31579,68.7,0,0,46.26466,277.12,46.26466,0,46.26466,420.0009,100,0.1430959,104.7131,99.63221,81,401.6603
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,47.72393,47.72393,0,0,0,47.72393,235.5309,62.16889,0,0,112.4046,50.23572,47.72393,0,0,0,318.7582,0,0,0,420.0009,100,0.1430959,52.49632,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,124.2034,68.7,0,-1,0,68.7,124.228,13.02882,55.50344,67.92379,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1430959,136.6238,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,62.60168,62.60168,20.25,0,7.39125,62.60168,125.4615,33.96029,0,0,78.54101,44.58072,42.35168,0,0,0,318.7582,0,0,0,420.0009,100,0.1430959,68.86185,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430959,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,80.29569,80.29569,49.2352,0,14.72451,80.29569,40.71856,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1430959,88.32526,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,55.55697,55.55697,0,0,0,55.55697,6.338749,0,7.105427E-15,0,3.521617,58.48102,55.55697,0,0,0,318.7582,0,54.9594,-54.9594,362.0685,86.20662,0.1430959,61.11267,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,26.04562,26.04562,0,-1,0,26.04562,0,0,3.552714E-15,0,0,27.41644,26.04562,0,0,61.06601,263.7988,0,27.41644,-27.41644,333.1691,79.32581,0.1430959,28.65018,0,0,263.7988
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,101.8638,68.7,0,-1,0,68.7,0,0,33.16377,43.35015,0,72.31579,68.7,0,0,91.52872,236.3824,0,72.31579,-72.31579,256.9415,61.17643,0.1430959,112.0501,0,0,236.3824
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,81.18372,68.7,0,-1,0,68.7,0,0,12.48372,20.6021,0,72.31579,68.7,0,0,171.8796,164.0666,0,72.31579,-72.31579,180.714,43.02706,0.1430959,89.30209,0,0,164.0666
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,43.65558,43.65558,0,-1,0,43.65558,0,0,0,0,0,45.95324,43.65558,0,0,252.2305,91.7508,0,45.95324,-45.95324,132.275,31.49399,0.1430959,48.02114,0,0,91.7508
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2896,45.79755,0,0,0,132.275,31.49399,0.1430959,0,0,0,45.79755
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2896,45.79755,0,0,0,132.275,31.49399,0.1430959,0,0,0,45.79755
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2896,45.79755,0,0,0,132.275,31.49399,0.1430959,0,0,0,45.79755
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2896,45.79755,0,0,0,132.275,31.49399,0.1430959,0,0,0,45.79755
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,44.22335,43.50768,0,-1,0,43.50768,0,0,0.7156743,5.13801,0,45.79755,43.50768,0,0,303.2896,45.79755,0,45.79755,-45.79755,84.00017,20,0.1430959,48.64569,0,0,45.79755
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,5.033049,0,0,-1,0,0,0,0,5.033049,5.536354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430959,5.536354,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,55.5173,55.5173,81,0,22.761,55.5173,0,0,0,0,0,0,0,25.4827,24.20857,354.1758,0,24.20857,0,24.20857,106.9664,25.46815,0.1433716,61.06903,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,329.9673,21.78771,68.7,0,68.7,172.141,40.98586,0.1437266,0,0,81,21.78771
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,41.70114,41.70114,81,0,22.761,41.70114,18.30715,0,0,0,7.63429,0,0,39.29886,37.33392,261.2672,83.61771,44.96821,0,44.96821,214.8016,51.14313,0.1442161,45.87125,6.107432,81,91.252
