Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,60.1188,60.1188,81,0,22.761,60.1188,21.21071,0,0,0,12.75163,0,0,20.88119,19.83714,216.299,124.0891,32.58876,0,32.58876,245.718,58.50416,0.1445535,66.13068,10.2013,81,136.8407
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,183.7103,153.419,9.795241,0,9.795241,255.0106,60.71668,0.1444491,0,7.836193,0,163.2142
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,96.48389,96.48389,81,0,22.761,96.48389,11.7553,0,0,0,11.34197,16.29883,15.48389,0,0,173.915,162.2347,0,4.956856,-4.956856,249.7856,59.47264,0.1444491,106.1323,9.073579,81,173.5767
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,179.4227,157.2778,86.83539,0,86.83539,332.1649,79.08672,0.1446024,0,14.50831,81,175.4132
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,92.58726,235.4297,85.83672,0,85.83672,413.5967,98.47521,0.1447642,0,13.70937,81,252.5664
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,29.67496,29.67496,0,0,0,29.67496,114.6049,0,0,0,34.00895,31.2368,29.67496,0,0,6.750543,312.6827,2.772149,0,2.772149,416.2266,99.10137,0.144735,32.64245,27.20716,0,346.6917
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,11.02333,11.02333,0,-1,0,11.02333,231.6769,9.9566,0,0,25.53849,11.6035,11.02333,0,0,3.978394,315.1777,3.978394,0,3.978394,420.0009,100,0.1446931,12.12566,20.4308,0,340.7162
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,37.10748,37.10748,0,0,0,37.10748,55.95704,0,0,0,20.76424,39.0605,37.10748,0,0,0,318.7582,0,18.29626,-18.29626,400.7149,95.40812,0.1446931,40.81822,16.61139,0,339.5225
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,20.32917,300.462,4.981838,0,4.981838,405.4411,96.53339,0.1446407,0,3.985471,0,305.4438
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,15.34733,304.9456,6.355579,0,6.355579,411.4705,97.96897,0.1445739,0,5.084464,0,311.3012
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,35.75872,35.75872,0,0,0,35.75872,12.17992,0,0,0,4.355385,37.64076,35.75872,0,0,8.991755,310.6656,0,33.28537,-33.28537,376.3846,89.61521,0.1445739,39.33459,3.484308,0,315.021
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,76.96164,68.7,0,-1,0,68.7,0,0,8.261642,15.95781,0,72.31579,68.7,0,0,45.9755,277.3803,0,72.31579,-72.31579,300.1571,71.46584,0.1445739,84.65781,0,0,277.3803
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,37.69098,37.69098,0,-1,0,37.69098,0,0,7.105427E-15,0,0,39.67472,37.69098,0,0,126.3264,205.0645,0,39.67472,-39.67472,258.3363,61.50852,0.1445739,41.46008,0,0,205.0645
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,39.6534,39.6534,0,-1,0,39.6534,0,0,7.105427E-15,0,0,41.74042,39.6534,0,0,170.4094,165.3898,0,41.74042,-41.74042,214.338,51.03276,0.1445739,43.61874,0,0,165.3898
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.481288,3.481288,0,-1,0,3.481288,0,0,4.440892E-16,0,0,3.664514,3.481288,0,0,216.7876,123.6493,0,3.664514,-3.664514,210.4753,50.11306,0.1445739,3.829417,0,0,123.6493
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.71022,26.71022,0,-1,0,26.71022,0,0,3.552714E-15,0,0,28.11602,26.71022,0,0,220.8593,119.9848,0,28.11602,-28.11602,180.8384,43.05667,0.1445739,29.38124,0,0,119.9848
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.39093,39.39093,0,-1,0,39.39093,0,0,7.105427E-15,0,0,41.46414,39.39093,0,0,252.0993,91.86881,0,41.46414,-41.46414,137.1314,32.65026,0.1445739,43.33002,0,0,91.86881
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,41.96849,41.96849,0,-1,0,41.96849,0,0,7.105427E-15,0,0,44.17735,41.96849,0,0,298.1706,50.40467,0,44.17735,-44.17735,90.56434,21.56289,0.1445739,46.16533,0,0,50.40467
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.309521,3.309521,0,-1,0,3.309521,0,0,4.440892E-16,0,0,3.483706,3.309521,0,0,347.2566,6.227317,0,3.483706,-3.483706,86.89219,20.68858,0.1445739,3.640473,0,0,6.227317
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.61578,2.606431,0,-1,0,2.606431,0,0,30.00935,33.27092,0,2.743611,2.606431,0,0,351.1273,2.743611,0,2.743611,-2.743611,84.00017,20,0.1445739,35.87736,0,0,2.743611
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.01807,0,0,-1,0,0,0,0,29.01807,31.91988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445739,31.91988,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.94744,34.94744,81,0,22.761,34.94744,0,0,0,0,0,0,0,46.05256,43.74993,354.1758,0,43.74993,0,43.74993,125.505,29.88208,0.1450535,38.44219,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,82.67633,82.67633,81,0,22.761,82.67633,0,0,0,0,0,1.764558,1.67633,0,0,310.4259,39.37494,0,1.764558,-1.764558,123.645,29.43922,0.1450535,90.94396,0,81,39.37494
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,82.93861,82.93861,81,0,22.761,82.93861,16.74885,0,0,0,13.89126,2.040641,1.938609,0,0,312.3865,37.61038,11.85062,0,11.85062,134.8875,32.116,0.1451581,91.23247,11.11301,81,51.50164
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,22.36194,22.36194,81,0,22.761,22.36194,116.121,0,0,0,25.96691,0,0,58.63806,55.70616,300.5359,48.27594,81.67307,0,81.67307,212.3693,50.56403,0.1455338,24.59813,20.77353,81,74.24284
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,26.48515,26.48515,0,-1,0,26.48515,134.8056,0,0,0,35.70346,27.87911,26.48515,0,0,218.8628,121.7817,7.824357,0,7.824357,219.7922,52.33137,0.1454519,29.13367,28.56277,0,157.4852
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,20.43652,20.43652,0,0,0,20.43652,196.6725,0,0,0,40.19303,21.51213,20.43652,0,0,211.0385,128.8236,18.6809,0,18.6809,237.5144,56.55095,0.1452568,22.48018,32.15443,0,169.0166
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,192.3576,145.6364,32.70098,0,32.70098,268.5373,63.93733,0.1449165,0,26.16079,0,178.3374
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,125.529,125.529,81,0,22.761,125.529,36.88844,0,0,0,46.30569,46.87265,44.52902,0,0,159.6566,175.0673,0,0.5669623,-0.5669623,267.9397,63.79504,0.1449165,138.0819,37.04455,81,221.373
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,29.06799,29.06799,81,0,22.761,29.06799,205.3347,0,0,0,59.68666,0,0,51.93201,49.33541,160.2865,174.5004,109.0221,0,109.0221,371.3671,88.42056,0.1450074,31.97478,47.74933,81,234.187
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,17.70993,17.70993,0,-1,0,17.70993,374.2035,0,0,0,66.27118,18.64203,17.70993,0,0,51.26446,272.6202,47.62915,0,47.62915,416.5521,99.17887,0.1445181,19.48092,53.01694,0,338.8914
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,46.67084,0,0,50.30615,0,0,0,0,3.635311,315.4865,3.635311,0,3.635311,420.0009,100,0.1444809,0,40.24492,0,365.7926
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,89.46393,89.46393,68.36258,0,19.56373,89.46393,24.82782,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1444809,98.41032,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444809,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444809,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444809,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,41.37574,41.37574,0,-1,0,41.37574,0,0,0,0,0,43.55341,41.37574,0,0,0,318.7582,0,43.55341,-43.55341,374.0915,89.06923,0.1444809,45.51331,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.916553,7.916553,0,-1,0,7.916553,0,0,8.881784E-16,0,0,8.333213,7.916553,0,0,48.39267,275.2048,0,8.333213,-8.333213,365.3076,86.97781,0.1444809,8.708207,0,0,275.2048
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,61.83548,61.83548,0,-1,0,61.83548,0,0,7.105427E-15,0,0,65.08998,61.83548,0,0,57.6518,266.8716,0,65.08998,-65.08998,296.6967,70.64192,0.1444809,68.01904,0,0,266.8716
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,57.47113,57.47113,0,-1,0,57.47113,0,0,7.105427E-15,0,0,60.49593,57.47113,0,0,129.974,201.7816,0,60.49593,-60.49593,232.9284,55.45902,0.1444809,63.21825,0,0,201.7816
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,24.07894,24.07894,0,-1,0,24.07894,0,0,3.552714E-15,0,0,25.34625,24.07894,0,0,197.1917,141.2857,0,25.34625,-25.34625,206.2111,49.09777,0.1444809,26.48683,0,0,141.2857
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.70701,22.70701,0,-1,0,22.70701,0,0,0,0,0,23.90211,22.70701,0,0,225.3542,115.9394,0,23.90211,-23.90211,181.016,43.09897,0.1444809,24.97771,0,0,115.9394
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,8.151196,8.151196,0,-1,0,8.151196,0,0,1.776357E-15,0,0,8.580206,8.151196,0,0,251.9121,92.03733,0,8.580206,-8.580206,171.9717,40.94556,0.1444809,8.966315,0,0,92.03733
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4457,83.45712,0,0,0,171.9717,40.94556,0.1444809,0,0,0,83.45712
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,62.79588,62.79588,0,-1,0,62.79588,0,0,7.105427E-15,0.3754726,0,66.10093,62.79588,0,0,261.4457,83.45712,0,66.10093,-66.10093,102.2952,24.35595,0.1444809,69.07547,0,0,83.45712
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.8911,17.35619,0,0,0,102.2952,24.35595,0.1444809,0,0,0,17.35619
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.80704,23.80704,81,0,22.761,23.80704,0,0,0,0,0,0,0,57.19296,54.33331,334.8911,17.35619,54.33331,0,54.33331,153.8403,36.62857,0.1450614,26.18775,0,81,17.35619
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,280.5578,66.25616,84.06811,0,84.06811,233.5943,55.61758,0.1452326,0,12.29449,81,81.62428
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,196.4897,141.9175,110.491,0,110.491,338.4153,80.5749,0.1451344,0,33.43277,81,183.7084
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,63.59949,63.59949,0,-1,0,63.59949,109.5659,0,0,1.259434,69.68336,66.94682,63.59949,0,0,85.99878,241.3593,2.736541,0,2.736541,341.0114,81.19302,0.1451068,69.95943,55.74669,0,311.0427
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,127.0976,127.0976,81,0,22.761,127.0976,72.21382,0,0,0,91.78207,48.52384,46.09764,0,0,83.26224,243.8222,43.25823,0,43.25823,382.0497,90.96404,0.1451121,139.8074,73.42565,81,335.6043
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,38.99142,38.99142,0,0,0,38.99142,274.5658,26.00948,0,0,107.0571,41.0436,38.99142,0,0,40.00401,282.7546,40.00401,0,40.00401,420.0009,100,0.1447105,42.89056,85.64567,0,389.8117
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447105,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,12.00384,12.00384,0,0,0,12.00384,1018.833,109.6634,0,0,122.299,12.63562,12.00384,0,0,0,318.7582,0,0,0,420.0009,100,0.1447105,13.20422,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447105,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.635924,2.635924,0,0,0,2.635924,3160.264,80.5275,0,0,83.30215,2.774657,2.635924,0,0,0,318.7582,0,0,0,420.0009,100,0.1447105,2.899516,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,55.37074,55.37074,0,0,0,55.37074,84.35085,0,7.105427E-15,0,46.7057,58.28499,55.37074,0,0,0,318.7582,0,11.5793,-11.5793,407.7952,97.09389,0.1447105,60.90782,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,29.72933,29.72933,0,0,0,29.72933,105.295,0,0,0,31.3035,31.29403,29.72933,0,0,12.86589,307.1789,0.009476827,0,0.009476827,407.8042,97.09604,0.1447104,32.70226,25.0428,0,338.4824
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,83.3526,83.3526,81,0,22.761,83.3526,5.172176,0,0,0,4.311143,2.476419,2.352598,0,0,12.85641,307.1875,1.834724,0,1.834724,409.5447,97.51046,0.1447259,91.68786,3.448914,81,311.4986
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,18.41369,18.41369,0,-1,0,18.41369,0,0,3.552714E-15,0,0,19.38283,18.41369,0,0,11.02169,308.8387,0,19.38283,-19.38283,389.1135,92.64587,0.1447259,20.25506,0,0,308.8387
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.55817,289.4559,0,0,0,389.1135,92.64587,0.1447259,0,0,0,289.4559
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,32.46313,32.46313,0,-1,0,32.46313,0,0,0,0,0,34.17171,32.46313,0,0,32.55817,289.4559,0,34.17171,-34.17171,353.0933,84.06966,0.1447259,35.70944,0,0,289.4559
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.52673,255.2842,0,0,0,353.0933,84.06966,0.1447259,0,0,0,255.2842
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,13.9219,13.9219,0,-1,0,13.9219,0,0,1.776357E-15,0,0,14.65464,13.9219,0,0,70.52673,255.2842,0,14.65464,-14.65464,337.646,80.39173,0.1447259,15.31409,0,0,255.2842
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.789004,3.789004,0,-1,0,3.789004,0,0,4.440892E-16,0,0,3.988426,3.789004,0,0,86.80966,240.6295,0,3.988426,-3.988426,333.4418,79.39075,0.1447259,4.167905,0,0,240.6295
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.60978,40.60978,0,-1,0,40.60978,0,0,0,0,0,42.74714,40.60978,0,0,91.24125,236.6411,0,42.74714,-42.74714,288.3824,68.66233,0.1447259,44.67076,0,0,236.6411
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,42.18687,42.18687,0,-1,0,42.18687,0,0,7.105427E-15,0,0,44.40723,42.18687,0,0,138.7381,193.894,0,44.40723,-44.40723,241.573,57.51727,0.1447259,46.40556,0,0,193.894
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,6.036696,6.036696,0,-1,0,6.036696,0,0,8.881784E-16,0,0,6.354417,6.036696,0,0,188.0794,149.4867,0,6.354417,-6.354417,234.8749,55.92248,0.1447259,6.640366,0,0,149.4867
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,41.06544,41.06544,0,-1,0,41.06544,0,0,0,0,0,43.22678,41.06544,0,0,195.1399,143.1323,0,43.22678,-43.22678,189.3099,45.07368,0.1447259,45.17198,0,0,143.1323
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,50.50388,50.50388,0,0,0,50.50388,0,0,0,0,0,53.16198,50.50388,0,0,243.1696,99.90554,0,53.16198,-53.16198,133.2722,31.73141,0.1447259,55.55427,0,0,99.90554
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.56155,27.56155,0,0,0,27.56155,0,0,3.552714E-15,0,0,29.01216,27.56155,0,0,302.2385,46.74356,0,29.01216,-29.01216,102.6907,24.45012,0.1447259,30.31771,0,0,46.74356
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,334.4742,17.7314,7.893036,0,7.893036,110.1787,26.23297,0.144647,0,6.314429,0,25.62444
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,51.52476,51.52476,81,0,22.761,51.52476,59.28041,0,0,0,30.54409,0,0,29.47524,28.00148,326.5812,24.83514,58.54557,0,58.54557,165.7199,39.45704,0.1451961,56.67723,24.43527,81,55.37922
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,64.06721,64.06721,0,-1,0,64.06721,113.0167,0,0,1.773935,72.40666,67.43917,64.06721,0,0,268.0356,77.52615,4.967491,0,4.967491,170.4325,40.57908,0.1451464,70.47394,57.92533,0,149.9328
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,55.26612,55.26612,0,0,0,55.26612,173.2332,0,0,0,95.73925,58.17487,55.26612,0,0,263.0681,81.99689,37.56438,0,37.56438,206.0692,49.06399,0.1447721,60.79273,76.5914,0,177.7361
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.710371,2.710371,0,0,0,2.710371,4086.347,0,0,0,110.7552,2.853022,2.710371,0,0,225.5038,115.8048,107.9022,0,107.9022,308.4341,73.43655,0.1437074,2.981408,88.60413,0,226.56
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,34.97716,34.97716,0,0,0,34.97716,327.5443,0,0,0,114.5657,36.81807,34.97716,0,0,117.6016,212.9168,77.74763,0,77.74763,382.192,90.99792,0.14295,38.47488,91.65256,0,327.4825
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,17.92413,17.92413,0,0,0,17.92413,616.6059,51.79974,0,0,110.5212,18.8675,17.92413,0,0,39.85399,282.8896,39.85399,0,39.85399,420.0009,100,0.1425648,19.71654,88.41698,0,393.4109
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,64.45647,64.45647,0,-1,0,64.45647,181.4898,49.13298,0,2.202116,116.9819,67.84892,64.45647,0,0,0,318.7582,0,0,0,420.0009,100,0.1425648,70.90211,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,70.47823,70.47823,20.25,0,7.39125,70.47823,98.20681,16.3426,0,0,69.21442,52.87182,50.22823,0,0,0,318.7582,0,0,0,420.0009,100,0.1425648,77.52605,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,53.3893,53.3893,0,0,0,53.3893,95.67897,0,0,0,51.08234,56.19926,53.3893,0,0,0,318.7582,0,5.11693,-5.11693,414.6071,98.71578,0.1425648,58.72823,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04542021,0.04542021,0,0,0,0.04542021,27850.56,6.916496,0,0,12.64978,0.04781074,0.04542021,0,0,5.685477,313.6413,5.685477,0,5.685477,420.0009,100,0.14251,0.04996223,10.11983,0,326.2911
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14251,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,5.422719,5.422719,0,-1,0,5.422719,0,0,8.881784E-16,0,0,5.708125,5.422719,0,0,0,318.7582,0,5.708125,-5.708125,413.9839,98.56741,0.14251,5.96499,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,54.68016,54.68016,0,-1,0,54.68016,0,0,7.105427E-15,0,0,57.55806,54.68016,0,0,6.34236,313.0501,0,57.55806,-57.55806,353.3124,84.12183,0.14251,60.14818,0,0,313.0501
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.39524,35.39524,0,-1,0,35.39524,0,0,7.105427E-15,0,0,37.25815,35.39524,0,0,70.29577,255.492,0,37.25815,-37.25815,314.0389,74.77101,0.14251,38.93476,0,0,255.492
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,16.36828,16.36828,0,-1,0,16.36828,0,0,3.552714E-15,0,0,17.22977,16.36828,0,0,111.6937,218.2339,0,17.22977,-17.22977,295.8771,70.44679,0.14251,18.00511,0,0,218.2339
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,47.34255,47.34255,0,-1,0,47.34255,0,0,7.105427E-15,0,0,49.83426,47.34255,0,0,130.8379,201.0041,0,49.83426,-49.83426,243.3472,57.93969,0.14251,52.0768,0,0,201.0041
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,34.50975,34.50975,0,-1,0,34.50975,0,0,0,0,0,36.32606,34.50975,0,0,186.2093,151.1699,0,36.32606,-36.32606,205.0562,48.8228,0.14251,37.96073,0,0,151.1699
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,17.9814,17.9814,0,-1,0,17.9814,0,0,3.552714E-15,0,0,18.92779,17.9814,0,0,226.5716,114.8438,0,18.92779,-18.92779,185.1045,44.07242,0.14251,19.77954,0,0,114.8438
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,47.28225,47.28225,0,-1,0,47.28225,0,0,0,0,0,49.77079,47.28225,0,0,247.6025,95.91602,0,49.77079,-49.77079,132.6415,31.58125,0.14251,52.01048,0,0,95.91602
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,56.87081,43.83796,0,-1,0,43.83796,0,0,13.03285,18.71993,0,46.14522,43.83796,0,0,302.9034,46.14522,0,46.14522,-46.14522,84.00017,20,0.14251,62.55789,0,0,46.14522
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,38.17926,0,0,-1,0,0,0,0,38.17926,41.99718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14251,41.99718,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,66.35539,66.35539,81,0,22.761,66.35539,0,0,0,0,0,0,0,14.64461,13.91238,354.1758,0,13.91238,0,13.91238,97.19861,23.14248,0.1426541,72.99093,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,340.2634,12.52114,68.7,0,68.7,162.3732,38.6602,0.1429791,0,0,81,12.52114
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,53.95327,53.95327,81,0,22.761,53.95327,9.307141,0,0,0,5.021507,0,0,27.04674,25.6944,271.5634,74.35114,30.7159,0,30.7159,191.5128,45.5982,0.1432845,59.34859,4.017206,81,79.37265
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,240.8475,101.9955,93.05059,0,93.05059,279.7884,66.61614,0.1433714,0,19.48047,81,126.346
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,147.7969,185.741,40.02026,0,40.02026,317.7549,75.65578,0.1429899,0,32.0162,0,225.7612
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,21.45412,21.45412,0,0,0,21.45412,315.8672,0,0,0,67.76654,22.58329,21.45412,0,0,107.7767,221.7592,45.18325,0,45.18325,360.6195,85.86162,0.1425617,23.59954,54.21323,0,289.5258
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,7.33259,7.33259,0,0,0,7.33259,1269.777,22.7956,0,0,93.10754,7.718515,7.33259,0,0,62.59343,262.4241,62.59343,0,62.59343,420.0009,100,0.1419727,8.065848,74.48603,0,355.5317
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,48.66086,48.66086,0,0,0,48.66086,209.9219,50.92784,0,0,102.1498,51.22196,48.66086,0,0,0,318.7582,0,0,0,420.0009,100,0.1419727,53.52695,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419727,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,100.0334,68.7,0,-1,0,68.7,122.9039,12.11919,31.3334,41.33674,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419727,110.0367,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,24.66374,24.66374,0,0,0,24.66374,196.742,22.56211,0,0,48.52394,25.96183,24.66374,0,0,0,318.7582,0,0,0,420.0009,100,0.1419727,27.13011,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,50.13627,50.13627,0,0,0,50.13627,66.86964,0,0,0,33.52595,52.77502,50.13627,0,0,0,318.7582,0,19.24908,-19.24908,399.7105,95.16898,0.1419727,55.1499,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,103.6754,103.6754,81,0,22.761,103.6754,12.86064,0,0,0,13.33332,23.8688,22.67536,0,0,21.38786,299.5092,0,10.53548,-10.53548,388.6052,92.52486,0.1419727,114.0429,10.66665,81,312.8425
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,33.09395,288.9737,6.129226,0,6.129226,394.4199,93.9093,0.1419153,0,4.90338,0,295.1029
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96473,294.49,0,0,0,394.4199,93.9093,0.1419153,0,0,0,294.49
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,46.49654,46.49654,0,-1,0,46.49654,0,0,7.105427E-15,0,0,48.94373,46.49654,0,0,26.96473,294.49,0,48.94373,-48.94373,342.8286,81.6257,0.1419153,51.14619,0,0,294.49
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,88.7705,68.7,0,-1,0,68.7,0,0,20.0705,28.94755,0,72.31579,68.7,0,0,81.34664,245.5462,0,72.31579,-72.31579,266.6011,63.47633,0.1419153,97.64755,0,0,245.5462
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,75.3818,68.7,0,-1,0,68.7,0,0,6.681797,14.21998,0,72.31579,68.7,0,0,161.6975,173.2305,0,72.31579,-72.31579,190.3736,45.32695,0.1419153,82.91998,0,0,173.2305
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,39.90583,39.90583,0,-1,0,39.90583,0,0,0,0,0,42.00613,39.90583,0,0,242.0484,100.9147,0,42.00613,-42.00613,146.0952,34.78451,0.1419153,43.89641,0,0,100.9147
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,21.45286,21.45286,0,-1,0,21.45286,0,0,3.552714E-15,0,0,22.58196,21.45286,0,0,288.7219,58.90854,0,22.58196,-22.58196,122.2917,29.11702,0.1419153,23.59815,0,0,58.90854
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.813,36.32658,0,0,0,122.2917,29.11702,0.1419153,0,0,0,36.32658
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,18.24722,18.24722,0,-1,0,18.24722,0,0,3.552714E-15,0,0,19.2076,18.24722,0,0,313.813,36.32658,0,19.2076,-19.2076,102.0452,24.29642,0.1419153,20.07195,0,0,36.32658
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,15.03629,15.03629,0,-1,0,15.03629,0,0,1.776357E-15,0.2768987,0,15.82768,15.03629,0,0,335.1547,17.11897,0,15.82768,-15.82768,85.36131,20.32408,0.1419153,16.53992,0,0,17.11897
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.69012,1.22673,0,-1,0,1.22673,0,0,34.46339,38.03241,0,1.291295,1.22673,0,0,352.741,1.291295,0,1.291295,-1.291295,84.00017,20,0.1419153,39.25914,0,0,1.291295
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,17.93433,17.93433,81,0,22.761,17.93433,0,0,0,0,0,0,0,63.06567,59.91239,354.1758,0,59.91239,0,59.91239,140.8381,33.5328,0.1424789,19.72776,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.8870082,0.8870082,73.2028,0,20.78831,0.8870082,0,0,0,0,0,0,0,72.31579,68.7,294.2634,53.92115,68.7,0,68.7,206.0126,49.05052,0.1428123,0.9757091,0,81,53.92115
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,85.63162,85.63162,81,0,22.761,85.63162,12.66798,0,0,0,10.84779,4.875389,4.631619,0,0,225.5634,115.7512,5.972405,0,5.972405,211.6785,50.39954,0.1428609,94.19478,8.678235,81,126.5989
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,18.2808,18.2808,81,0,22.761,18.2808,77.1058,-7.105427E-15,0,0,14.09556,0,0,62.7192,59.58324,219.591,121.1263,73.6788,0,73.6788,281.5764,67.04185,0.1432873,20.10888,11.27644,81,135.2219
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,28.0311,28.0311,0,-1,0,28.0311,133.6292,0,0,0,37.45774,29.50642,28.0311,0,0,145.9122,187.4372,7.951325,0,7.951325,289.1197,68.83788,0.1432132,30.83421,29.9662,0,224.895
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,48.51588,48.51588,0,0,0,48.51588,95.25238,0,0,0,46.21253,51.06934,48.51588,0,0,137.9609,194.5934,0,4.856816,-4.856816,284.0001,67.61894,0.1432132,53.36747,36.97002,0,240.806
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,143.3573,189.7366,60.7828,0,60.7828,341.6638,81.34835,0.1426491,0,48.62624,0,250.5194
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,45.8964,45.8964,0,0,0,45.8964,148.7763,0,0,0,68.28297,48.312,45.8964,0,0,82.57455,244.4411,19.97097,0,19.97097,360.6099,85.85932,0.1424648,50.48604,54.62637,0,312.7241
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,23.22256,23.22256,0,0,0,23.22256,299.9293,0,0,0,69.65127,24.44481,23.22256,0,0,62.60357,262.415,45.20646,0,45.20646,403.4965,96.0704,0.1420492,25.54482,55.72102,0,332.0663
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,44.62757,0,0,62.02468,0,0,0,0,17.39711,303.1008,17.39711,0,17.39711,420.0009,100,0.14189,0,49.61975,0,365.1255
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,10.36638,10.36638,0,0,0,10.36638,532.7496,44.31487,0,0,55.22684,10.91198,10.36638,0,0,0,318.7582,0,0,0,420.0009,100,0.14189,11.40302,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,54.31521,54.31521,0,0,0,54.31521,43.15006,0,7.105427E-15,0,23.43704,57.1739,54.31521,0,0,0,318.7582,0,33.73686,-33.73686,384.4391,91.53293,0.14189,59.74673,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,37.4854,285.0214,8.938062,0,8.938062,392.9185,93.55183,0.1418083,0,7.150449,0,293.9594
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,122.9579,122.9579,81,0,22.761,122.9579,4.467081,0,0,0,5.492626,44.16616,41.95786,0,0,28.54734,293.0656,0,38.67354,-38.67354,352.153,83.84578,0.1418083,135.2536,4.394101,81,298.5583
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,77.30073,68.7,0,-1,0,68.7,0,0,8.600728,16.3308,0,72.31579,68.7,0,0,71.51794,254.3921,0,72.31579,-72.31579,275.9254,65.6964,0.1418083,85.0308,0,0,254.3921
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,19.98433,19.98433,0,-1,0,19.98433,0,0,0,0,0,21.03614,19.98433,0,0,151.8688,182.0763,0,21.03614,-21.03614,253.7514,60.41688,0.1418083,21.98276,0,0,182.0763
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2423,161.0402,0,0,0,253.7514,60.41688,0.1418083,0,0,0,161.0402
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2423,161.0402,0,0,0,253.7514,60.41688,0.1418083,0,0,0,161.0402
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2423,161.0402,0,0,0,253.7514,60.41688,0.1418083,0,0,0,161.0402
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,33.91595,33.91595,0,-1,0,33.91595,0,0,0,0,0,35.701,33.91595,0,0,175.2423,161.0402,0,35.701,-35.701,216.1192,51.45686,0.1418083,37.30754,0,0,161.0402
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.98781,24.98781,0,-1,0,24.98781,0,0,3.552714E-15,0,0,26.30296,24.98781,0,0,214.9101,125.3392,0,26.30296,-26.30296,188.3935,44.85551,0.1418083,27.48659,0,0,125.3392
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,49.59873,49.59873,0,-1,0,49.59873,0,0,7.105427E-15,0,0,52.20919,49.59873,0,0,244.1356,99.03621,0,52.20919,-52.20919,133.3602,31.75236,0.1418083,54.5586,0,0,99.03621
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,42.11763,42.11763,0,-1,0,42.11763,0,0,0,1.843722,0,44.33435,42.11763,0,0,302.1458,46.82702,0,44.33435,-44.33435,86.62768,20.6256,0.1418083,46.3294,0,0,46.82702
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,75.27057,2.368041,0,-1,0,2.368041,0,0,72.90253,80.42958,0,2.492675,2.368041,0,0,351.4062,2.492675,0,2.492675,-2.492675,84.00017,20,0.1418083,82.79762,0,0,2.492675
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.22647,33.22647,81,0,22.761,33.22647,0,-7.105427E-15,0,0,0,0,0,47.77353,45.38485,354.1758,0,45.38485,0,45.38485,127.056,30.25137,0.1422575,36.54912,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,38.70235,38.70235,81,0,22.761,38.70235,0,0,0,0,0,0,0,42.29765,40.18277,308.791,40.84636,40.18277,0,40.18277,165.1767,39.32772,0.1426529,42.57259,0,81,40.84636
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,56.43518,56.43518,81,0,22.761,56.43518,22.39258,0,0,0,12.63729,0,0,24.56482,23.33658,268.6082,77.01086,35.97387,0,35.97387,199.3046,47.45337,0.142982,62.0787,10.10983,81,89.64815
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,60.90257,60.90257,81,0,22.761,60.90257,52.96537,0,0,0,32.25727,0,0,20.09743,19.09255,232.6343,109.3873,51.34983,0,51.34983,248.0193,59.05209,0.143423,66.99283,25.80582,81,141.6446
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,53.27832,53.27832,0,-1,0,53.27832,126.9952,0,0,0,67.66092,56.08244,53.27832,0,0,181.2845,155.6022,11.57848,0,11.57848,259.0036,61.6674,0.1433173,58.60615,54.12874,0,223.2631
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,72.23441,72.23441,81,0,22.761,72.23441,114.7599,0,0,0,82.89612,0,0,8.765592,8.327312,169.706,166.0228,91.22343,0,91.22343,345.5457,82.27263,0.1435706,79.45785,66.31689,81,248.9189
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,27.97508,27.97508,0,0,0,27.97508,405.1533,5.41191,0,0,113.3419,29.44745,27.97508,0,0,78.48259,248.1239,78.48259,0,78.48259,420.0009,100,0.142861,30.77258,90.67355,0,361.4659
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,69.29704,69.29704,20.25,0,7.39125,69.29704,179.3513,72.65665,0,0,124.2851,51.62846,49.04704,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,76.22675,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,77.13361,77.13361,20.25,0,7.39125,77.13361,152.1122,57.45214,0,0,117.3296,59.87749,56.88361,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,84.84698,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,37.18087,37.18087,0,-1,0,37.18087,299.1323,72.08225,0,0,111.22,39.13776,37.18087,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,40.89896,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142861,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,55.95133,55.95133,0,0,0,55.95133,3.936033,0,7.105427E-15,0,2.202263,58.89614,55.95133,0,0,0,318.7582,0,56.69388,-56.69388,360.2402,85.77132,0.142861,61.54647,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,46.04605,46.04605,0,-1,0,46.04605,0,0,7.105427E-15,0,0,48.46953,46.04605,0,0,62.99319,262.0644,0,48.46953,-48.46953,309.1489,73.60673,0.142861,50.65066,0,0,262.0644
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.62873,51.62873,0,-1,0,51.62873,0,0,0,0,0,54.34604,51.62873,0,0,116.8482,213.5948,0,54.34604,-54.34604,251.8631,59.96729,0.142861,56.79161,0,0,213.5948
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,41.06991,41.06991,0,-1,0,41.06991,0,0,0,0,0,43.23148,41.06991,0,0,177.2327,159.2488,0,43.23148,-43.23148,206.2932,49.11732,0.142861,45.1769,0,0,159.2488
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.72283,32.72283,0,-1,0,32.72283,0,0,7.105427E-15,0,0,34.44508,32.72283,0,0,225.2677,116.0173,0,34.44508,-34.44508,169.9848,40.4725,0.142861,35.99511,0,0,116.0173
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.54,81.57222,0,0,0,169.9848,40.4725,0.142861,0,0,0,81.57222
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,48.42799,48.42799,0,-1,0,48.42799,0,0,7.105427E-15,0,0,50.97683,48.42799,0,0,263.54,81.57222,0,50.97683,-50.97683,116.2505,27.67864,0.142861,53.27079,0,0,81.57222
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,40.85267,29.06562,0,-1,0,29.06562,0,0,11.78705,15.87232,0,30.59539,29.06562,0,0,320.1809,30.59539,0,30.59539,-30.59539,84.00017,20,0.142861,44.93794,0,0,30.59539
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,21.74126,0,0,-1,0,0,0,0,21.74126,23.91538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142861,23.91538,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,15.42553,0,0,-1,0,0,0,0,15.42553,16.96808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142861,16.96808,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,34.53654,0,0,-1,0,0,0,0,34.53654,37.9902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142861,37.9902,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,104.7465,81,81,0,22.761,81,0,0,23.74652,34.22117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142861,115.2212,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,36.16832,36.16832,81,0,22.761,36.16832,0,0,0,0,0,0,0,44.83168,42.5901,354.1758,0,42.5901,0,42.5901,124.4047,29.6201,0.1432704,39.78515,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.8567,3.8567,76.17249,0,21.53964,3.8567,535.4379,0,0,0,20.65023,0,0,72.31579,68.7,311.5857,38.33109,89.35023,0,89.35023,209.1698,49.80222,0.1434527,4.24237,16.52019,81,58.98132
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,6.037259,6.037259,78.35305,0,22.09132,6.037259,745.8552,0,0,0,45.02921,0,0,72.31579,68.7,222.2355,118.7463,113.7292,0,113.7292,317.0627,75.49098,0.1434539,6.640985,36.02337,81,163.7755
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,108.5063,221.1026,74.4915,0,74.4915,387.7316,92.31686,0.1427942,0,59.5932,0,295.5941
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,57.13298,0,0,91.14774,0,0,0,0,34.01476,288.1449,34.01476,0,34.01476,420.0009,100,0.142495,0,72.9182,0,379.2927
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,53.39278,53.39278,0,0,0,53.39278,174.6406,37.04255,0,0,93.24548,56.20292,53.39278,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,58.73206,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,86.63154,86.63154,20.25,0,7.39125,86.63154,133.9715,46.18631,0,0,116.0616,69.87531,66.38154,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,95.29469,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,69.92803,69.92803,20.25,0,7.39125,69.92803,172.0396,68.01125,0,0,120.3039,52.29266,49.67803,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,76.92084,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,169.4817,68.7,0,-1,0,68.7,151.8374,31.99653,100.7817,117.7299,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,186.4299,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,27.89281,27.89281,0,0,0,27.89281,203.7744,27.47756,0,0,56.83842,29.36085,27.89281,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,30.68209,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142495,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,16.13066,16.13066,0,0,0,16.13066,29.69802,0,0,0,4.790487,16.97964,16.13066,0,0,0,318.7582,0,12.18916,-12.18916,407.1523,96.94084,0.142495,17.74373,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,64.65655,64.65655,0,-1,0,64.65655,0,0,1.421085E-14,2.422199,0,68.05952,64.65655,0,0,13.54351,306.5691,0,68.05952,-68.05952,335.4113,79.85967,0.142495,71.1222,0,0,306.5691
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,24.1629,24.1629,0,-1,0,24.1629,0,0,0,0,0,25.43463,24.1629,0,0,89.1652,238.5096,0,25.43463,-25.43463,308.6009,73.47625,0.142495,26.57919,0,0,238.5096
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,36.74507,36.74507,0,-1,0,36.74507,0,0,7.105427E-15,0,0,38.67902,36.74507,0,0,117.4259,213.0749,0,38.67902,-38.67902,267.8296,63.76882,0.142495,40.41958,0,0,213.0749
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,55.48323,55.48323,0,-1,0,55.48323,0,0,7.105427E-15,0,0,58.4034,55.48323,0,0,160.4026,174.3959,0,58.4034,-58.4034,206.267,49.11109,0.142495,61.03156,0,0,174.3959
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,17.98289,17.98289,0,-1,0,17.98289,0,0,3.552714E-15,0,0,18.92935,17.98289,0,0,225.2953,115.9925,0,18.92935,-18.92935,186.3137,44.36032,0.142495,19.78117,0,0,115.9925
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,39.47126,39.47126,0,-1,0,39.47126,0,0,0,0,0,41.54869,39.47126,0,0,246.3279,97.06314,0,41.54869,-41.54869,142.5175,33.93268,0.142495,43.41838,0,0,97.06314
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.07246,4.07246,0,-1,0,4.07246,0,0,8.881784E-16,0,0,4.2868,4.07246,0,0,292.4931,55.51445,0,4.2868,-4.2868,137.9989,32.8568,0.142495,4.479706,0,0,55.51445
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,44.58593,44.58593,0,-1,0,44.58593,0,0,0,0.378255,0,46.93256,44.58593,0,0,297.2562,51.22765,0,46.93256,-46.93256,88.5276,21.07796,0.142495,49.04453,0,0,51.22765
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.4035,4.295093,0,0,0,88.5276,21.07796,0.142495,0,0,0,4.295093
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,50.63133,4.080338,0,-1,0,4.080338,0,0,46.55099,51.61412,0,4.295093,4.080338,0,0,349.4035,4.295093,0,4.295093,-4.295093,84.00017,20,0.142495,55.69446,0,0,4.295093
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,45.70316,45.70316,81,0,22.761,45.70316,0,0,0,0,0,0,0,35.29684,33.53199,354.1758,0,33.53199,0,33.53199,115.8114,27.57409,0.1428113,50.27348,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,72.95754,72.95754,81,0,22.761,72.95754,0,0,0,0,0,0,0,8.04246,7.640337,320.6438,30.17879,7.640337,0,7.640337,123.0597,29.29986,0.1428831,80.2533,0,81,30.17879
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.885565,3.885565,76.20135,0,21.54694,3.885565,488.6635,0,0,0,18.98734,0,0,72.31579,68.7,313.0035,37.0551,87.68734,0,87.68734,206.2472,49.10637,0.1430787,4.274121,15.18987,81,56.04243
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,74.4598,74.4598,81,0,22.761,74.4598,69.14592,0,0,0,51.48592,0,0,6.540197,6.213188,225.3161,115.9737,57.6991,0,57.6991,260.9854,62.13925,0.1435253,81.90578,41.18874,81,167.4596
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,47.20743,47.20743,0,-1,0,47.20743,170.0621,0,0,0,80.28192,49.69203,47.20743,0,0,167.617,167.9029,30.5899,0,30.5899,290.0055,69.04879,0.1432584,51.92817,64.22554,0,248.1848
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,67.4234,67.4234,81,0,22.761,67.4234,149.6179,0,0,0,100.8775,0,0,13.5766,12.89777,137.0271,195.4338,113.7753,0,113.7753,397.9422,94.74795,0.1433053,74.16574,80.702,81,296.3113
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,174.4929,149.7,81,0,22.761,149.7,80.5491,25.01433,24.79289,42.24218,120.582,72.31579,68.7,0,0,23.25187,297.8315,23.25187,0,23.25187,420.0009,100,0.1431045,191.9422,96.4656,81,418.4135
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,53.55623,53.55623,0,0,0,53.55623,239.452,71.86652,0,0,128.2415,56.37498,53.55623,0,0,0,318.7582,0,0,0,420.0009,100,0.1431045,58.91185,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,165.8942,149.7,81,0,22.761,149.7,72.92836,36.85797,16.19417,32.78359,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431045,182.4836,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,37.06079,37.06079,0,-1,0,37.06079,280.0031,64.76003,0,0,103.7714,39.01136,37.06079,0,0,0,318.7582,0,0,0,420.0009,100,0.1431045,40.76687,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,14.48157,14.48157,0,0,0,14.48157,614.269,73.71203,0,0,88.95578,15.24376,14.48157,0,0,0,318.7582,0,0,0,420.0009,100,0.1431045,15.92972,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,26.96786,26.96786,0,0,0,26.96786,214.9907,29.59117,0,0,57.97839,28.38722,26.96786,0,0,0,318.7582,0,0,0,420.0009,100,0.1431045,29.66464,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,28.90539,28.90539,0,0,0,28.90539,89.30572,0,3.552714E-15,0,25.81417,30.42673,28.90539,0,0,0,318.7582,0,4.612561,-4.612561,415.1388,98.84237,0.1431045,31.79593,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,69.43321,69.43321,71.42696,0,20.33902,69.43321,4.35871,0,0,0,3.026392,0,0,1.993741,1.894054,5.125067,314.1457,4.920446,0,4.920446,419.8067,99.95378,0.1431445,76.37653,2.421114,81,317.1721
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,44.17672,44.17672,0,-1,0,44.17672,0,0,7.105427E-15,0,0,46.50181,44.17672,0,0,0.2046208,318.5741,0,46.50181,-46.50181,370.7895,88.28304,0.1431445,48.59439,0,0,318.5741
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,71.20939,68.7,0,-1,0,68.7,0,0,2.509387,9.630326,0,72.31579,68.7,0,0,51.8733,272.0723,0,72.31579,-72.31579,294.562,70.13366,0.1431445,78.33032,0,0,272.0723
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,37.84235,37.84235,0,-1,0,37.84235,0,0,7.105427E-15,0,0,39.83405,37.84235,0,0,132.2242,199.7565,0,39.83405,-39.83405,252.5732,60.13635,0.1431445,41.62659,0,0,199.7565
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,18.31838,18.31838,0,-1,0,18.31838,0,0,3.552714E-15,0,0,19.28251,18.31838,0,0,176.4842,159.9224,0,19.28251,-19.28251,232.2477,55.29695,0.1431445,20.15022,0,0,159.9224
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,88.08216,68.7,0,-1,0,68.7,0,0,19.38216,28.19038,0,72.31579,68.7,0,0,197.9092,140.6399,0,72.31579,-72.31579,156.0201,37.14757,0.1431445,96.89038,0,0,140.6399
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.8865,31.8865,0,-1,0,31.8865,0,0,3.552714E-15,0,0,33.56473,31.8865,0,0,278.2601,68.32412,0,33.56473,-33.56473,120.6398,28.7237,0.1431445,35.07515,0,0,68.32412
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,33.86067,33.02142,0,-1,0,33.02142,0,0,0.8392512,4.225318,0,34.75939,33.02142,0,0,315.5543,34.75939,0,34.75939,-34.75939,84.00017,20,0.1431445,37.24673,0,0,34.75939
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,59.6804,0,0,-1,0,0,0,0,59.6804,65.64844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431445,65.64844,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.8678,0,0,-1,0,0,0,0,20.8678,22.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431445,22.95458,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,56.8658,0,0,-1,0,0,0,0,56.8658,62.55238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431445,62.55238,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,10.60407,10.60407,81,0,22.761,10.60407,0,0,0,0,0,0,0,70.39594,66.87614,354.1758,0,66.87614,0,66.87614,147.4444,35.10575,0.143595,11.66447,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.34711,33.34711,81,0,22.761,33.34711,0,0,0,0,0,0,0,47.65289,45.27024,287.2997,60.18852,45.27024,0,45.27024,190.3916,45.33123,0.1440078,36.68183,0,81,60.18852
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,82.28761,82.28761,81,0,22.761,82.28761,24.23349,0,0,0,19.94116,1.355386,1.287617,0,0,242.0294,100.9317,18.58577,0,18.58577,208.0236,49.52932,0.1441445,90.51638,15.95293,81,120.8729
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,223.4436,117.6589,113.8162,0,113.8162,315.9991,75.23774,0.1440394,0,36.09299,81,162.7752
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,46.75965,46.75965,0,-1,0,46.75965,166.6852,0,0,0,77.94141,49.22068,46.75965,0,0,109.6274,220.0936,28.72072,0,28.72072,343.246,81.72507,0.1437941,51.43561,62.35312,0,298.035
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,35.75689,35.75689,0,0,0,35.75689,283.5048,0,0,0,101.3725,37.63883,35.75689,0,0,80.90668,245.9422,63.73365,0,63.73365,403.7091,96.12102,0.1432528,39.33257,81.09798,0,347.3147
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,21.18203,21.18203,0,0,0,21.18203,575.2806,82.3862,0,0,121.8561,22.29688,21.18203,0,0,17.17304,303.3025,17.17304,0,17.17304,420.0009,100,0.1431076,23.30023,97.48489,0,425.1586
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,55.19098,55.19098,0,0,0,55.19098,225.6236,66.42811,0,0,124.5239,58.09577,55.19098,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,60.71008,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,77.63475,77.63475,20.25,0,7.39125,77.63475,149.4628,55.6301,0,0,116.0351,60.405,57.38475,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,85.39822,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,33.84205,33.84205,0,-1,0,33.84205,315.1114,71.01694,0,0,106.6402,35.62321,33.84205,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,37.22625,85.31213,0,425.3984
