Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,28.02329,28.02329,0,0,0,28.02329,305.3935,56.0831,0,0,85.58131,29.4982,28.02329,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,30.82562,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,56.56952,56.56952,0,0,0,56.56952,109.6218,2.465657,0,0,62.01252,59.54686,56.56952,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,62.22647,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431076,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,57.15376,57.15376,0,0,0,57.15376,13.04886,0,7.105427E-15,0,7.457913,60.16186,57.15376,0,0,0,318.7582,0,52.70395,-52.70395,364.446,86.77268,0.1431076,62.86914,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,66.00832,66.00832,0,-1,0,66.00832,0,0,1.421085E-14,3.909147,0,69.48244,66.00832,0,0,58.55994,266.0543,0,69.48244,-69.48244,291.2051,69.3344,0.1431076,72.60915,0,0,266.0543
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,49.64687,49.64687,0,-1,0,49.64687,0,0,0,0,0,52.25986,49.64687,0,0,135.7626,196.5718,0,52.25986,-52.25986,236.1183,56.21854,0.1431076,54.61156,0,0,196.5718
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,70.44186,68.7,0,-1,0,68.7,0,0,1.741864,8.78605,0,72.31579,68.7,0,0,193.8292,144.312,0,72.31579,-72.31579,159.8908,38.06916,0.1431076,77.48605,0,0,144.312
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,46.53077,46.53077,0,-1,0,46.53077,0,0,7.105427E-15,0,0,48.97976,46.53077,0,0,274.18,71.99619,0,48.97976,-48.97976,108.2616,25.77652,0.1431076,51.18385,0,0,71.99619
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,18.35599,18.35599,0,-1,0,18.35599,0,0,0,0,0,19.3221,18.35599,0,0,328.602,23.01643,0,19.3221,-19.3221,87.89433,20.92718,0.1431076,20.19159,0,0,23.01643
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,28.78183,3.509614,0,-1,0,3.509614,0,0,25.27221,28.15039,0,3.69433,3.509614,0,0,350.071,3.69433,0,3.69433,-3.69433,84.00017,20,0.1431076,31.66001,0,0,3.69433
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,20.62712,0,0,-1,0,0,0,0,20.62712,22.68983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431076,22.68983,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,19.90661,0,0,-1,0,0,0,0,19.90661,21.89728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431076,21.89728,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,70.35281,0,0,-1,0,0,0,0,70.35281,77.38808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431076,77.38808,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.560933,0,0,-1,0,0,0,0,1.560933,1.717026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431076,1.717026,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,7.73287,7.73287,80.04866,0,22.52031,7.73287,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1435177,8.506156,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.79666,35.79666,81,0,22.761,35.79666,0,0,0,0,0,0,0,45.20334,42.94318,285.4758,61.83,42.94318,0,42.94318,189.9142,45.21757,0.1439014,39.37632,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,7.221356,7.221356,79.53715,0,22.3909,7.221356,178.0996,0,0,0,12.86121,0,0,72.31579,68.7,242.5326,100.4789,81.5612,0,81.5612,267.2899,63.64034,0.144189,7.943492,10.28896,81,113.3401
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,41.98389,41.98389,81,0,22.761,41.98389,100.1056,0,0,0,42.02825,0,0,39.01611,37.0653,160.9714,173.8839,79.09354,0,79.09354,342.3247,81.50571,0.1445184,46.18229,33.6226,81,215.9122
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,81.87788,245.0681,72.89468,0,72.89468,411.4786,97.97091,0.1439092,0,58.31575,0,317.9628
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,43.14801,43.14801,0,0,0,43.14801,184.6532,25.27203,0,0,79.67418,45.41895,43.14801,0,0,8.983191,310.6733,8.983191,0,8.983191,420.0009,100,0.1438345,47.46281,63.73934,0,390.3475
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,15.77118,15.77118,0,0,0,15.77118,721.9055,97.25176,0,0,113.853,16.60124,15.77118,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,17.3483,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,26.87091,26.87091,0,0,0,26.87091,433.0565,88.08105,0,0,116.3662,28.28517,26.87091,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,29.558,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,45.39996,45.39996,0,-1,0,45.39996,232.4988,57.76494,0,0,105.5544,47.78943,45.39996,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,49.93996,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,94.4455,94.4455,25.74551,0,8.781613,94.4455,85.92096,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,103.8901,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,12.3135,12.3135,0,0,0,12.3135,385.9972,34.56817,0,0,47.52974,12.96157,12.3135,0,0,0,318.7582,0,0,0,420.0009,100,0.1438345,13.54484,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,32.76718,32.76718,0,0,0,32.76718,94.90016,0,7.105427E-15,0,31.09611,34.49177,32.76718,0,0,0,318.7582,0,3.395661,-3.395661,416.4215,99.14777,0.1438345,36.0439,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,59.43109,59.43109,0,0,0,59.43109,7.007673,0,0,0,4.164736,62.55904,59.43109,0,0,3.772957,315.3626,0,58.39431,-58.39431,354.8685,84.49233,0.1438345,65.3742,3.331789,0,319.5273
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,37.86231,37.86231,0,-1,0,37.86231,0,0,7.105427E-15,0,0,39.85506,37.86231,0,0,68.65552,256.9683,0,39.85506,-39.85506,312.8576,74.48975,0.1438345,41.64854,0,0,256.9683
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9389,217.1132,0,0,0,312.8576,74.48975,0.1438345,0,0,0,217.1132
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,67.79015,67.79015,0,-1,0,67.79015,0,0,1.421085E-14,5.869159,0,71.35805,67.79015,0,0,112.9389,217.1132,0,71.35805,-71.35805,237.6396,56.58074,0.1438345,74.56916,0,0,217.1132
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.021022,1.021022,0,-1,0,1.021022,0,0,2.220446E-16,0,0,1.07476,1.021022,0,0,192.2256,145.7551,0,1.07476,-1.07476,236.5067,56.311,0.1438345,1.123124,0,0,145.7551
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,10.93824,10.93824,0,-1,0,10.93824,0,0,1.776357E-15,0,0,11.51394,10.93824,0,0,193.4198,144.6804,0,11.51394,-11.51394,224.3699,53.42131,0.1438345,12.03206,0,0,144.6804
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,20.74359,20.74359,0,-1,0,20.74359,0,0,3.552714E-15,0,0,21.83536,20.74359,0,0,206.2131,133.1664,0,21.83536,-21.83536,201.3534,47.9412,0.1438345,22.81795,0,0,133.1664
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,60.06945,60.06945,0,-1,0,60.06945,0,0,7.105427E-15,0,0,63.23101,60.06945,0,0,230.4746,111.3311,0,63.23101,-63.23101,134.7021,32.07187,0.1438345,66.0764,0,0,111.3311
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,47.43996,45.69508,0,-1,0,45.69508,0,0,1.74488,6.488876,0,48.10009,45.69508,0,0,300.7313,48.10009,0,48.10009,-48.10009,84.00017,20,0.1438345,52.18396,0,0,48.10009
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,109.3587,0,0,-1,0,0,0,0,109.3587,120.2945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438345,120.2945,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,60.32323,0,0,-1,0,0,0,0,60.32323,66.35555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438345,66.35555,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438345,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,66.59125,66.59125,81,0,22.761,66.59125,0,0,0,0,0,0,0,14.40875,13.68831,354.1758,0,13.68831,0,13.68831,96.98605,23.09187,0.1439547,73.25037,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,49.02279,49.02279,81,0,22.761,49.02279,43.16234,-3.552714E-15,0,0,21.15939,0,0,31.97721,30.37835,340.4875,12.31948,51.53773,0,51.53773,145.879,34.73303,0.1443705,53.92507,16.92751,81,33.47887
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,50.65589,50.65589,81,0,22.761,50.65589,104.4816,0,0,0,52.92607,0,0,30.34411,28.82691,288.9498,58.70344,81.75298,0,81.75298,223.4367,53.19911,0.1446729,55.72148,42.34085,81,111.6295
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,60.30894,60.30894,0,-1,0,60.30894,126.1384,0,0,0,76.07271,63.4831,60.30894,0,0,207.1968,132.2811,12.58961,0,12.58961,235.3803,56.04281,0.1445685,66.33984,60.85817,0,208.3538
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,58.90518,58.90518,0,0,0,58.90518,177.2938,0,0,0,104.4352,62.00545,58.90518,0,0,194.6072,143.6118,42.42976,0,42.42976,275.6327,65.62669,0.1442181,64.7957,83.54817,0,248.047
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,63.13314,63.13314,81,0,22.761,63.13314,188.128,0,0,0,118.7711,0,0,17.86686,16.97352,152.1774,181.7986,135.7446,0,135.7446,404.4113,96.28822,0.1440764,69.44646,95.01687,81,300.5696
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,94.64493,0,0,111.0777,0,0,0,0,16.43281,303.9687,16.43281,0,16.43281,420.0009,100,0.1439423,0,88.86219,0,415.0464
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,37.81547,37.81547,0,0,0,37.81547,263.9064,59.99168,0,0,99.79744,39.80576,37.81547,0,0,0,318.7582,0,0,0,420.0009,100,0.1439423,41.59702,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,32.65226,32.65226,0,-1,0,32.65226,282.4302,57.84904,0,0,92.21984,34.3708,32.65226,0,0,0,318.7582,0,0,0,420.0009,100,0.1439423,35.91749,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,40.32401,40.32401,0,0,0,40.32401,199.3302,37.93159,0,0,80.37791,42.44633,40.32401,0,0,0,318.7582,0,0,0,420.0009,100,0.1439423,44.35641,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,101.3232,101.3232,46.79255,0,14.10651,101.3232,56.65107,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1439423,111.4555,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1439423,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,43.78071,43.78071,0,0,0,43.78071,12.17881,0,0,0,5.331968,46.08496,43.78071,0,0,0,318.7582,0,40.75299,-40.75299,377.0434,89.77206,0.1439423,48.15878,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.2811,278.0052,0,0,0,377.0434,89.77206,0.1439423,0,0,0,278.0052
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.2811,278.0052,0,0,0,377.0434,89.77206,0.1439423,0,0,0,278.0052
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,39.0558,39.0558,0,-1,0,39.0558,0,0,7.105427E-15,0,0,41.11137,39.0558,0,0,45.2811,278.0052,0,41.11137,-41.11137,333.7082,79.45419,0.1439423,42.96138,0,0,278.0052
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.833729,5.833729,0,-1,0,5.833729,0,0,8.881784E-16,0,0,6.140768,5.833729,0,0,90.9604,236.8939,0,6.140768,-6.140768,327.2353,77.91301,0.1439423,6.417102,0,0,236.8939
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,91.37685,68.7,0,-1,0,68.7,0,0,22.67685,31.81454,0,72.31579,68.7,0,0,97.78347,230.7531,0,72.31579,-72.31579,251.0078,59.76363,0.1439423,100.5145,0,0,230.7531
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.1344,158.4373,0,0,0,251.0078,59.76363,0.1439423,0,0,0,158.4373
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,17.17308,17.17308,0,-1,0,17.17308,0,0,0,0,0,18.07693,17.17308,0,0,178.1344,158.4373,0,18.07693,-18.07693,231.953,55.2268,0.1439423,18.89039,0,0,158.4373
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,28.40562,28.40562,0,-1,0,28.40562,0,0,0,0,0,29.90065,28.40562,0,0,198.2198,140.3604,0,29.90065,-29.90065,200.435,47.72251,0.1439423,31.24618,0,0,140.3604
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,15.43714,15.43714,0,-1,0,15.43714,0,0,1.776357E-15,0,0,16.24962,15.43714,0,0,231.4428,110.4597,0,16.24962,-16.24962,183.3063,43.64428,0.1439423,16.98086,0,0,110.4597
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.4979,94.21011,0,0,0,183.3063,43.64428,0.1439423,0,0,0,94.21011
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,60.41729,60.41729,0,0,0,60.41729,0,0,7.105427E-15,0,0,63.59714,60.41729,0,0,249.4979,94.21011,0,63.59714,-63.59714,116.2691,27.68306,0.1439423,66.45901,0,0,94.21011
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,44.58646,44.58646,81,0,22.761,44.58646,0,0,0,0,0,0,0,36.41354,34.59286,320.1614,30.61297,34.59286,0,34.59286,149.0867,35.49677,0.1442395,49.04511,0,81,30.61297
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,62.27336,62.27336,81,0,22.761,62.27336,21.83748,0,0,0,13.59893,0,0,18.72664,17.79031,285.5685,61.74654,31.38924,0,31.38924,178.8652,42.58686,0.144486,68.50069,10.87914,81,75.34547
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,49.68887,49.68887,81,0,22.761,49.68887,79.76342,0,0,0,39.63354,0,0,31.31113,29.74557,254.1793,89.99686,69.37911,0,69.37911,244.684,58.25798,0.1448824,54.65776,31.70683,81,129.6304
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,95.69727,68.7,0,-1,0,68.7,93.19524,0,26.99728,36.56701,64.02513,72.31579,68.7,0,0,184.8002,152.4381,0,8.29066,-8.29066,235.9449,56.17724,0.1448824,105.267,51.2201,0,216.4632
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,194.012,144.1474,81.99588,0,81.99588,313.733,74.69818,0.1442177,0,65.5967,0,226.1433
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,30.73196,30.73196,0,0,0,30.73196,338.8011,0,0,0,104.1202,32.34944,30.73196,0,0,112.0162,217.9437,71.77081,0,71.77081,381.8208,90.90952,0.1436409,33.80516,83.2962,0,322.0639
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,23.92272,23.92272,0,0,0,23.92272,504.1858,55.18779,0,0,120.6149,25.18181,23.92272,0,0,40.24534,282.5374,40.24534,0,40.24534,420.0009,100,0.1433195,26.31499,96.49195,0,403.1523
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,63.21249,63.21249,20.25,0,7.39125,63.21249,181.7034,69.63557,0,0,114.8592,45.22367,42.96249,0,0,0,318.7582,0,0,0,420.0009,100,0.1433195,69.53374,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,55.10583,55.10583,0,-1,0,55.10583,189.4068,46.36803,0,0,104.3742,58.00613,55.10583,0,0,0,318.7582,0,0,0,420.0009,100,0.1433195,60.61641,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,89.85,89.85,24.91826,0,8.57232,89.85,76.07034,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1433195,98.835,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,51.66017,51.66017,0,0,0,51.66017,101.7554,0,0,0,52.56702,54.37913,51.66017,0,0,0,318.7582,0,1.812105,-1.812105,418.0907,99.54521,0.1433195,56.82619,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,48.48899,48.48899,0,0,0,48.48899,40.8742,0,0,0,19.81949,51.04105,48.48899,0,0,2.01345,316.9461,0,31.22156,-31.22156,385.1803,91.70941,0.1433195,53.33789,15.85559,0,336.7656
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,84.37897,84.37897,81,0,22.761,84.37897,4.590131,0,0,0,3.873106,3.556815,3.378974,0,0,36.70407,285.7245,0.3162911,0,0.3162911,385.4803,91.78085,0.1433216,92.81687,3.098485,81,289.5977
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.38778,286.0092,0,0,0,385.4803,91.78085,0.1433216,0,0,0,286.0092
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.38778,286.0092,0,0,0,385.4803,91.78085,0.1433216,0,0,0,286.0092
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.811575,3.811575,0,-1,0,3.811575,0,0,4.440892E-16,0,0,4.012185,3.811575,0,0,36.38778,286.0092,0,4.012185,-4.012185,381.2512,90.7739,0.1433216,4.192733,0,0,286.0092
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,14.31041,14.31041,0,-1,0,14.31041,0,0,0,0,0,15.06359,14.31041,0,0,40.84576,281.997,0,15.06359,-15.06359,365.3727,86.99333,0.1433216,15.74146,0,0,281.997
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,16.64405,16.64405,0,-1,0,16.64405,0,0,3.552714E-15,0,0,17.52005,16.64405,0,0,57.58309,266.9334,0,17.52005,-17.52005,346.905,82.59625,0.1433216,18.30846,0,0,266.9334
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,8.678972,8.678972,0,-1,0,8.678972,0,0,0,0,0,9.13576,8.678972,0,0,77.04982,249.4134,0,9.13576,-9.13576,337.275,80.30342,0.1433216,9.546869,0,0,249.4134
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,53.46555,53.46555,0,-1,0,53.46555,0,0,7.105427E-15,0,0,56.27953,53.46555,0,0,87.20066,240.2776,0,56.27953,-56.27953,277.9512,66.17873,0.1433216,58.81211,0,0,240.2776
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,6.515778,6.515778,0,-1,0,6.515778,0,0,8.881784E-16,0,0,6.858713,6.515778,0,0,149.7335,183.9981,0,6.858713,-6.858713,270.7215,64.45737,0.1433216,7.167355,0,0,183.9981
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,51.11983,51.11983,0,-1,0,51.11983,0,0,0,0,0,53.81035,51.11983,0,0,157.3543,177.1394,0,53.81035,-53.81035,214.0004,50.95237,0.1433216,56.23182,0,0,177.1394
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.2701,38.2701,0,-1,0,38.2701,0,0,7.105427E-15,0,0,40.28432,38.2701,0,0,217.1435,123.329,0,40.28432,-40.28432,171.537,40.84206,0.1433216,42.09711,0,0,123.329
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,31.60556,31.60556,0,0,0,31.60556,0,0,3.552714E-15,0,0,33.26901,31.60556,0,0,261.9039,83.04472,0,33.26901,-33.26901,136.4684,32.4924,0.1433216,34.76612,0,0,83.04472
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.36506,21.36506,0,0,0,21.36506,0,0,3.552714E-15,0,0,22.48954,21.36506,0,0,298.8695,49.7757,0,22.48954,-22.48954,112.7623,26.84812,0.1433216,23.50157,0,0,49.7757
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,122.8741,115.2713,81,0,22.761,115.2713,7.62452,0,7.602841,26.56981,8.788883,36.07505,34.2713,0,0,323.8578,27.28617,0,27.28617,-27.28617,84.00017,20,0.1433216,135.1615,7.031106,81,36.07505
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,43.88467,43.88467,81,0,22.761,43.88467,90.04736,0,0,0,39.51699,0,0,37.11533,35.25956,354.1758,0,74.77655,0,74.77655,154.9394,36.89027,0.1436738,48.27314,31.61359,81,39.51699
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,32.61664,32.61664,0,-1,0,32.61664,142.3087,0,0,0,46.41632,34.33331,32.61664,0,0,279.3993,67.2989,12.08301,0,12.08301,166.4024,39.61954,0.1435778,35.8783,37.13305,0,113.7152
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,126.7858,126.7858,81,0,22.761,126.7858,73.42744,0,0,0,93.0956,48.19563,45.78584,0,0,267.3163,78.17361,44.89997,0,44.89997,208.9982,49.76139,0.1435775,139.4644,74.47648,81,171.2692
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,94.06279,94.06279,81,0,22.761,94.06279,93.03062,0,0,0,87.5072,13.7503,13.06279,0,0,222.4163,118.5836,73.7569,0,73.7569,278.9702,66.42134,0.1438551,103.4691,70.00576,81,206.0908
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,42.30953,42.30953,81,0,22.761,42.30953,172.0962,0,0,0,72.8131,0,0,38.69047,36.75595,148.6594,184.9648,109.5691,0,109.5691,382.9165,91.17041,0.143927,46.54048,58.25048,81,257.7779
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,34.95195,34.95195,0,0,0,34.95195,220.9421,1.34174,0,0,77.22359,36.79153,34.95195,0,0,39.09032,283.5769,39.09032,0,39.09032,420.0009,100,0.1436202,38.44715,61.77888,0,360.8005
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.164196,3.164196,0,-1,0,3.164196,2800.574,85.28493,0,0,88.61565,3.330732,3.164196,0,0,0,318.7582,0,0,0,420.0009,100,0.1436202,3.480615,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,8.859613,8.859613,0,0,0,8.859613,314.9633,18.57862,0,0,27.90453,9.325909,8.859613,0,0,0,318.7582,0,0,0,420.0009,100,0.1436202,9.745575,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,31.27748,31.27748,0,0,0,31.27748,65.23763,0,0,0,20.40469,32.92366,31.27748,0,0,0,318.7582,0,12.51898,-12.51898,406.8047,96.85806,0.1436202,34.40523,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,30.06569,30.06569,0,0,0,30.06569,80.83522,0,0,0,24.30367,31.6481,30.06569,0,0,13.90997,306.2393,0,7.344429,-7.344429,399.063,95.0148,0.1436202,33.07226,19.44294,0,330.5429
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,50.76564,50.76564,0,0,0,50.76564,11.37198,0,0,0,5.773059,53.43752,50.76564,0,0,22.07045,298.8948,0,47.66446,-47.66446,348.8202,83.05227,0.1436202,55.84221,4.618447,0,304.6679
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,64.01738,64.01738,0,-1,0,64.01738,0,0,1.421085E-14,1.719122,0,67.38672,64.01738,0,0,75.03096,251.2304,0,67.38672,-67.38672,277.7884,66.13996,0.1436202,70.41912,0,0,251.2304
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9051,183.8436,0,0,0,277.7884,66.13996,0.1436202,0,0,0,183.8436
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9051,183.8436,0,0,0,277.7884,66.13996,0.1436202,0,0,0,183.8436
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,22.21832,22.21832,0,-1,0,22.21832,0,0,0,0,0,23.3877,22.21832,0,0,149.9051,183.8436,0,23.3877,-23.3877,253.1356,60.27026,0.1436202,24.44015,0,0,183.8436
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8914,160.4559,0,0,0,253.1356,60.27026,0.1436202,0,0,0,160.4559
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,63.54649,63.54649,0,-1,0,63.54649,0,0,7.105427E-15,1.201134,0,66.89104,63.54649,0,0,175.8914,160.4559,0,66.89104,-66.89104,182.6262,43.48235,0.1436202,69.90113,0,0,160.4559
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,22.25931,22.25931,0,-1,0,22.25931,0,0,3.552714E-15,0,0,23.43085,22.25931,0,0,250.2148,93.5649,0,23.43085,-23.43085,157.9279,37.60182,0.1436202,24.48524,0,0,93.5649
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,51.08942,51.08942,0,-1,0,51.08942,0,0,7.105427E-15,0,0,53.77834,51.08942,0,0,276.2491,70.13405,0,53.77834,-53.77834,101.2406,24.10486,0.1436202,56.19836,0,0,70.13405
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,56.59181,15.53793,0,-1,0,15.53793,0,0,41.05388,46.71306,0,16.35572,15.53793,0,0,336.0028,16.35572,0,16.35572,-16.35572,84.00017,20,0.1436202,62.25099,0,0,16.35572
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,47.57432,0,0,-1,0,0,0,0,47.57432,52.33175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436202,52.33175,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436202,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,59.13483,59.13483,81,0,22.761,59.13483,0,0,0,0,0,0,0,21.86517,20.77191,354.1758,0,20.77191,0,20.77191,103.7061,24.69189,0.1437925,65.04831,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,66.16662,66.16662,81,0,22.761,66.16662,21.82773,0,0,0,14.44267,0,0,14.83338,14.09172,333.4039,18.69472,28.53439,0,28.53439,130.7762,31.13713,0.1440059,72.78328,11.55414,81,33.13739
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,304.8695,44.37567,102.4548,0,102.4548,227.9734,54.27928,0.1439995,0,27.00386,81,78.1305
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,44.56549,44.56549,0,-1,0,44.56549,147.0333,0,0,0,65.52613,46.91105,44.56549,0,0,202.4147,136.585,18.61509,0,18.61509,245.6332,58.48399,0.1438547,49.02204,52.42091,0,202.1111
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,183.7996,153.3386,96.41907,0,96.41907,337.1044,80.26279,0.1431092,0,77.13525,0,249.7577
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,16.18614,0,0,103.5667,0,0,0,0,87.38052,240.1158,87.38052,0,87.38052,420.0009,100,0.1424402,0,82.85333,0,343.6824
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424402,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,46.28782,46.28782,0,0,0,46.28782,178.5184,33.90823,0,0,82.63225,48.72402,46.28782,0,0,0,318.7582,0,0,0,420.0009,100,0.1424402,50.9166,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,111.8833,68.7,0,-1,0,68.7,119.6962,9.915477,43.1833,54.37163,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424402,123.0716,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424402,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424402,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,34.44815,34.44815,0,0,0,34.44815,62.20926,0,0,0,21.42994,36.2612,34.44815,0,0,0,318.7582,0,14.83127,-14.83127,404.3673,96.27774,0.1424402,37.89296,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,19.00714,19.00714,0,0,0,19.00714,29.1123,0,0,0,5.533417,20.00752,19.00714,0,0,16.47919,303.9269,0,14.4741,-14.4741,389.1103,92.64512,0.1424402,20.90786,4.426734,0,309.4604
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,83.79824,68.7,0,-1,0,68.7,0,0,15.09824,23.47807,0,72.31579,68.7,0,0,32.56152,289.4529,0,72.31579,-72.31579,312.8827,74.49574,0.1424402,92.17806,0,0,289.4529
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,72.45399,68.7,0,-1,0,68.7,0,0,3.753991,10.99939,0,72.31579,68.7,0,0,112.9124,217.1371,0,72.31579,-72.31579,236.6552,56.34636,0.1424402,79.69939,0,0,217.1371
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,40.82531,40.82531,0,-1,0,40.82531,0,0,7.105427E-15,0,0,42.97401,40.82531,0,0,193.2633,144.8213,0,42.97401,-42.97401,191.3566,45.561,0.1424402,44.90784,0,0,144.8213
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,14.93416,14.93416,0,-1,0,14.93416,0,0,0,0,0,15.72016,14.93416,0,0,241.0122,101.8473,0,15.72016,-15.72016,174.7861,41.61565,0.1424402,16.42757,0,0,101.8473
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,68.17948,68.17948,0,-1,0,68.17948,0,0,1.421085E-14,6.29743,0,71.76788,68.17948,0,0,258.479,86.1271,0,71.76788,-71.76788,99.13612,23.60379,0.1424402,74.99743,0,0,86.1271
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.2211,14.35922,0,0,0,99.13612,23.60379,0.1424402,0,0,0,14.35922
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,88.8686,13.64126,0,-1,0,13.64126,0,0,75.22734,84.1142,0,14.35922,13.64126,0,0,338.2211,14.35922,0,14.35922,-14.35922,84.00017,20,0.1424402,97.75546,0,0,14.35922
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,36.95171,0,0,-1,0,0,0,0,36.95171,40.64687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424402,40.64687,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,17.96079,0,0,-1,0,0,0,0,17.96079,19.75687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424402,19.75687,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,19.033,0,0,-1,0,0,0,0,19.033,20.93629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424402,20.93629,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424402,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,48.333,48.333,81,0,22.761,48.333,0,0,0,0,0,0,0,32.667,31.03365,354.1758,0,31.03365,0,31.03365,113.4413,27.00977,0.1426946,53.1663,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,323.1422,27.93029,88.72932,0,88.72932,197.6173,47.05165,0.1427996,0,16.02346,81,47.95961
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,66.10105,66.10105,81,0,22.761,66.10105,71.01433,0,0,0,46.94122,0,0,14.89895,14.154,234.4128,107.7867,61.09522,0,61.09522,255.5773,60.85162,0.1432234,72.71116,37.55297,81,154.7279
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,38.03437,38.03437,0,-1,0,38.03437,186.1319,0,0,0,70.7941,40.03619,38.03437,0,0,173.3176,162.7724,30.75792,0,30.75792,284.7568,67.79911,0.1429904,41.83781,56.63528,0,233.5665
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,16.24104,16.24104,0,0,0,16.24104,465.6821,0,0,0,75.6316,17.09583,16.24104,0,0,142.5597,190.4545,58.53577,0,58.53577,340.2888,81.02097,0.142549,17.86514,60.50528,0,266.0861
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,6.309641,0,0,90.33356,0,0,0,0,84.02393,243.1367,84.02393,0,84.02393,420.0009,100,0.1419202,0,72.26685,0,333.4702
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,43.01126,43.01126,0,0,0,43.01126,187.2501,35.26361,0,0,80.53863,45.27501,43.01126,0,0,0,318.7582,0,0,0,420.0009,100,0.1419202,47.31239,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419202,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,49.39345,49.39345,0,-1,0,49.39345,187.7122,40.72445,0,0,92.71756,51.99311,49.39345,0,0,0,318.7582,0,0,0,420.0009,100,0.1419202,54.3328,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419202,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,70.09477,70.09477,20.25,0,7.39125,70.09477,83.29872,5.919867,0,0,58.38805,52.46818,49.84477,0,0,0,318.7582,0,0,0,420.0009,100,0.1419202,77.10425,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,113.4595,113.4595,81,0,22.761,113.4595,23.09064,0,1.421085E-14,0,26.19853,34.16794,32.45954,0,0,0,318.7582,0,7.969409,-7.969409,411.6003,97.99989,0.1419202,124.8055,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,38.95653,38.95653,0,0,0,38.95653,8.577415,0,0,0,3.341463,41.00687,38.95653,0,0,8.854899,310.7888,0,37.66541,-37.66541,371.8975,88.54685,0.1419202,42.85218,2.67317,0,314.1303
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,10.22025,10.22025,0,-1,0,10.22025,0,0,1.776357E-15,0,0,10.75816,10.22025,0,0,50.70535,273.1234,0,10.75816,-10.75816,360.5574,85.84683,0.1419202,11.24227,0,0,273.1234
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,37.27033,37.27033,0,-1,0,37.27033,0,0,7.105427E-15,0,0,39.23192,37.27033,0,0,62.65886,262.3653,0,39.23192,-39.23192,319.2033,76.00065,0.1419202,40.99736,0,0,262.3653
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,36.92703,36.92703,0,-1,0,36.92703,0,0,7.105427E-15,0,0,38.87056,36.92703,0,0,106.2499,223.1333,0,38.87056,-38.87056,278.2302,66.24515,0.1419202,40.61973,0,0,223.1333
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,49.55547,49.55547,0,-1,0,49.55547,0,0,0,0,0,52.16365,49.55547,0,0,149.4394,184.2628,0,52.16365,-52.16365,223.2449,53.15343,0.1419202,54.51101,0,0,184.2628
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.399,132.0991,0,0,0,223.2449,53.15343,0.1419202,0,0,0,132.0991
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,26.06923,26.06923,0,-1,0,26.06923,0,0,3.552714E-15,0,0,27.44129,26.06923,0,0,207.399,132.0991,0,27.44129,-27.44129,194.3192,46.26639,0.1419202,28.67615,0,0,132.0991
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,37.86731,37.86731,0,-1,0,37.86731,0,0,0,0,0,39.86032,37.86731,0,0,237.8893,104.6578,0,39.86032,-39.86032,152.3027,36.26249,0.1419202,41.65404,0,0,104.6578
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1786,64.79751,0,0,0,152.3027,36.26249,0.1419202,0,0,0,64.79751
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1786,64.79751,0,0,0,152.3027,36.26249,0.1419202,0,0,0,64.79751
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,39.22736,39.22736,0,-1,0,39.22736,0,0,0,0,0,41.29195,39.22736,0,0,282.1786,64.79751,0,41.29195,-41.29195,108.7772,25.89928,0.1419202,43.15009,0,0,64.79751
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.0585,23.50555,0,0,0,108.7772,25.89928,0.1419202,0,0,0,23.50555
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,47.34071,47.34071,81,0,22.761,47.34071,0,0,0,0,0,0,0,33.65929,31.97632,328.0585,23.50555,31.97632,0,31.97632,139.1126,33.12198,0.1421783,52.07478,0,81,23.50555
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,7.316872,7.316872,79.63266,0,22.41506,7.316872,246.1852,0,0,0,18.01305,0,0,72.31579,68.7,296.0822,52.28424,86.71305,0,86.71305,221.3758,52.70842,0.142406,8.048558,14.41044,81,70.29729
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,82.74414,82.74414,81,0,22.761,82.74414,46.02084,0,0,0,38.07955,1.83594,1.744143,0,0,209.3692,130.326,36.24361,0,36.24361,255.7595,60.895,0.1426413,91.01855,30.46364,81,168.4055
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,54.48704,54.48704,0,-1,0,54.48704,105.6255,0,0,0,57.5522,57.35478,54.48704,0,0,173.1255,162.9452,0.197421,0,0.197421,255.9468,60.9396,0.1426398,59.93575,46.04176,0,220.4974
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,35.83873,35.83873,0,0,0,35.83873,239.9675,0,0,0,86.00131,37.72498,35.83873,0,0,172.9281,163.1229,48.27633,0,48.27633,301.7458,71.84409,0.1422821,39.4226,68.80105,0,249.1242
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,49.44477,49.44477,0,0,0,49.44477,228.3958,0,0,0,112.9298,52.04713,49.44477,0,0,124.6518,206.5716,60.88266,0,60.88266,359.5041,85.59605,0.1418335,54.38925,90.34383,0,319.5014
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,27.45109,0,0,91.22022,0,0,0,0,63.76913,261.366,63.76913,0,63.76913,420.0009,100,0.1413667,0,72.97618,0,352.5862
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,76.16169,76.16169,20.25,0,7.39125,76.16169,129.2732,39.60227,0,0,98.45668,58.85441,55.91169,0,0,0,318.7582,0,0,0,420.0009,100,0.1413667,83.77785,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1413667,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,57.99273,57.99273,0,0,0,57.99273,119.4677,8.237611,0,0,69.28259,61.04498,57.99273,0,0,0,318.7582,0,0,0,420.0009,100,0.1413667,63.792,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,53.85367,53.85367,0,0,0,53.85367,79.82394,0,0,0,42.98812,56.68807,53.85367,0,0,0,318.7582,0,13.69995,-13.69995,405.5598,96.56167,0.1413667,59.23904,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,92.29396,92.29396,79.23934,0,22.31555,92.29396,31.3822,3.552714E-15,0,0,28.96387,13.7417,13.05462,0,0,15.22217,305.0583,15.22217,0,15.22217,420.0009,100,0.1414654,101.5234,23.1711,81,334.0222
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,11.29827,11.29827,0,0,0,11.29827,59.84106,0,1.776357E-15,0,6.761003,11.89291,11.29827,0,0,0,318.7582,0,5.13191,-5.13191,414.5913,98.71202,0.1414654,12.42809,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,128.1692,68.7,0,-1,0,68.7,0,0,59.46919,72.28612,0,72.31579,68.7,0,0,5.702122,313.6263,0,72.31579,-72.31579,338.3638,80.56264,0.1414654,140.9861,0,0,313.6263
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,95.95872,68.7,0,-1,0,68.7,0,0,27.25872,36.8546,0,72.31579,68.7,0,0,86.053,241.3105,0,72.31579,-72.31579,262.1363,62.41327,0.1414654,105.5546,0,0,241.3105
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,65.62642,65.62642,0,-1,0,65.62642,0,0,0,3.489063,0,69.08044,65.62642,0,0,166.4039,168.9947,0,69.08044,-69.08044,189.3191,45.07588,0.1414654,72.18906,0,0,168.9947
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,37.30401,37.30401,0,-1,0,37.30401,0,0,7.105427E-15,0,0,39.26738,37.30401,0,0,243.1599,99.91429,0,39.26738,-39.26738,147.9276,35.22079,0.1414654,41.03441,0,0,99.91429
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,79.18293,57.61457,0,-1,0,57.61457,0,0,21.56836,29.48665,0,60.64692,57.61457,0,0,286.7903,60.64692,0,60.64692,-60.64692,84.00017,20,0.1414654,87.10123,0,0,60.64692
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,28.31539,0,0,-1,0,0,0,0,28.31539,31.14693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414654,31.14693,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414654,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414654,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.91634,0,0,-1,0,0,0,0,30.91634,34.00798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414654,34.00798,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,10.95405,0,0,-1,0,0,0,0,10.95405,12.04946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414654,12.04946,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,42.07259,42.07259,81,0,22.761,42.07259,0,0,0,0,0,0,0,38.92741,36.98104,354.1758,0,36.98104,0,36.98104,119.0835,28.35315,0.1417594,46.27984,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.48547,22.48547,81,0,22.761,22.48547,0,0,0,0,0,0,0,58.51453,55.5888,317.1948,33.28294,55.5888,0,55.5888,171.8196,40.90936,0.1421992,24.73402,0,81,33.28294
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,36.42144,36.42144,81,0,22.761,36.42144,30.795,0,0,0,11.21598,0,0,44.57856,42.34964,261.606,83.31286,53.56562,0,53.56562,222.6364,53.00857,0.1426041,40.06358,8.972785,81,94.52884
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,208.0403,131.5219,105.1475,0,105.1475,322.3881,76.75892,0.1425858,0,29.15798,81,167.9694
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,102.8929,226.1546,42.14297,0,42.14297,362.3684,86.27802,0.1422805,0,33.71438,0,268.2976
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.7269188,0.7269188,0,0,0,0.7269188,8417.77,0,0,0,61.19035,0.7651777,0.7269188,0,0,60.7499,264.0833,60.42517,0,60.42517,419.6928,99.92665,0.1418451,0.7996107,48.95228,0,325.2737
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,9.220218,9.220218,0,0,0,9.220218,544.99,40.21905,0,0,50.24926,9.705493,9.220218,0,0,0.324723,318.466,0.324723,0,0.324723,420.0009,100,0.1418428,10.14224,40.19941,0,368.7152
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,115.5315,115.5315,46.83149,0,14.11637,115.5315,84.46294,25.2655,0,0,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418428,127.0846,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418428,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,37.27718,37.27718,0,-1,0,37.27718,284.256,66.72346,0,0,105.9626,39.23914,37.27718,0,0,0,318.7582,0,0,0,420.0009,100,0.1418428,41.00489,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418428,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,89.59737,89.59737,51.05434,0,15.18475,89.59737,45.28214,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1418428,98.5571,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,38.77663,38.77663,0,0,0,38.77663,46.42595,0,7.105427E-15,0,18.00241,40.8175,38.77663,0,0,0,318.7582,0,22.81509,-22.81509,395.9516,94.27401,0.1418428,42.65429,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,25.3501,295.9431,5.207279,0,5.207279,400.8917,95.45021,0.1418054,0,4.165823,0,301.1504
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,79.96427,68.7,0,-1,0,68.7,0,0,11.26427,19.2607,0,72.31579,68.7,0,0,20.14282,300.6297,0,72.31579,-72.31579,324.6642,77.30083,0.1418054,87.9607,0,0,300.6297
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,56.95786,56.95786,0,-1,0,56.95786,0,0,7.105427E-15,0,0,59.95565,56.95786,0,0,100.4937,228.3139,0,59.95565,-59.95565,261.4654,62.25353,0.1418054,62.65365,0,0,228.3139
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,88.59033,68.7,0,-1,0,68.7,0,0,19.89033,28.74936,0,72.31579,68.7,0,0,167.1111,168.3583,0,72.31579,-72.31579,185.2378,44.10415,0.1418054,97.44936,0,0,168.3583
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.462,96.04247,0,0,0,185.2378,44.10415,0.1418054,0,0,0,96.04247
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,48.8873,48.8873,0,-1,0,48.8873,0,0,0,0,0,51.46032,48.8873,0,0,247.462,96.04247,0,51.46032,-51.46032,130.9939,31.18896,0.1418054,53.77603,0,0,96.04247
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.799553,4.799553,0,-1,0,4.799553,0,0,0,0,0,5.052161,4.799553,0,0,304.6401,44.58215,0,5.052161,-5.052161,125.6684,29.921,0.1418054,5.279508,0,0,44.58215
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2536,39.52999,0,0,0,125.6684,29.921,0.1418054,0,0,0,39.52999
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2536,39.52999,0,0,0,125.6684,29.921,0.1418054,0,0,0,39.52999
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,23.54155,23.54155,0,-1,0,23.54155,0,0,0,0,0,24.78058,23.54155,0,0,310.2536,39.52999,0,24.78058,-24.78058,99.54741,23.70172,0.1418054,25.8957,0,0,39.52999
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,86.06701,14.01194,0,-1,0,14.01194,0,0,72.05507,80.66177,0,14.74941,14.01194,0,0,337.7876,14.74941,0,14.74941,-14.74941,84.00017,20,0.1418054,94.67371,0,0,14.74941
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.92356,21.92356,81,0,22.761,21.92356,0,0,0,0,0,0,0,59.07644,56.12262,354.1758,0,56.12262,0,56.12262,137.2428,32.67678,0.142242,24.11592,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,46.30149,46.30149,81,0,22.761,46.30149,0,0,0,0,0,0,0,34.69851,32.96358,298.0532,50.51035,32.96358,0,32.96358,168.5148,40.12248,0.1424974,50.93164,0,81,50.51035
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,50.49397,50.49397,81,0,22.761,50.49397,35.11457,0,0,0,17.73074,0,0,30.50603,28.98072,265.0896,80.17758,46.71146,0,46.71146,212.8291,50.6735,0.142832,55.54337,14.18459,81,97.90832
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,55.87047,55.87047,81,0,22.761,55.87047,91.35297,0,0,0,51.03933,0,0,25.12953,23.87305,218.3781,122.2179,74.91238,0,74.91238,283.8973,67.59445,0.1431515,61.45752,40.83146,81,173.2572
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,67.0227,67.0227,0,-1,0,67.0227,113.3227,0,0,5.024969,75.9519,70.55021,67.0227,0,0,143.4658,189.639,5.401691,0,5.401691,289.0218,68.81457,0.1431128,73.72497,60.76152,0,265.5909
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,54.71245,54.71245,0,0,0,54.71245,182.324,0,0,0,99.75392,57.59205,54.71245,0,0,138.0641,194.5006,42.16187,0,42.16187,329.02,78.33794,0.1428112,60.1837,79.80314,0,294.2545
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,81.42433,81.42433,64.01286,0,18.46325,81.42433,140.2898,0,0,0,114.2301,18.32787,17.41147,0,0,95.9022,232.4462,95.9022,0,95.9022,420.0009,100,0.1427419,89.56677,91.38406,81,346.6763
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,13.73953,13.73953,0,0,0,13.73953,935.944,114.1316,0,0,128.5943,14.46266,13.73953,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,15.11348,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,11.33701,11.33701,0,0,0,11.33701,735.272,71.42418,0,0,83.35787,11.9337,11.33701,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,12.47071,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,43.65193,43.65193,0,0,0,43.65193,159.1725,23.53247,0,0,69.48186,45.9494,43.65193,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,48.01712,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,76.42695,76.42695,42.59625,0,13.04485,76.42695,46.59517,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1427419,84.06965,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,57.82151,57.82151,0,0,0,57.82151,14.66193,0,0,0,8.477746,60.86475,57.82151,0,0,0,318.7582,0,52.387,-52.387,364.7801,86.85223,0.1427419,63.60366,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,31.82366,31.82366,0,-1,0,31.82366,0,0,0,0,0,33.4986,31.82366,0,0,58.20778,266.3712,0,33.4986,-33.4986,329.4695,78.44495,0.1427419,35.00603,0,0,266.3712
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,117.0313,68.7,0,-1,0,68.7,0,0,48.3313,60.03443,0,72.31579,68.7,0,0,95.42844,232.8726,0,72.31579,-72.31579,253.2419,60.29558,0.1427419,128.7344,0,0,232.8726
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,33.60958,33.60958,0,-1,0,33.60958,0,0,0,0,0,35.3785,33.60958,0,0,175.7793,160.5568,0,35.3785,-35.3785,215.9497,51.4165,0.1427419,36.97054,0,0,160.5568
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,10.49614,10.49614,0,-1,0,10.49614,0,0,0,0,0,11.04857,10.49614,0,0,215.0888,125.1783,0,11.04857,-11.04857,204.3035,48.64359,0.1427419,11.54576,0,0,125.1783
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,37.82258,37.82258,0,-1,0,37.82258,0,0,7.105427E-15,0,0,39.81324,37.82258,0,0,227.365,114.1298,0,39.81324,-39.81324,162.3367,38.65151,0.1427419,41.60484,0,0,114.1298
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,56.03949,56.03949,0,-1,0,56.03949,0,0,0,0,0,58.98894,56.03949,0,0,271.6019,74.31653,0,58.98894,-58.98894,100.1569,23.84682,0.1427419,61.64344,0,0,74.31653
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,72.75175,14.56121,0,-1,0,14.56121,0,0,58.19054,65.46571,0,15.32759,14.56121,0,0,337.1451,15.32759,0,15.32759,-15.32759,84.00017,20,0.1427419,80.02692,0,0,15.32759
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.61853,0,0,-1,0,0,0,0,36.61853,40.28039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427419,40.28039,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427419,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,50.19986,0,0,-1,0,0,0,0,50.19986,55.21985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427419,55.21985,0,0,0
