Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,67.19871,67.19871,81,0,22.761,67.19871,0,0,0,0,0,0,0,13.8013,13.11123,354.1758,0,13.11123,0,13.11123,96.43858,22.96152,0.1428417,73.91857,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,341.0646,11.80011,68.7,0,68.7,161.6131,38.47924,0.1430806,0,0,81,11.80011
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,272.3646,73.6301,86.15401,0,86.15401,243.346,57.9394,0.1431946,0,13.96321,81,91.08412
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,186.2106,151.1687,94.29204,0,94.29204,332.7993,79.23776,0.1432502,0,20.47363,81,176.7608
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,105.4375,68.7,0,-1,0,68.7,97.43913,0,36.7375,47.28125,66.94068,72.31579,68.7,0,0,91.91853,236.0316,0,5.375108,-5.375108,327.1334,77.88875,0.1432502,115.9813,53.55254,0,302.9722
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,97.89087,230.6564,74.01672,0,74.01672,397.3518,94.60739,0.1427315,0,59.21338,0,304.6732
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,30.68193,30.68193,0,0,0,30.68193,269.3674,26.47621,0,0,82.64712,32.29677,30.68193,0,0,23.87415,297.2715,23.87415,0,23.87415,420.0009,100,0.142565,33.75012,66.1177,0,379.9186
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,63.43635,63.43635,20.25,0,7.39125,63.43635,114.2377,27.0089,0,0,72.46822,45.45931,43.18635,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,69.77998,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,33.65361,33.65361,0,0,0,33.65361,282.2449,59.56075,0,0,94.9856,35.42485,33.65361,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,37.01897,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,45.67622,45.67622,0,-1,0,45.67622,197.2946,42.03648,0,0,90.1167,48.08023,45.67622,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,50.24384,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,38.49234,38.49234,0,0,0,38.49234,139.1948,13.06108,0,0,53.57933,40.51825,38.49234,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,42.34157,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,116.161,116.161,79.43282,0,22.3645,116.161,33.28244,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.142565,127.7771,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,14.36462,14.36462,0,0,0,14.36462,70.47939,0,1.776357E-15,0,10.1241,15.12065,14.36462,0,0,0,318.7582,0,4.996555,-4.996555,414.734,98.74599,0.142565,15.80108,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,90.87929,68.7,0,-1,0,68.7,0,0,22.17929,31.26722,0,72.31579,68.7,0,0,5.551728,313.7617,0,72.31579,-72.31579,338.5065,80.59662,0.142565,99.96722,0,0,313.7617
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.336943,4.336943,0,-1,0,4.336943,0,0,0,0,0,4.565203,4.336943,0,0,85.9026,241.4459,0,4.565203,-4.565203,333.6943,79.45087,0.142565,4.770638,0,0,241.4459
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,54.12421,54.12421,0,-1,0,54.12421,0,0,7.105427E-15,0,0,56.97285,54.12421,0,0,90.97505,236.8807,0,56.97285,-56.97285,273.6397,65.15217,0.142565,59.53663,0,0,236.8807
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,62.42363,62.42363,0,-1,0,62.42363,0,0,0,0,0,65.70908,62.42363,0,0,154.2782,179.9078,0,65.70908,-65.70908,204.3762,48.6609,0.142565,68.66599,0,0,179.9078
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2883,114.1987,0,0,0,204.3762,48.6609,0.142565,0,0,0,114.1987
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.99891,35.99891,0,-1,0,35.99891,0,0,7.105427E-15,0,0,37.89359,35.99891,0,0,227.2883,114.1987,0,37.89359,-37.89359,164.4329,39.1506,0.142565,39.5988,0,0,114.1987
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,15.67579,15.67579,0,-1,0,15.67579,0,0,0,0,0,16.50084,15.67579,0,0,269.3923,76.30515,0,16.50084,-16.50084,147.0394,35.00932,0.142565,17.24337,0,0,76.30515
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,49.64539,49.64539,0,-1,0,49.64539,0,0,0,0,0,52.2583,49.64539,0,0,287.7266,59.80431,0,52.2583,-52.2583,91.95436,21.89385,0.142565,54.60993,0,0,59.80431
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,6.409867,6.409867,0,-1,0,6.409867,0,0,8.881784E-16,0,0,6.747228,6.409867,0,0,345.7914,7.54601,0,6.747228,-6.747228,84.84216,20.20047,0.142565,7.050854,0,0,7.54601
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,52.37137,0.7588428,0,-1,0,0.7588428,0,0,51.61253,56.84967,0,0.7987819,0.7588428,0,0,353.2883,0.7987819,0,0.7987819,-0.7987819,84.00017,20,0.142565,57.60851,0,0,0.7987819
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,72.93428,72.93428,81,0,22.761,72.93428,0,0,0,0,0,0,0,8.065722,7.662436,354.1758,0,7.662436,0,7.662436,91.26939,21.73076,0.1426224,80.22771,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,14.87468,14.87468,81,0,22.761,14.87468,0,0,0,0,0,0,0,66.12531,62.81905,346.5134,6.896192,62.81905,0,62.81905,150.8648,35.92011,0.1430177,16.36215,0,81,6.896192
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.875379,3.875379,76.19117,0,21.54436,3.875379,282.9306,0,0,0,10.96463,0,0,72.31579,68.7,283.6943,63.43334,79.66463,0,79.66463,226.4413,53.91448,0.1432279,4.262917,8.771705,81,74.39796
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,77.79981,77.79981,81,0,22.761,77.79981,22.21579,0,0,0,17.28384,0,0,3.200185,3.040176,204.0297,135.1315,20.32402,0,20.32402,245.7223,58.5052,0.1433541,85.5798,13.82708,81,152.4153
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,183.7057,153.4231,32.42916,0,32.42916,276.4873,65.83019,0.1431292,0,25.94333,0,185.8523
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,151.2765,182.6094,61.20019,0,61.20019,334.5469,79.65388,0.1427066,0,48.96015,0,243.8096
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,40.55637,40.55637,0,0,0,40.55637,114.814,0,0,0,46.56438,42.69092,40.55637,0,0,90.07632,237.6895,3.87346,0,3.87346,338.2216,80.5288,0.1426799,44.61201,37.2515,0,284.2539
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,45.3232,45.3232,0,0,0,45.3232,111.9344,0,0,0,50.73224,47.70863,45.3232,0,0,86.20286,241.1757,3.023609,0,3.023609,341.0901,81.21176,0.1426591,49.85552,40.58579,0,291.9079
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,91.20203,91.20203,81,0,22.761,91.20203,53.44514,0,0,0,48.74306,10.73898,10.20203,0,0,83.17924,243.8969,38.00408,0,38.00408,377.1439,89.79599,0.1428867,100.3222,38.99445,81,292.64
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,23.2106,0,0,68.38577,0,0,0,0,45.17517,278.1006,45.17517,0,45.17517,420.0009,100,0.1425766,0,54.70862,0,346.4864
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,55.00781,55.00781,0,0,0,55.00781,93.07704,0,7.105427E-15,0,51.19964,57.90296,55.00781,0,0,0,318.7582,0,6.703315,-6.703315,412.9349,98.31764,0.1425766,60.50859,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,58.67388,58.67388,0,0,0,58.67388,41.80785,0,0,0,24.53029,61.76198,58.67388,0,0,7.448127,312.0549,0,37.23169,-37.23169,373.6893,88.97346,0.1425766,64.54127,19.62423,0,336.5852
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,77.61518,77.61518,81,0,22.761,77.61518,18.92784,0,0,0,14.69087,0,0,3.384816,3.215575,48.81667,274.8232,17.90645,0,17.90645,390.6768,93.0181,0.1426881,85.3767,11.7527,81,289.5141
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,84.4659,84.4659,81,0,22.761,84.4659,7.417739,0,0,0,6.26546,3.648319,3.465904,0,0,30.91022,290.939,2.617141,0,2.617141,393.1597,93.60925,0.1427037,92.91249,5.012368,81,297.2045
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29309,293.2945,0,0,0,393.1597,93.60925,0.1427037,0,0,0,293.2945
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,32.48266,32.48266,0,-1,0,32.48266,0,0,0,0,0,34.19228,32.48266,0,0,28.29309,293.2945,0,34.19228,-34.19228,357.1178,85.02789,0.1427037,35.73093,0,0,293.2945
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,45.45059,45.45059,0,-1,0,45.45059,0,0,7.105427E-15,0,0,47.84273,45.45059,0,0,66.2845,259.1022,0,47.84273,-47.84273,306.6872,73.02061,0.1427037,49.99565,0,0,259.1022
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,55.21239,55.21239,0,-1,0,55.21239,0,0,7.105427E-15,0,0,58.11831,55.21239,0,0,119.4431,211.2594,0,58.11831,-58.11831,245.4251,58.43443,0.1427037,60.73363,0,0,211.2594
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.7086,34.7086,0,-1,0,34.7086,0,0,0,0,0,36.53537,34.7086,0,0,184.019,153.1411,0,36.53537,-36.53537,206.9134,49.26501,0.1427037,38.17946,0,0,153.1411
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,5.543081,5.543081,0,-1,0,5.543081,0,0,8.881784E-16,0,0,5.834823,5.543081,0,0,224.6138,116.6058,0,5.834823,-5.834823,200.763,47.80062,0.1427037,6.09739,0,0,116.6058
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.097,110.771,0,0,0,200.763,47.80062,0.1427037,0,0,0,110.771
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.097,110.771,0,0,0,200.763,47.80062,0.1427037,0,0,0,110.771
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,79.29931,68.7,0,-1,0,68.7,0,0,10.59931,18.52924,0,72.31579,68.7,0,0,231.097,110.771,0,72.31579,-72.31579,124.5355,29.65124,0.1427037,87.22924,0,0,110.771
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,25.32262,25.32262,0,-1,0,25.32262,0,0,3.552714E-15,0,0,26.65539,25.32262,0,0,311.4478,38.45516,0,26.65539,-26.65539,96.43822,22.96143,0.1427037,27.85489,0,0,38.45516
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.0649,11.79977,0,0,0,96.43822,22.96143,0.1427037,0,0,0,11.79977
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.0649,11.79977,0,0,0,96.43822,22.96143,0.1427037,0,0,0,11.79977
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,57.13308,57.13308,81,0,22.761,57.13308,13.1359,0,0,0,7.504944,0,0,23.86692,22.67357,341.0649,11.79977,30.17852,0,30.17852,125.0681,29.77805,0.1429148,62.84639,6.003955,81,19.30471
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,16.98312,16.98312,81,0,22.761,16.98312,102.4187,0,0,0,17.3939,0,0,64.01688,60.81604,310.8864,38.96043,78.20993,0,78.20993,199.2645,47.44384,0.1431965,18.68143,13.91512,81,56.35433
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,18.78083,18.78083,0,-1,0,18.78083,295.1151,0,0,0,55.42506,19.76929,18.78083,0,0,232.6765,109.3494,35.65576,0,35.65576,233.0905,55.49764,0.1429532,20.65891,44.34005,0,164.7744
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,46.26891,46.26891,0,0,0,46.26891,145.1981,0,0,0,67.18158,48.70411,46.26891,0,0,197.0207,141.4396,18.47747,0,18.47747,250.6198,59.67126,0.1428274,50.8958,53.74527,0,208.6211
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,19.41544,19.41544,0,0,0,19.41544,469.7223,0,0,0,91.19865,20.43731,19.41544,0,0,178.5433,158.0693,70.76134,0,70.76134,317.7499,75.65459,0.1423478,21.35699,72.95892,0,249.2679
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,29.94303,29.94303,0,0,0,29.94303,321.152,0,0,0,96.16266,31.51898,29.94303,0,0,107.7819,221.7545,64.64368,0,64.64368,379.0763,90.25608,0.1419124,32.93734,76.93012,0,317.9171
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,57.40289,0,0,100.5411,0,0,0,0,43.13826,279.9338,43.13826,0,43.13826,420.0009,100,0.1416234,0,80.43291,0,380.4749
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,47.81771,47.81771,0,-1,0,47.81771,202.7048,46.59437,0,0,96.9288,50.33443,47.81771,0,0,0,318.7582,0,0,0,420.0009,100,0.1416234,52.59948,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,9.327938,9.327938,0,0,0,9.327938,805.9547,65.36006,0,0,75.17895,9.818882,9.327938,0,0,0,318.7582,0,0,0,420.0009,100,0.1416234,10.26073,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,89.39213,89.39213,39.99086,0,12.38569,89.39213,58.17216,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1416234,98.33134,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,45.19954,45.19954,0,0,0,45.19954,68.36324,0,0,0,30.89987,47.57846,45.19954,0,0,0,318.7582,0,16.67859,-16.67859,402.42,95.81411,0.1416234,49.71949,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,51.15407,51.15407,0,0,0,51.15407,12.54701,0,0,0,6.418305,53.84639,51.15407,0,0,18.53177,302.0796,0,47.42808,-47.42808,352.4265,83.9109,0.1416234,56.26947,5.134644,0,308.4979
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,101.112,68.7,0,-1,0,68.7,0,0,32.41195,42.52315,0,72.31579,68.7,0,0,71.22964,254.6516,0,72.31579,-72.31579,276.1989,65.76152,0.1416234,111.2232,0,0,254.6516
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5805,182.3358,0,0,0,276.1989,65.76152,0.1416234,0,0,0,182.3358
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,85.52856,68.7,0,-1,0,68.7,0,0,16.82856,25.38142,0,72.31579,68.7,0,0,151.5805,182.3358,0,72.31579,-72.31579,199.9714,47.61214,0.1416234,94.08142,0,0,182.3358
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,18.89546,18.89546,0,-1,0,18.89546,0,0,0,0,0,19.88996,18.89546,0,0,231.9314,110.02,0,19.88996,-19.88996,179.0056,42.62029,0.1416234,20.785,0,0,110.02
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,44.52213,44.52213,0,-1,0,44.52213,0,0,7.105427E-15,0,0,46.8654,44.52213,0,0,254.0313,90.13002,0,46.8654,-46.8654,129.6051,30.85829,0.1416234,48.97434,0,0,90.13002
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,26.42141,26.42141,0,-1,0,26.42141,0,0,3.552714E-15,0,0,27.81201,26.42141,0,0,306.104,43.26462,0,27.81201,-27.81201,100.2887,23.8782,0.1416234,29.06355,0,0,43.26462
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,36.15012,14.67998,0,-1,0,14.67998,0,0,21.47013,25.08515,0,15.45261,14.67998,0,0,337.0062,15.45261,0,15.45261,-15.45261,84.00017,20,0.1416234,39.76513,0,0,15.45261
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.14117,0,0,-1,0,0,0,0,27.14117,29.85529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416234,29.85529,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,86.03048,0,0,-1,0,0,0,0,86.03048,94.63353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416234,94.63353,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416234,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.41093,35.41093,81,0,22.761,35.41093,0,0,0,0,0,0,0,45.58907,43.30962,354.1758,0,43.30962,0,43.30962,125.0873,29.78263,0.1419382,38.95202,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.41442,21.41442,81,0,22.761,21.41442,0,0,0,0,0,0,0,59.58558,56.6063,310.8662,38.97865,56.6063,0,56.6063,178.7887,42.56866,0.1423478,23.55586,0,81,38.97865
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,6.31706,6.31706,78.63285,0,22.16211,6.31706,132.1802,0,0,0,8.349905,0,0,72.31579,68.7,254.2599,89.92432,77.0499,0,77.0499,251.8847,59.97242,0.1426027,6.948766,6.679924,81,98.27423
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,91.18865,91.18865,81,0,22.761,91.18865,20.88212,0,0,0,19.04212,10.7249,10.18866,0,0,177.21,159.2692,8.317222,0,8.317222,259.7751,61.85109,0.1426512,100.3075,15.2337,81,178.3114
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,74.15844,68.7,0,-1,0,68.7,70.58538,0,5.458437,12.87428,48.49216,72.31579,68.7,0,0,168.8928,166.7547,0,23.82363,-23.82363,234.6628,55.87198,0.1426512,81.57428,38.79373,0,215.2469
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,32.49103,32.49103,0,0,0,32.49103,190.4737,0,0,0,61.88686,34.20108,32.49103,0,0,195.3635,142.9311,27.68577,0,27.68577,260.9278,62.12555,0.1424665,35.74014,49.50948,0,204.818
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,167.6777,167.8483,34.44361,0,34.44361,293.6039,69.90555,0.1422375,0,27.55489,0,202.2919
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,17.79384,17.79384,0,0,0,17.79384,314.6806,0,0,0,55.99377,18.73036,17.79384,0,0,133.2341,198.8475,37.2634,0,37.2634,328.955,78.32248,0.1419906,19.57323,44.79501,0,254.8413
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,82.4377,82.4377,81,0,22.761,82.4377,51.32283,0,0,0,42.30936,1.513368,1.4377,0,0,95.97068,232.3846,40.79599,0,40.79599,367.6575,87.53733,0.1422279,90.68147,33.84749,81,274.694
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,55.17469,269.101,22.60293,0,22.60293,389.1006,92.64281,0.1420785,0,18.08234,0,291.7039
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,48.90747,48.90747,0,0,0,48.90747,35.7996,0,7.105427E-15,0,17.50868,51.48155,48.90747,0,0,32.57176,289.4436,0,33.97287,-33.97287,353.29,84.1165,0.1420785,53.79822,14.00694,0,306.9523
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,70.31939,255.4708,13.42467,0,13.42467,366.0258,87.14882,0.14199,0,10.73973,0,268.8954
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,52.01762,52.01762,0,0,0,52.01762,7.990312,0,7.105427E-15,0,4.15637,54.75539,52.01762,0,0,56.89473,267.553,0,50.59902,-50.59902,312.6897,74.44978,0.14199,57.21938,3.325096,0,271.7094
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,113.1159,216.9539,3.347046,0,3.347046,315.865,75.2058,0.1419679,0,2.677637,0,220.301
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,69.6294,68.7,0,-1,0,68.7,0,0,0.9294052,7.892346,0,72.31579,68.7,0,0,109.7688,219.9663,0,72.31579,-72.31579,239.6375,57.05643,0.1419679,76.59235,0,0,219.9663
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,18.97293,18.97293,0,-1,0,18.97293,0,0,3.552714E-15,0,0,19.97151,18.97293,0,0,190.1197,147.6505,0,19.97151,-19.97151,218.5856,52.0441,0.1419679,20.87022,0,0,147.6505
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,18.90436,18.90436,0,-1,0,18.90436,0,0,0,0,0,19.89932,18.90436,0,0,212.3103,127.679,0,19.89932,-19.89932,197.6099,47.04989,0.1419679,20.79479,0,0,127.679
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4206,107.7797,0,0,0,197.6099,47.04989,0.1419679,0,0,0,107.7797
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,66.6404,66.6404,0,-1,0,66.6404,0,0,1.421085E-14,4.604447,0,70.1478,66.6404,0,0,234.4206,107.7797,0,70.1478,-70.1478,123.6676,29.44462,0.1419679,73.30444,0,0,107.7797
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,23.47234,23.47234,0,-1,0,23.47234,0,0,0,0,0,24.70772,23.47234,0,0,312.3626,37.63188,0,24.70772,-24.70772,97.62342,23.24363,0.1419679,25.81957,0,0,37.63188
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,107.7859,12.27795,0,-1,0,12.27795,0,0,95.50793,106.2865,0,12.92415,12.27795,0,0,339.8156,12.92415,0,12.92415,-12.92415,84.00017,20,0.1419679,118.5645,0,0,12.92415
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,27.66522,0,0,-1,0,0,0,0,27.66522,30.43174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419679,30.43174,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,55.97577,0,0,-1,0,0,0,0,55.97577,61.57334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419679,61.57334,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,49.17593,0,0,-1,0,0,0,0,49.17593,54.09352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419679,54.09352,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.79691,32.79691,81,0,22.761,32.79691,0,0,0,0,0,0,0,48.20309,45.79293,354.1758,0,45.79293,0,45.79293,127.4432,30.34355,0.1422944,36.07661,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,104.707,104.707,81,0,22.761,104.707,0,0,0,0,0,24.95473,23.707,0,0,308.3829,41.21364,0,24.95473,-24.95473,101.1386,24.08056,0.1422944,115.1777,0,81,41.21364
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,42.13813,42.13813,81,0,22.761,42.13813,46.184,0,0,0,19.46107,0,0,38.86187,36.91878,336.1104,16.25891,56.37985,0,56.37985,154.6252,36.81544,0.1426686,46.35194,15.56886,81,35.71998
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,24.59268,24.59268,81,0,22.761,24.59268,198.9493,0,0,0,48.92695,0,0,56.40732,53.58696,279.7305,67.00077,102.5139,0,102.5139,251.8784,59.97093,0.1427813,27.05195,39.14156,81,115.9277
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,55.65601,55.65601,0,-1,0,55.65601,129.4866,0,0,0,72.06709,58.58527,55.65601,0,0,177.2166,159.2633,13.48183,0,13.48183,264.6684,63.01616,0.1426929,61.2216,57.65368,0,231.3304
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,59.89573,59.89573,0,0,0,59.89573,138.2767,0,0,0,82.82186,63.04814,59.89573,0,0,163.7348,171.3969,19.77372,0,19.77372,283.4274,67.48258,0.1425633,65.88531,66.25749,0,254.2188
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,26.32651,26.32651,0,0,0,26.32651,383.1923,0,0,0,100.8811,27.71211,26.32651,0,0,143.961,189.1933,73.16902,0,73.16902,352.8416,84.00974,0.1420861,28.95916,80.70491,0,290.0744
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,59.31499,59.31499,0,0,0,59.31499,173.413,0,0,0,102.8599,62.43683,59.31499,0,0,70.79202,255.0454,40.42308,0,40.42308,391.1903,93.14037,0.1418238,65.24648,82.28793,0,357.9053
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,96.00138,96.00138,27.30138,0,9.175249,96.00138,109.8858,2.807148,0,0,105.4919,72.31579,68.7,0,0,30.36894,291.4262,30.36894,0,30.36894,420.0009,100,0.1416273,105.6015,84.3935,81,396.9181
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,111.9714,68.7,0,-1,0,68.7,151.4462,31.72777,43.27139,54.46852,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416273,123.1685,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,15.0754,15.0754,0,0,0,15.0754,618.4789,77.36932,0,0,93.23817,15.86884,15.0754,0,0,0,318.7582,0,0,0,420.0009,100,0.1416273,16.58294,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,85.50773,85.50773,24.82381,0,8.548424,85.50773,74.70413,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1416273,94.0585,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,35.20396,35.20396,0,0,0,35.20396,88.91889,0,0,0,31.30297,37.0568,35.20396,0,0,0,318.7582,0,5.753828,-5.753828,413.9358,98.55594,0.1416273,38.72435,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,34.23953,34.23953,0,0,0,34.23953,23.68157,0,0,0,8.108459,36.04161,34.23953,0,0,6.393142,313.0044,0,27.93316,-27.93316,384.4916,91.54545,0.1416273,37.66349,6.486766,0,321.1129
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,73.02644,68.7,0,-1,0,68.7,0,0,4.326435,11.62908,0,72.31579,68.7,0,0,37.42998,285.0712,0,72.31579,-72.31579,308.2641,73.39607,0.1416273,80.32908,0,0,285.0712
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,44.66872,44.66872,0,-1,0,44.66872,0,0,0,0,0,47.01971,44.66872,0,0,117.7809,212.7554,0,47.01971,-47.01971,258.701,61.59535,0.1416273,49.13559,0,0,212.7554
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,89.97758,68.7,0,-1,0,68.7,0,0,21.27759,30.27534,0,72.31579,68.7,0,0,170.025,165.7357,0,72.31579,-72.31579,182.4734,43.44597,0.1416273,98.97534,0,0,165.7357
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,46.83123,46.83123,0,-1,0,46.83123,0,0,7.105427E-15,0,0,49.29603,46.83123,0,0,250.3759,93.41995,0,49.29603,-49.29603,130.5109,31.07395,0.1416273,51.51435,0,0,93.41995
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1492,44.12392,0,0,0,130.5109,31.07395,0.1416273,0,0,0,44.12392
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,20.9052,20.9052,0,-1,0,20.9052,0,0,0,0,0,22.00547,20.9052,0,0,305.1492,44.12392,0,22.00547,-22.00547,107.3151,25.55116,0.1416273,22.99572,0,0,44.12392
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,91.57479,21.01253,0,-1,0,21.01253,0,0,70.56226,79.71974,0,22.11845,21.01253,0,0,329.5998,22.11845,0,22.11845,-22.11845,84.00017,20,0.1416273,100.7323,0,0,22.11845
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,64.93506,0,0,-1,0,0,0,0,64.93506,71.42857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416273,71.42857,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,48.11886,0,0,-1,0,0,0,0,48.11886,52.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416273,52.93075,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,33.16904,0,0,-1,0,0,0,0,33.16904,36.48595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416273,36.48595,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.10351,37.10351,81,0,22.761,37.10351,0,0,0,0,0,0,0,43.89649,41.70166,354.1758,0,41.70166,0,41.70166,123.5618,29.41943,0.1419202,40.81386,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,8.561503,8.561503,80.8773,0,22.72996,8.561503,0,0,0,0,0,0,0,72.31579,68.7,312.4742,37.5315,68.7,0,68.7,188.7364,44.93715,0.1422511,9.417654,0,81,37.5315
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,6.446359,6.446359,78.76215,0,22.19482,6.446359,255.5032,0,0,0,16.47065,0,0,72.31579,68.7,243.7741,99.3615,85.17065,0,85.17065,269.5363,64.17519,0.142447,7.090995,13.17652,81,115.8321
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,33.85479,33.85479,81,0,22.761,33.85479,116.2545,0,0,0,39.3577,0,0,47.14521,44.78796,158.6035,176.0151,84.14565,0,84.14565,349.3639,83.18172,0.1426762,37.24026,31.48616,81,215.3728
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,74.45784,251.7462,66.7829,0,66.7829,412.7198,98.26641,0.1422485,0,53.42632,0,318.5291
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,74.26019,74.26019,20.25,0,7.39125,74.26019,135.567,36.14451,0,0,100.6723,56.85283,54.01019,0,0,7.674941,311.8508,7.674941,0,7.674941,420.0009,100,0.1421995,81.68621,80.53783,81,412.5231
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,51.6071,51.6071,0,0,0,51.6071,181.2133,39.19568,0,0,93.51894,54.32326,51.6071,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,56.76781,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,102.2693,102.2693,33.56934,0,10.76104,102.2693,111.9175,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,112.4963,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,71.10641,68.7,0,-1,0,68.7,136.0037,21.11878,2.406411,9.517052,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,78.21705,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,57.8119,57.8119,0,0,0,57.8119,116.7794,6.657763,0,0,67.5124,60.85464,57.8119,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,63.59309,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,39.67547,39.67547,0,0,0,39.67547,118.9706,5.438509,0,0,47.20216,41.76365,39.67547,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,43.64302,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,85.52441,85.52441,56.50093,0,16.56273,85.52441,35.722,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1421995,94.07685,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,107.0634,107.0634,81,0,22.761,107.0634,4.251241,0,1.421085E-14,0,4.551523,27.43516,26.0634,0,0,0,318.7582,0,22.88363,-22.88363,395.8794,94.25681,0.1421995,117.7697,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,48.13566,48.13566,0,-1,0,48.13566,0,0,7.105427E-15,0,0,50.66911,48.13566,0,0,25.42626,295.8746,0,50.66911,-50.66911,342.4695,81.54018,0.1421995,52.94922,0,0,295.8746
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,8.695795,8.695795,0,-1,0,8.695795,0,0,0,0,0,9.153469,8.695795,0,0,81.72527,245.2055,0,9.153469,-9.153469,332.8208,79.2429,0.1421995,9.565374,0,0,245.2055
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2853214,0.2853214,0,-1,0,0.2853214,0,0,5.551115E-17,0,0,0.3003383,0.2853214,0,0,91.8958,236.052,0,0.3003383,-0.3003383,332.5042,79.16752,0.1421995,0.3138535,0,0,236.052
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,19.86178,19.86178,0,-1,0,19.86178,0,0,3.552714E-15,0,0,20.90714,19.86178,0,0,92.22951,235.7517,0,20.90714,-20.90714,310.4662,73.92037,0.1421995,21.84796,0,0,235.7517
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,41.2088,41.2088,0,-1,0,41.2088,0,0,7.105427E-15,0,0,43.37769,41.2088,0,0,115.4597,214.8445,0,43.37769,-43.37769,264.7421,63.03371,0.1421995,45.32968,0,0,214.8445
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.3656,37.3656,0,-1,0,37.3656,0,0,7.105427E-15,0,0,39.33221,37.3656,0,0,163.6571,171.4668,0,39.33221,-39.33221,223.2823,53.16235,0.1421995,41.10216,0,0,171.4668
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.216192,3.216192,0,-1,0,3.216192,0,0,4.440892E-16,0,0,3.385465,3.216192,0,0,207.3595,132.1346,0,3.385465,-3.385465,219.7137,52.31268,0.1421995,3.537811,0,0,132.1346
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1212,128.7492,0,0,0,219.7137,52.31268,0.1421995,0,0,0,128.7492
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,69.7001,68.7,0,-1,0,68.7,0,0,1.000094,7.970103,0,72.31579,68.7,0,0,211.1212,128.7492,0,72.31579,-72.31579,143.4862,34.16331,0.1421995,76.6701,0,0,128.7492
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.472,56.43338,0,0,0,143.4862,34.16331,0.1421995,0,0,0,56.43338
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,83.72112,83.72112,81,0,22.761,83.72112,0,0,0,0,0,2.864332,2.721115,0,0,291.472,56.43338,0,2.864332,-2.864332,140.4669,33.44444,0.1421995,92.09322,0,81,56.43338
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.6546,53.56905,68.7,0,68.7,205.6414,48.96215,0.1424172,0,0,81,53.56905
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,29.51186,29.51186,81,0,22.761,29.51186,54.89068,0,0,0,16.19926,0,0,51.48814,48.91373,225.9546,115.399,65.11299,0,65.11299,267.4131,63.66965,0.1427654,32.46305,12.95941,81,131.5983
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,39.78716,39.78716,81,0,22.761,39.78716,97.0897,0,0,0,38.62923,0,0,41.21284,39.1522,160.8416,174.0007,77.78143,0,77.78143,341.203,81.23865,0.143031,43.76587,30.90339,81,212.63
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,88.69503,68.7,0,-1,0,68.7,109.769,0,19.99503,28.86454,75.41127,72.31579,68.7,0,0,83.06022,244.004,3.095483,0,3.095483,344.1396,81.93784,0.1430113,97.56454,60.32902,0,319.4153
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,111.4261,111.4261,81,0,22.761,111.4261,76.65043,0,0,0,85.40861,32.0275,30.42613,0,0,79.96474,246.79,53.3811,0,53.3811,394.7814,93.99538,0.1431499,122.5687,68.32689,81,332.1986
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,115.1528,115.1528,55.68621,0,16.35661,115.1528,77.44496,3.552714E-15,0,0,89.18003,62.5964,59.46658,0,0,26.58363,294.8329,26.58363,0,26.58363,420.0009,100,0.1430963,126.6681,71.34402,81,384.013
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,99.80588,99.80588,31.10588,0,10.13779,99.80588,106.484,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,109.7865,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,23.16618,23.16618,0,-1,0,23.16618,401.3391,68.58949,0,0,92.97495,24.38545,23.16618,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,25.4828,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,20.90266,20.90266,0,0,0,20.90266,292.9163,39.22449,0,0,61.22729,22.0028,20.90266,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,22.99293,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,22.90809,22.90809,0,0,0,22.90809,121.8715,3.804642,0,0,27.91842,24.11378,22.90809,0,0,0,318.7582,0,0,0,420.0009,100,0.1430963,25.19889,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,52.84826,52.84826,0,0,0,52.84826,8.841669,0,0,0,4.672668,55.62975,52.84826,0,0,0,318.7582,0,50.95708,-50.95708,366.2874,87.21111,0.1430963,58.13309,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,7.708334,7.708334,0,-1,0,7.708334,0,0,8.881784E-16,0,0,8.114036,7.708334,0,0,56.61898,267.8011,0,8.114036,-8.114036,357.7344,85.17469,0.1430963,8.479168,0,0,267.8011
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,115.157,68.7,0,-1,0,68.7,0,0,46.45696,57.97266,0,72.31579,68.7,0,0,65.63457,259.6871,0,72.31579,-72.31579,281.5069,67.02531,0.1430963,126.6727,0,0,259.6871
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.331753,4.331753,0,-1,0,4.331753,0,0,8.881784E-16,0,0,4.559741,4.331753,0,0,145.9855,187.3713,0,4.559741,-4.559741,276.7005,65.88094,0.1430963,4.764929,0,0,187.3713
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,49.47716,49.47716,0,-1,0,49.47716,0,0,7.105427E-15,0,0,52.08122,49.47716,0,0,151.0518,182.8116,0,52.08122,-52.08122,221.8021,52.80991,0.1430963,54.42488,0,0,182.8116
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,35.49567,35.49567,0,-1,0,35.49567,0,0,7.105427E-15,0,0,37.36386,35.49567,0,0,208.9199,130.7304,0,37.36386,-37.36386,182.4171,43.43256,0.1430963,39.04523,0,0,130.7304
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,47.60133,47.60133,0,-1,0,47.60133,0,0,0,0,0,50.10666,47.60133,0,0,250.4353,93.36649,0,50.10666,-50.10666,129.6,30.85709,0.1430963,52.36146,0,0,93.36649
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1093,43.25983,0,0,0,129.6,30.85709,0.1430963,0,0,0,43.25983
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.82747,3.82747,0,-1,0,3.82747,0,0,8.881784E-16,0,0,4.028916,3.82747,0,0,306.1093,43.25983,0,4.028916,-4.028916,125.3532,29.84594,0.1430963,4.210217,0,0,43.25983
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.5859,39.23092,0,0,0,125.3532,29.84594,0.1430963,0,0,0,39.23092
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,48.51326,37.26937,0,-1,0,37.26937,0,0,11.24389,16.09522,0,39.23092,37.26937,0,0,310.5859,39.23092,0,39.23092,-39.23092,84.00017,20,0.1430963,53.36459,0,0,39.23092
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,44.74372,44.74372,81,0,22.761,44.74372,0,0,0,0,0,0,0,36.25628,34.44347,354.1758,0,34.44347,0,34.44347,116.6761,27.77997,0.1433291,49.21809,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,29.88118,29.88118,81,0,22.761,29.88118,0,0,0,0,0,0,0,51.11882,48.56288,319.7323,30.99912,48.56288,0,48.56288,162.7469,38.74919,0.1436561,32.86929,0,81,30.99912
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.72739,5.72739,78.04318,0,22.01292,5.72739,323.9889,0,0,0,18.55611,0,0,72.31579,68.7,271.1695,74.70572,87.25611,0,87.25611,245.5253,58.45829,0.1438193,6.300129,14.84489,81,93.26183
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,84.62146,84.62146,81,0,22.761,84.62146,59.1537,0,0,0,50.05672,3.812064,3.621461,0,0,183.9133,153.2362,46.24466,0,46.24466,289.3969,68.90388,0.1440693,93.0836,40.04538,81,203.2929
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,11.03518,11.03518,0,-1,0,11.03518,709.9731,0,0,0,78.34682,11.61598,11.03518,0,0,137.6687,194.8564,66.73084,0,66.73084,352.7033,83.97681,0.1436487,12.1387,62.67746,0,273.2032
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,82.47636,82.47636,58.12691,0,16.97411,82.47636,117.0867,0,0,0,96.56885,25.631,24.34945,0,0,70.93784,254.9142,70.93784,0,70.93784,420.0009,100,0.1436687,90.724,77.25508,81,351.483
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,40.73071,40.73071,0,0,0,40.73071,263.5118,64.45579,0,0,107.3302,42.87443,40.73071,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,44.80378,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,98.66151,98.66151,29.96152,0,9.848264,98.66151,107.5545,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,108.5277,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,63.84145,63.84145,20.25,0,7.39125,63.84145,191.398,76.30553,0,0,122.1913,45.88573,43.59145,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,70.22559,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,76.05634,68.7,0,-1,0,68.7,132.1332,18.45969,7.356346,14.96198,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,83.66198,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,150.1962,149.7,81,0,22.761,149.7,52.90505,6.883072,0.4962195,15.51584,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,165.2158,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,35.10188,35.10188,0,0,0,35.10188,130.8257,8.972917,0,0,45.92226,36.94934,35.10188,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,38.61206,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,66.52054,66.52054,42.5755,0,13.0396,66.52054,37.89102,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,73.17259,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1436687,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,57.96647,57.96647,0,-1,0,57.96647,0,0,7.105427E-15,0,0,61.01734,57.96647,0,0,0,318.7582,0,61.01734,-61.01734,355.6829,84.68624,0.1436687,63.76311,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.79704,257.7409,0,0,0,355.6829,84.68624,0.1436687,0,0,0,257.7409
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.60182,37.60182,0,-1,0,37.60182,0,0,7.105427E-15,0,0,39.58086,37.60182,0,0,67.79704,257.7409,0,39.58086,-39.58086,313.961,74.75248,0.1436687,41.362,0,0,257.7409
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,78.35452,68.7,0,-1,0,68.7,0,0,9.654519,17.48997,0,72.31579,68.7,0,0,111.7758,218.16,0,72.31579,-72.31579,237.7335,56.6031,0.1436687,86.18997,0,0,218.16
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,9.663792,9.663792,0,-1,0,9.663792,0,0,0,0,0,10.17241,9.663792,0,0,192.1266,145.8442,0,10.17241,-10.17241,227.0108,54.05009,0.1436687,10.63017,0,0,145.8442
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,77.71391,68.7,0,-1,0,68.7,0,0,9.013906,16.7853,0,72.31579,68.7,0,0,203.4293,135.6718,0,72.31579,-72.31579,150.7833,35.90071,0.1436687,85.4853,0,0,135.6718
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.22966,29.22966,0,-1,0,29.22966,0,0,3.552714E-15,0,0,30.76806,29.22966,0,0,283.7802,63.35604,0,30.76806,-30.76806,118.3509,28.17873,0.1436687,32.15262,0,0,63.35604
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,60.59426,30.95858,0,-1,0,30.95858,0,0,29.63569,35.69511,0,32.58797,30.95858,0,0,317.9669,32.58797,0,32.58797,-32.58797,84.00017,20,0.1436687,66.65369,0,0,32.58797
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.1164,0,0,-1,0,0,0,0,28.1164,30.92804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436687,30.92804,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,76.97539,0,0,-1,0,0,0,0,76.97539,84.67292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436687,84.67292,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,34.65735,34.65735,81,0,22.761,34.65735,0,0,0,0,0,0,0,46.34265,44.02552,354.1758,0,44.02552,0,44.02552,125.7664,29.94433,0.1439604,38.12309,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,42.31757,42.31757,81,0,22.761,42.31757,0,0,0,0,0,0,0,38.68243,36.74831,310.1503,39.62297,36.74831,0,36.74831,160.629,38.24491,0.1442031,46.54932,0,81,39.62297
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,67.07922,67.07922,81,0,22.761,67.07922,33.23195,0,0,0,22.29173,0,0,13.92078,13.22474,273.402,72.69645,35.51648,0,35.51648,194.3228,46.26725,0.144409,73.78714,17.83339,81,94.98818
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,237.8855,104.6613,126.3123,0,126.3123,314.1532,74.79823,0.1442534,0,46.08985,81,162.2736
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,72.51711,68.7,0,-1,0,68.7,125.6657,0,3.817106,11.06882,86.33233,72.31579,68.7,0,0,111.5732,218.3424,14.01654,0,14.01654,327.4505,77.96424,0.1441662,79.76881,69.06586,0,304.6747
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,31.01185,31.01185,0,0,0,31.01185,321.9364,0,0,0,99.83843,32.64405,31.01185,0,0,97.55665,230.9572,67.19438,0,67.19438,391.1967,93.14188,0.1437496,34.11303,79.87075,0,330.7957
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,94.85009,94.85009,26.15009,0,8.883972,94.85009,120.2446,11.37408,0,0,114.0521,72.31579,68.7,0,0,30.36226,291.4322,30.36226,0,30.36226,420.0009,100,0.1435622,104.3351,91.24171,81,405.4843
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,86.89454,86.89454,20.25,0,7.39125,86.89454,137.5112,49.33755,0,0,119.4897,70.15215,66.64454,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,95.58399,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,61.57438,61.57438,0,0,0,61.57438,174.2772,42.49497,0,0,107.3101,64.81513,61.57438,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,67.73181,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,11.79416,11.79416,0,-1,0,11.79416,906.7412,94.52757,0,0,106.9425,12.4149,11.79416,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,12.97357,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,46.63918,46.63918,0,0,0,46.63918,209.2347,48.49149,0,0,97.58537,49.09387,46.63918,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,51.3031,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,92.29271,92.29271,33.02551,0,10.62345,92.29271,67.59638,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,101.522,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,68.96029,68.96029,34.56407,0,11.01271,68.96029,52.50348,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,75.85632,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,75.90705,75.90705,69.2067,0,19.77729,75.90705,9.291634,8.881784E-16,0,0,7.053005,7.053005,6.700355,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,83.49776,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1435622,0,0,0,318.7582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,21.78362,21.78362,0,-1,0,21.78362,0,0,0,0,0,22.93012,21.78362,0,0,0,318.7582,0,22.93012,-22.93012,395.8304,94.24514,0.1435622,23.96198,0,0,318.7582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47791,295.8281,0,0,0,395.8304,94.24514,0.1435622,0,0,0,295.8281
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47791,295.8281,0,0,0,395.8304,94.24514,0.1435622,0,0,0,295.8281
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,32.62177,32.62177,0,-1,0,32.62177,0,0,0,0,0,34.33871,32.62177,0,0,25.47791,295.8281,0,34.33871,-34.33871,359.6342,85.62701,0.1435622,35.88395,0,0,295.8281
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,35.94515,35.94515,0,-1,0,35.94515,0,0,7.105427E-15,0,0,37.837,35.94515,0,0,63.63203,261.4894,0,37.837,-37.837,319.7505,76.13092,0.1435622,39.53967,0,0,261.4894
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,19.49684,19.49684,0,-1,0,19.49684,0,0,3.552714E-15,0,0,20.52299,19.49684,0,0,105.6731,223.6524,0,20.52299,-20.52299,298.1174,70.98019,0.1435622,21.44652,0,0,223.6524
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,44.8185,44.8185,0,-1,0,44.8185,0,0,0,0,0,47.17736,44.8185,0,0,128.4765,203.1294,0,47.17736,-47.17736,248.3881,59.1399,0.1435622,49.30035,0,0,203.1294
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.8958,155.952,0,0,0,248.3881,59.1399,0.1435622,0,0,0,155.952
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,49.68565,49.68565,0,-1,0,49.68565,0,0,0,0,0,52.30068,49.68565,0,0,180.8958,155.952,0,52.30068,-52.30068,193.2583,46.01379,0.1435622,54.65421,0,0,155.952
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,21.67624,21.67624,0,0,0,21.67624,0,0,3.552714E-15,0,0,22.81709,21.67624,0,0,239.0076,103.6514,0,22.81709,-22.81709,169.207,40.28729,0.1435622,23.84386,0,0,103.6514
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,12.16624,12.16624,0,0,0,12.16624,0,0,0,0,0,12.80657,12.16624,0,0,264.36,80.83427,0,12.80657,-12.80657,155.7077,37.07318,0.1435622,13.38287,0,0,80.83427
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,51.62401,51.62401,0,0,0,51.62401,31.09991,0,7.105427E-15,0,16.05502,54.34107,51.62401,0,0,278.5895,68.0277,0,38.28605,-38.28605,115.3506,27.46438,0.1435622,56.78642,12.84402,0,84.08273
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,26.79283,26.79283,0,0,0,26.79283,188.9219,0,0,0,50.61752,28.20297,26.79283,0,0,321.1295,29.74166,22.41455,0,22.41455,136.6149,32.5273,0.1434241,29.47211,40.49401,0,80.35918
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,65.94909,65.94909,0,-1,0,65.94909,103.8331,0,0,12.11436,68.47698,69.42009,65.94909,0,0,298.715,49.91475,0,0.9431085,-0.9431085,135.6208,32.2906,0.1434241,72.544,54.78159,0,118.3917
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,24.61335,24.61335,0,0,0,24.61335,345.9044,0,0,0,85.13866,25.90879,24.61335,0,0,299.7629,48.97164,59.22988,0,59.22988,191.8112,45.66924,0.1430605,27.07468,68.11093,0,134.1103
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,240.533,102.2785,104.3538,0,104.3538,290.8099,69.24031,0.1424244,0,83.48301,0,206.6323
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,75.56836,75.56836,81,0,22.761,75.56836,162.0501,0,0,0,122.4586,0,0,5.431643,5.160061,136.1792,196.1969,127.6187,0,127.6187,411.8796,98.06637,0.1423779,83.12519,97.96687,81,318.6555
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,73.58716,73.58716,20.25,0,7.39125,73.58716,156.2773,50.29508,0,0,115,56.14437,53.33716,0,0,8.560577,311.0537,8.560577,0,8.560577,420.0009,100,0.1423263,80.94587,92.00003,81,426.0537
