Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,15.25065,15.25065,0,-1,0,15.25065,443.9636,51.65402,0,0,67.70734,16.05332,15.25065,0,0,0,318.7582,0,0,0,420.0009,100,0.1423263,16.77571,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,12.59784,12.59784,0,0,0,12.59784,216.5867,14.02437,0,0,27.28526,13.26089,12.59784,0,0,0,318.7582,0,0,0,420.0009,100,0.1423263,13.85763,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,57.40802,57.40802,0,0,0,57.40802,46.25043,0,7.105427E-15,0,26.55145,60.42949,57.40802,0,0,0,318.7582,0,33.87804,-33.87804,384.2903,91.4975,0.1423263,63.14882,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,101.1209,101.1209,81,0,22.761,101.1209,15.46407,0,0,0,15.63741,21.17991,20.12091,0,0,37.64226,284.8802,0,5.5425,-5.5425,378.4479,90.10648,0.1423263,111.233,12.50992,81,300.5176
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.918826,1.918826,0,0,0,1.918826,151.4105,0,0,0,2.905305,2.019817,1.918826,0,0,43.80059,279.3377,0.8854873,0,0.8854873,379.288,90.30649,0.1423209,2.110709,2.324244,0,282.243
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.91511,280.1346,0,0,0,379.288,90.30649,0.1423209,0,0,0,280.1346
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.081719,2.081719,0,-1,0,2.081719,0,0,0,0,0,2.191283,2.081719,0,0,42.91511,280.1346,0,2.191283,-2.191283,376.9782,89.75653,0.1423209,2.289891,0,0,280.1346
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,79.70258,68.7,0,-1,0,68.7,0,0,11.00258,18.97284,0,72.31579,68.7,0,0,45.34986,277.9434,0,72.31579,-72.31579,300.7506,71.60715,0.1423209,87.67284,0,0,277.9434
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.7007,205.6276,0,0,0,300.7506,71.60715,0.1423209,0,0,0,205.6276
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,13.34999,13.34999,0,-1,0,13.34999,0,0,1.776357E-15,0,0,14.05262,13.34999,0,0,125.7007,205.6276,0,14.05262,-14.05262,285.9379,68.08031,0.1423209,14.68499,0,0,205.6276
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,15.26892,15.26892,0,-1,0,15.26892,0,0,1.776357E-15,0,0,16.07255,15.26892,0,0,141.3148,191.5749,0,16.07255,-16.07255,268.9959,64.04652,0.1423209,16.79581,0,0,191.5749
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,23.726,23.726,0,-1,0,23.726,0,0,3.552714E-15,0,0,24.97474,23.726,0,0,159.1732,175.5024,0,24.97474,-24.97474,242.6702,57.77851,0.1423209,26.0986,0,0,175.5024
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,33.77772,33.77772,0,-1,0,33.77772,0,0,7.105427E-15,0,0,35.5555,33.77772,0,0,186.9229,150.5276,0,35.5555,-35.5555,205.1915,48.85501,0.1423209,37.15549,0,0,150.5276
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.429,114.9722,0,0,0,205.1915,48.85501,0.1423209,0,0,0,114.9722
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,15.48324,15.48324,0,-1,0,15.48324,0,0,1.776357E-15,0,0,16.29815,15.48324,0,0,226.429,114.9722,0,16.29815,-16.29815,188.0117,44.7646,0.1423209,17.03157,0,0,114.9722
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,17.69297,17.69297,0,0,0,17.69297,0,0,0,0,0,18.62418,17.69297,0,0,244.538,98.674,0,18.62418,-18.62418,168.3801,40.09042,0.1423209,19.46226,0,0,98.674
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.559253,3.559253,0,0,0,3.559253,0,0,4.440892E-16,0,0,3.746582,3.559253,0,0,265.2316,80.04983,0,3.746582,-3.746582,164.4308,39.15012,0.1423209,3.915179,0,0,80.04983
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,37.91721,37.91721,0,0,0,37.91721,16.98222,0,0,0,6.439182,39.91285,37.91721,0,0,269.3944,76.30325,0,33.47367,-33.47367,129.1465,30.74911,0.1423209,41.70893,5.151345,0,82.74243
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,65.32353,65.32353,81,0,22.761,65.32353,27.34025,0,0,0,17.85962,0,0,15.67647,14.89265,306.5874,42.82958,32.75226,0,32.75226,160.218,38.14708,0.1425119,71.85588,14.28769,81,60.6892
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,25.6902,25.6902,0,-1,0,25.6902,158.1274,0,0,0,40.62324,27.04232,25.6902,0,0,273.8351,72.30662,13.58092,0,13.58092,173.102,41.21469,0.1424301,28.25922,32.49859,0,112.9299
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,66.3046,66.3046,81,0,22.761,66.3046,97.97789,0,0,0,64.96385,0,0,14.6954,13.96063,260.2542,84.52945,78.92448,0,78.92448,247.9764,59.04187,0.142676,72.93506,51.97108,81,149.4933
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,33.12354,33.12354,81,0,22.761,33.12354,171.5838,0,0,0,56.83461,0,0,47.87646,45.48264,181.3297,155.5615,102.3173,0,102.3173,345.043,82.15294,0.14278,36.43589,45.46769,81,212.3961
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,31.96946,31.96946,0,0,0,31.96946,238.1179,0,0,0,76.12501,33.65206,31.96946,0,0,79.01247,247.647,42.47295,0,42.47295,385.3364,91.74658,0.1425261,35.1664,60.90001,0,323.772
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,40.90341,40.90341,0,0,0,40.90341,183.7161,0,0,0,75.14614,43.05622,40.90341,0,0,36.53951,285.8727,32.08992,0,32.08992,415.7796,98.99494,0.1423348,44.99375,60.11691,0,361.0188
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.230799,2.230799,0,-1,0,2.230799,2769.65,54.98752,0,0,61.78532,2.348209,2.230799,0,0,4.449594,314.7536,4.449594,0,4.449594,420.0009,100,0.1423083,2.453878,49.42826,0,376.5389
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,51.68192,51.68192,0,0,0,51.68192,138.1788,17.01144,0,0,71.41346,54.40202,51.68192,0,0,0,318.7582,0,0,0,420.0009,100,0.1423083,56.85011,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423083,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,77.7219,77.7219,69.69771,0,19.90152,77.7219,10.86762,5.329071E-15,0,0,8.446521,8.446521,8.024195,0,0,0,318.7582,0,0,0,420.0009,100,0.1423083,85.49409,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,64.41799,64.41799,61.25507,0,17.76553,64.41799,5.168408,0,0,0,3.329384,3.329384,3.162915,0,0,0,318.7582,0,0,0,420.0009,100,0.1423083,70.85979,2.663507,81,322.0876
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,6.148212,6.148212,0,-1,0,6.148212,0,0,8.881784E-16,0,0,6.471802,6.148212,0,0,0,318.7582,0,6.471802,-6.471802,413.179,98.37575,0.1423083,6.763033,0,0,318.7582
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,37.42335,37.42335,0,-1,0,37.42335,0,0,0,0,0,39.393,37.42335,0,0,7.190891,312.2864,0,39.393,-39.393,371.6551,88.48914,0.1423083,41.16568,0,0,312.2864
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,120.4878,68.7,0,-1,0,68.7,0,0,51.78784,63.83662,0,72.31579,68.7,0,0,50.96089,272.8934,0,72.31579,-72.31579,295.4276,70.33975,0.1423083,132.5366,0,0,272.8934
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,62.03779,62.03779,0,-1,0,62.03779,0,0,7.105427E-15,0,0,65.30293,62.03779,0,0,131.3118,200.5776,0,65.30293,-65.30293,226.5922,53.95042,0.1423083,68.24157,0,0,200.5776
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,59.10403,59.10403,0,-1,0,59.10403,0,0,7.105427E-15,0,0,62.21477,59.10403,0,0,203.8706,135.2747,0,62.21477,-62.21477,161.0121,38.33614,0.1423083,65.01443,0,0,135.2747
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,64.54546,64.54546,0,-1,0,64.54546,0,0,1.421085E-14,2.3,0,67.94258,64.54546,0,0,272.9981,73.05994,0,67.94258,-67.94258,89.39433,21.28432,0.1423083,71,0,0,73.05994
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,53.53041,4.861485,0,-1,0,4.861485,0,0,48.66892,54.02196,0,5.117353,4.861485,0,0,348.4899,5.117353,0,5.117353,-5.117353,84.00017,20,0.1423083,58.88345,0,0,5.117353
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,32.72813,0,0,-1,0,0,0,0,32.72813,36.00095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423083,36.00095,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,74.43702,0,0,-1,0,0,0,0,74.43702,81.88072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423083,81.88072,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,58.52776,0,0,-1,0,0,0,0,58.52776,64.38054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423083,64.38054,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,21.09174,21.09174,81,0,22.761,21.09174,0,0,0,0,0,0,0,59.90826,56.91285,354.1758,0,56.91285,0,56.91285,137.9924,32.85528,0.142673,23.20091,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,73.6965,73.6965,81,0,22.761,73.6965,0,0,0,0,0,0,0,7.303508,6.938333,297.263,51.22157,6.938333,0,6.938333,144.5747,34.42248,0.1427173,81.06614,0,81,51.22157
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,91.38944,91.38944,81,0,22.761,91.38944,23.7175,0,0,0,21.67529,10.93626,10.38944,0,0,290.3246,57.46606,10.73903,0,10.73903,154.7627,36.84818,0.142773,100.5284,17.34023,81,79.14136
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,59.19255,59.19255,81,0,22.761,59.19255,94.03535,0,0,0,55.66191,0,0,21.80745,20.71708,279.5856,67.1312,76.379,0,76.379,227.2221,54.1004,0.1430295,65.1118,44.52953,81,122.7931
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,121.5745,68.7,0,-1,0,68.7,110.121,0,52.87447,65.03191,75.65316,72.31579,68.7,0,0,203.2066,135.8723,3.337373,0,3.337373,230.3882,54.85424,0.1430096,133.7319,60.52253,0,211.5255
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,44.44175,44.44175,0,0,0,44.44175,221.1268,0,0,0,98.27264,46.78079,44.44175,0,0,199.8692,138.8759,51.49185,0,51.49185,279.2377,66.48504,0.1427043,48.88593,78.61812,0,237.1486
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,109.9871,109.9871,81,0,22.761,109.9871,90.41251,0,0,0,99.44206,30.5127,28.98707,0,0,148.3774,185.2186,68.92936,0,68.92936,344.6299,82.05456,0.1427592,120.9858,79.55365,81,284.6606
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,80.16877,80.16877,38.87656,0,12.10377,80.16877,153.3184,0,0,0,122.9135,43.46548,41.29221,0,0,79.44801,247.255,79.44801,0,79.44801,420.0009,100,0.1425076,88.18565,98.33079,81,370.1685
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,25.53587,25.53587,0,0,0,25.53587,460.9558,90.82922,0,0,117.7091,26.87987,25.53587,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,28.08946,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,51.64201,51.64201,0,-1,0,51.64201,206.2964,52.17562,0,0,106.5356,54.36002,51.64201,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,56.80622,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7988135,0.7988135,0,0,0,0.7988135,3838.651,29.82281,0,0,30.66366,0.8408563,0.7988135,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,0.8786948,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425076,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,37.36741,37.36741,0,-1,0,37.36741,0,0,7.105427E-15,0,0,39.33412,37.36741,0,0,0,318.7582,0,39.33412,-39.33412,378.539,90.12817,0.1425076,41.10415,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,104.4905,68.7,0,-1,0,68.7,0,0,35.7905,46.23955,0,72.31579,68.7,0,0,43.70457,279.4241,0,72.31579,-72.31579,302.3115,71.97878,0.1425076,114.9396,0,0,279.4241
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,45.9962,45.9962,0,-1,0,45.9962,0,0,0,0,0,48.41705,45.9962,0,0,124.0555,207.1083,0,48.41705,-48.41705,251.2755,59.82737,0.1425076,50.59582,0,0,207.1083
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,13.32265,13.32265,0,-1,0,13.32265,0,0,1.776357E-15,0,0,14.02384,13.32265,0,0,177.8522,158.6913,0,14.02384,-14.02384,236.493,56.30775,0.1425076,14.65491,0,0,158.6913
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,8.661175,8.661175,0,-1,0,8.661175,0,0,0,0,0,9.117026,8.661175,0,0,193.4342,144.6674,0,9.117026,-9.117026,226.8828,54.01962,0.1425076,9.527293,0,0,144.6674
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,33.4007,33.4007,0,-1,0,33.4007,0,0,7.105427E-15,0,0,35.15863,33.4007,0,0,203.5643,135.5504,0,35.15863,-35.15863,189.8224,45.19571,0.1425076,36.74077,0,0,135.5504
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,79.11022,68.7,0,-1,0,68.7,0,0,10.41023,18.32125,0,72.31579,68.7,0,0,242.6294,100.3918,0,72.31579,-72.31579,113.5948,27.04634,0.1425076,87.02125,0,0,100.3918
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.09579,26.67218,0,-1,0,26.67218,0,0,7.423609,10.83319,0,28.07598,26.67218,0,0,322.9803,28.07598,0,28.07598,-28.07598,84.00017,20,0.1425076,37.50536,0,0,28.07598
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,23.14723,0,0,-1,0,0,0,0,23.14723,25.46196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425076,25.46196,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,41.50855,0,0,-1,0,0,0,0,41.50855,45.6594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425076,45.6594,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,68.56358,68.56358,81,0,22.761,68.56358,0,0,0,0,0,0,0,12.43643,11.81461,354.1758,0,11.81461,0,11.81461,95.20849,22.66864,0.1425823,75.41993,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,342.3612,10.63315,68.7,0,68.7,160.383,38.18636,0.1427811,0,0,81,10.63315
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,24.03825,24.03825,81,0,22.761,24.03825,68.98721,0,0,0,16.58332,0,0,56.96175,54.11366,273.6612,72.46314,70.69698,0,70.69698,227.4521,54.15515,0.143067,26.44207,13.26665,81,89.04646
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,91.75143,91.75143,81,0,22.761,91.75143,52.82272,0,0,0,48.4656,11.3173,10.75143,0,0,202.9642,136.0904,37.1483,0,37.1483,262.6941,62.54608,0.1432554,100.9266,38.77248,81,184.556
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,53.08233,53.08233,0,-1,0,53.08233,156.6727,0,0,0,83.1655,55.87614,53.08233,0,0,165.8159,169.5239,27.28936,0,27.28936,288.583,68.71011,0.1430957,58.39056,66.53239,0,252.6894
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,109.2173,109.2173,81,0,22.761,109.2173,93.51765,0,0,0,102.1375,29.70246,28.21734,0,0,138.5266,194.0843,72.43503,0,72.43503,357.3009,85.07147,0.143137,120.1391,81.70999,81,296.2218
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,107.2149,107.2149,76.09512,0,21.52006,107.2149,92.19726,0,0,0,98.84917,32.75763,31.11975,0,0,66.09153,259.2758,66.09153,0,66.09153,420.0009,100,0.1431819,117.9363,79.07933,81,358.125
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,47.47309,47.47309,0,0,0,47.47309,239.7111,63.82657,0,0,113.7982,49.97167,47.47309,0,0,0,318.7582,0,0,0,420.0009,100,0.1431819,52.2204,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,19.64887,19.64887,0,0,0,19.64887,515.3687,80.58111,0,0,101.2641,20.68302,19.64887,0,0,0,318.7582,0,0,0,420.0009,100,0.1431819,21.61376,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,79.02161,68.7,0,-1,0,68.7,94.52665,0,10.32161,18.22377,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1431819,86.92377,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,6.545004,6.545004,0,0,0,6.545004,788.6833,36.53434,0,0,51.61936,6.889478,6.545004,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1431342,7.199505,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,53.6709,53.6709,0,0,0,53.6709,67.86559,0,7.105427E-15,0,36.42408,56.49569,53.6709,0,0,0,318.7582,0,20.07161,-20.07161,398.8435,94.96255,0.1431342,59.03799,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,9.892122,9.892122,0,0,0,9.892122,102.6593,0,0,0,10.15519,10.41276,9.892122,0,0,22.30179,298.6866,0,0.2575744,-0.2575744,398.572,94.8979,0.1431342,10.88133,8.124148,0,308.8418
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,19.94736,19.94736,0,0,0,19.94736,15.79915,0,0,0,3.151513,20.99722,19.94736,0,0,22.58799,298.429,0,17.84571,-17.84571,379.761,90.4191,0.1431342,21.94209,2.521211,0,301.5806
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,32.85529,32.85529,0,-1,0,32.85529,0,0,7.105427E-15,0,0,34.58451,32.85529,0,0,42.41655,280.5833,0,34.58451,-34.58451,343.3057,81.73929,0.1431342,36.14081,0,0,280.5833
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,19.55959,19.55959,0,-1,0,19.55959,0,0,0,0,0,20.58904,19.55959,0,0,80.84378,245.9988,0,20.58904,-20.58904,321.6029,76.57198,0.1431342,21.51554,0,0,245.9988
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.7205,225.4098,0,0,0,321.6029,76.57198,0.1431342,0,0,0,225.4098
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.7205,225.4098,0,0,0,321.6029,76.57198,0.1431342,0,0,0,225.4098
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.71349,48.71349,0,-1,0,48.71349,0,0,0,0,0,51.27736,48.71349,0,0,103.7205,225.4098,0,51.27736,-51.27736,267.5519,63.7027,0.1431342,53.58484,0,0,225.4098
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.76922,48.76922,0,-1,0,48.76922,0,0,7.105427E-15,0,0,51.33602,48.76922,0,0,160.6953,174.1324,0,51.33602,-51.33602,213.4389,50.8187,0.1431342,53.64614,0,0,174.1324
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.7354,122.7964,0,0,0,213.4389,50.8187,0.1431342,0,0,0,122.7964
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,35.19663,35.19663,0,-1,0,35.19663,0,0,7.105427E-15,0,0,37.04909,35.19663,0,0,217.7354,122.7964,0,37.04909,-37.04909,174.3858,41.52034,0.1431342,38.7163,0,0,122.7964
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,55.494,55.494,0,-1,0,55.494,0,0,7.105427E-15,0,0,58.41474,55.494,0,0,258.901,85.74732,0,58.41474,-58.41474,112.8112,26.85977,0.1431342,61.0434,0,0,85.74732
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,21.16809,21.16809,0,-1,0,21.16809,0,0,3.552714E-15,0,0,22.2822,21.16809,0,0,323.8063,27.33259,0,22.2822,-22.2822,89.32374,21.26752,0.1431342,23.2849,0,0,27.33259
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,77.22222,77.22222,81,0,22.761,77.22222,0,0,0,0,0,0,0,3.777776,3.588887,348.5643,5.050385,3.588887,0,3.588887,92.72846,22.07816,0.1431565,84.94444,0,81,5.050385
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,85.30052,85.30052,81,0,22.761,85.30052,0,0,0,4.964213,0,4.526869,4.300525,0,0,344.9754,8.280384,0,4.526869,-4.526869,87.95672,20.94203,0.1431565,93.83058,0,81,8.280384
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,69.53178,69.53178,81,0,22.761,69.53178,12.2427,0,0,0,8.512568,0,0,11.46822,10.89481,350.0052,3.753515,19.40738,0,19.40738,106.3682,25.32571,0.1432668,76.48495,6.810054,81,12.26608
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,67.67803,67.67803,81,0,22.761,67.67803,49.72179,0,0,0,33.65073,0,0,13.32197,12.65587,330.5979,21.22016,46.3066,0,46.3066,150.2985,35.78528,0.1435136,74.44583,26.92058,81,54.87088
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,58.60006,58.60006,0,-1,0,58.60006,66.50462,0,0,0,38.97174,61.68427,58.60006,0,0,284.2913,62.89609,0,22.71253,-22.71253,126.3574,30.08503,0.1435136,64.46007,31.17739,0,101.8678
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,37.51299,37.51299,0,0,0,37.51299,226.6929,0,0,0,85.0393,39.48736,37.51299,0,0,309.5274,40.18356,45.55194,0,45.55194,169.5717,40.37414,0.1432495,41.26429,68.03144,0,125.2229
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,77.86318,77.86318,81,0,22.761,77.86318,75.65752,0,0,0,58.90935,0,0,3.136821,2.97998,263.9755,81.18031,61.88933,0,61.88933,228.2851,54.35349,0.1435618,85.6495,47.12748,81,140.0897
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,34.12341,34.12341,81,0,22.761,34.12341,237.1772,0,0,0,80.93293,0,0,46.87659,44.53276,202.0861,136.8807,125.4657,0,125.4657,347.3123,82.69324,0.1435243,37.53575,64.74635,81,217.8136
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,81.91,81.91,66.14866,0,19.00361,81.91,113.7973,0,0,0,93.21133,16.59089,15.76134,0,0,76.62045,249.7998,76.62045,0,76.62045,420.0009,100,0.1436005,90.101,74.56907,81,343.0112
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,56.34179,56.34179,0,-1,0,56.34179,103.2057,0,0,0,58.14797,59.30715,56.34179,0,0,0,318.7582,0,1.159179,-1.159179,418.779,99.70908,0.1436005,61.97597,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,46.13042,46.13042,0,0,0,46.13042,75.63545,0,7.105427E-15,0,34.89095,48.55833,46.13042,0,0,1.287976,317.5991,0,13.66738,-13.66738,404.3723,96.27892,0.1436005,50.74346,27.91276,0,352.49
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.896648,6.896648,0,0,0,6.896648,431.1436,6.000872,0,0,29.73446,7.25963,6.896648,0,0,16.47396,303.9317,16.47396,0,16.47396,420.0009,100,0.143506,7.586313,23.78757,0,333.6661
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,21.26448,21.26448,0,0,0,21.26448,81.26868,0,0,0,17.28136,22.38366,21.26448,0,0,0,318.7582,0,5.1023,-5.1023,414.6226,98.71946,0.143506,23.39093,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0.3304828,0,0,5.999705,0,0,0,0,5.669222,313.6559,5.669222,0,5.669222,420.0009,100,0.1434735,0,4.799764,0,319.6556
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,100.5362,68.7,0,-1,0,68.7,0,0,31.83621,41.88984,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1434735,110.5898,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,78.02442,68.7,0,-1,0,68.7,0,0,9.324418,17.12686,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1434735,85.82686,0,0,246.4424
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,13.62472,13.62472,0,-1,0,13.62472,0,0,1.776357E-15,0,0,14.34181,13.62472,0,0,160.7018,174.1266,0,14.34181,-14.34181,252.4282,60.10183,0.1434735,14.98719,0,0,174.1266
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6371,159.7848,0,0,0,252.4282,60.10183,0.1434735,0,0,0,159.7848
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,36.93105,36.93105,0,-1,0,36.93105,0,0,7.105427E-15,0,0,38.87479,36.93105,0,0,176.6371,159.7848,0,38.87479,-38.87479,211.4505,50.34527,0.1434735,40.62415,0,0,159.7848
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,48.13581,48.13581,0,-1,0,48.13581,0,0,7.105427E-15,0,0,50.66927,48.13581,0,0,219.8313,120.91,0,50.66927,-50.66927,158.0405,37.6286,0.1434735,52.94939,0,0,120.91
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,52.86631,52.86631,0,-1,0,52.86631,0,0,0,0,0,55.64875,52.86631,0,0,276.1305,70.24078,0,55.64875,-55.64875,99.38152,23.66222,0.1434735,58.15294,0,0,70.24078
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,28.91744,13.86243,0,-1,0,13.86243,0,0,15.05501,17.94675,0,14.59203,13.86243,0,0,337.9624,14.59203,0,14.59203,-14.59203,84.00017,20,0.1434735,31.80919,0,0,14.59203
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,16.32372,0,0,-1,0,0,0,0,16.32372,17.9561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434735,17.9561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434735,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434735,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.05380559,0.05380559,72.3696,0,20.57751,0.05380559,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1436645,0.05918615,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,34.43981,34.43981,81,0,22.761,34.43981,68.88091,0,0,0,23.72246,0,0,46.56019,44.23218,285.4758,61.83,67.95464,0,67.95464,213.6421,50.86707,0.1439552,37.88379,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,22.42827,22.42827,81,0,22.761,22.42827,228.5655,0,0,0,51.26329,0,0,58.57173,55.64314,217.5212,122.9892,106.9064,0,106.9064,315.0625,75.01472,0.1440219,24.6711,41.01063,81,174.2525
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,110.6147,219.205,79.57042,0,79.57042,390.5496,92.98782,0.1435699,0,63.65633,0,298.7754
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,63.21016,63.21016,20.25,0,7.39125,63.21016,126.2746,3.55282,0,0,79.81836,45.22122,42.96016,0,0,31.04431,290.8183,31.04431,0,31.04431,420.0009,100,0.1433944,69.53118,63.85469,81,370.6367
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,53.87012,53.87012,0,0,0,53.87012,170.0942,34.92454,0,0,91.62993,56.70539,53.87012,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,59.25713,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,73.58961,73.58961,20.25,0,7.39125,73.58961,172.9246,71.10756,0,0,127.2545,56.14697,53.33961,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,80.94858,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,37.72913,37.72913,0,-1,0,37.72913,314.7277,79.02915,0,0,118.744,39.71487,37.72913,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,41.50204,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,17.37387,17.37387,0,0,0,17.37387,428.3735,56.13677,0,0,74.42506,18.28828,17.37387,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,19.11126,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,63.90721,63.90721,20.25,0,7.39125,63.90721,85.98615,8.996391,0,0,54.95134,45.95495,43.65721,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,70.29793,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,18.26778,18.26778,0,0,0,18.26778,157.4507,9.533502,0,0,28.76274,19.22924,18.26778,0,0,0,318.7582,0,0,0,420.0009,100,0.1433944,20.09455,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,17.16729,17.16729,0,0,0,17.16729,40.14847,0,0,0,6.892404,18.07083,17.16729,0,0,0,318.7582,0,11.17843,-11.17843,408.2177,97.1945,0.1433944,18.88402,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42047,307.5798,0,0,0,408.2177,97.1945,0.1433944,0,0,0,307.5798
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,26.9826,26.9826,0,-1,0,26.9826,0,0,3.552714E-15,0,0,28.40274,26.9826,0,0,12.42047,307.5798,0,28.40274,-28.40274,378.2786,90.06616,0.1433944,29.68086,0,0,307.5798
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,37.26225,37.26225,0,-1,0,37.26225,0,0,0,0,0,39.22342,37.26225,0,0,43.97907,279.1771,0,39.22342,-39.22342,336.9335,80.22211,0.1433944,40.98848,0,0,279.1771
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,82.06979,68.7,0,-1,0,68.7,0,0,13.36979,21.57677,0,72.31579,68.7,0,0,87.56065,239.9536,0,72.31579,-72.31579,260.706,62.07273,0.1433944,90.27677,0,0,239.9536
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,15.0901,15.0901,0,-1,0,15.0901,0,0,1.776357E-15,0,0,15.88432,15.0901,0,0,167.9115,167.6378,0,15.88432,-15.88432,243.9624,58.08618,0.1433944,16.59911,0,0,167.6378
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5608,151.7535,0,0,0,243.9624,58.08618,0.1433944,0,0,0,151.7535
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,43.61362,43.61362,0,-1,0,43.61362,0,0,0,0,0,45.90908,43.61362,0,0,185.5608,151.7535,0,45.90908,-45.90908,195.57,46.5642,0.1433944,47.97499,0,0,151.7535
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5709,105.8445,0,0,0,195.57,46.5642,0.1433944,0,0,0,105.8445
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,72.5843,68.7,0,-1,0,68.7,0,0,3.884294,11.14272,0,72.31579,68.7,0,0,236.5709,105.8445,0,72.31579,-72.31579,119.3425,28.41482,0.1433944,79.84272,0,0,105.8445
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,32.34585,31.85223,0,-1,0,31.85223,0,0,0.4936209,3.728206,0,33.52866,31.85223,0,0,316.9217,33.52866,0,33.52866,-33.52866,84.00017,20,0.1433944,35.58044,0,0,33.52866
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,15.55488,15.55488,81,0,22.761,15.55488,0,0,0,0,0,0,0,65.44511,62.17286,354.1758,0,62.17286,0,62.17286,142.9825,34.04339,0.1437151,17.11037,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,72.8953,72.8953,81,0,22.761,72.8953,0,0,0,0,0,0,0,8.104697,7.699462,292.003,55.95557,7.699462,0,7.699462,150.2869,35.78252,0.1437612,80.18483,0,81,55.95557
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,18.94523,18.94523,81,0,22.761,18.94523,40.86114,0,0,0,7.741237,0,0,62.05477,58.95203,284.3035,62.88509,66.69327,0,66.69327,213.5577,50.84696,0.1440546,20.83975,6.192989,81,70.62633
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,100.8365,100.8365,81,0,22.761,100.8365,27.93334,0,0,0,28.16701,20.88055,19.83652,0,0,217.6102,122.909,7.286453,0,7.286453,220.4702,52.4928,0.1440897,110.9202,22.5336,81,151.076
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,15.95404,15.95404,0,-1,0,15.95404,356.6171,0,0,0,56.89483,16.79373,15.95404,0,0,210.3238,129.4668,40.1011,0,40.1011,258.5135,61.5507,0.1438637,17.54944,45.51587,0,186.3617
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,50.52527,50.52527,0,0,0,50.52527,109.6955,0,0,0,55.42398,53.1845,50.52527,0,0,170.2227,165.5578,2.239479,0,2.239479,260.638,62.05655,0.1438511,55.5778,44.33918,0,220.9818
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,82.4469,82.4469,81,0,22.761,82.4469,55.09419,0,0,0,45.42345,1.523048,1.446896,0,0,167.9832,167.5734,43.9004,0,43.9004,302.2856,71.97261,0.1440623,90.69158,36.33876,81,212.9968
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,30.33711,30.33711,81,0,22.761,30.33711,214.8471,0,0,0,65.17839,0,0,50.66289,48.12975,124.0828,207.0837,113.3081,0,113.3081,409.7791,97.56626,0.1440916,33.37082,52.14271,81,272.2621
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,17.91797,17.91797,0,0,0,17.91797,403.805,42.718,0,0,72.35365,18.86102,17.91797,0,0,10.77464,309.0611,10.77464,0,10.77464,420.0009,100,0.1440313,19.70976,57.88292,0,381.4147
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,92.86958,68.7,0,-1,0,68.7,149.1549,30.15365,24.16957,33.45653,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1440313,102.1565,81.97555,0,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,72.11242,72.11242,20.25,0,7.39125,72.11242,118.0343,30.52534,0,0,85.11736,54.59202,51.86242,0,0,0,318.7582,0,0,0,420.0009,100,0.1440313,79.32366,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,59.5907,59.5907,0,0,0,59.5907,93.8008,0,0,0,55.89655,62.72705,59.5907,0,0,0,318.7582,0,6.8305,-6.8305,412.8009,98.28572,0.1440313,65.54977,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,67.22774,67.22774,44.72394,0,13.58316,67.22774,46.52492,0,0,0,31.27765,23.68821,22.50379,0,0,7.589445,311.9277,7.589445,0,7.589445,420.0009,100,0.1440675,73.95051,25.02212,81,343.2054
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,100.6727,100.6727,81,0,22.761,100.6727,4.81521,3.552714E-15,0,0,4.847601,20.70809,19.67268,0,0,0,318.7582,0,15.86049,-15.86049,403.2824,96.01943,0.1440675,110.74,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,60.10237,60.10237,0,-1,0,60.10237,0,0,7.105427E-15,0,0,63.26566,60.10237,0,0,17.62276,302.8977,0,63.26566,-63.26566,336.5946,80.1414,0.1440675,66.11261,0,0,302.8977
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,14.62112,14.62112,0,-1,0,14.62112,0,0,1.776357E-15,0,0,15.39065,14.62112,0,0,87.91794,239.6321,0,15.39065,-15.39065,320.3714,76.27875,0.1440675,16.08323,0,0,239.6321
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,64.02927,64.02927,0,-1,0,64.02927,0,0,0,1.732193,0,67.39923,64.02927,0,0,105.0187,224.2414,0,67.39923,-67.39923,249.3264,59.3633,0.1440675,70.43219,0,0,224.2414
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,32.96628,32.96628,0,-1,0,32.96628,0,0,0,0,0,34.70135,32.96628,0,0,179.9067,156.8422,0,34.70135,-34.70135,212.7479,50.65417,0.1440675,36.26291,0,0,156.8422
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,84.54492,68.7,0,-1,0,68.7,0,0,15.84492,24.29942,0,72.31579,68.7,0,0,218.4637,122.1409,0,72.31579,-72.31579,136.5204,32.50479,0.1440675,92.99941,0,0,122.1409
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,34.77281,34.77281,0,-1,0,34.77281,0,0,0,0,0,36.60296,34.77281,0,0,298.8146,49.82507,0,36.60296,-36.60296,97.93749,23.31841,0.1440675,38.25009,0,0,49.82507
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,19.48384,12.561,0,-1,0,12.561,0,0,6.922836,8.87122,0,13.22211,12.561,0,0,339.4846,13.22211,0,13.22211,-13.22211,84.00017,20,0.1440675,21.43222,0,0,13.22211
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,44.57497,0,0,-1,0,0,0,0,44.57497,49.03246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440675,49.03246,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440675,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440675,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,76.11298,76.11298,81,0,22.761,76.11298,0,0,0,2.724276,0,0,0,4.887022,4.642671,354.1758,0,4.642671,0,4.642671,88.40459,21.04867,0.1440949,83.72427,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.19902,36.19902,81,0,22.761,36.19902,0,0,0,0,0,0,0,44.80098,42.56093,349.5331,4.178404,42.56093,0,42.56093,128.7814,30.66219,0.1443454,39.81892,0,81,4.178404
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,73.63863,73.63863,81,0,22.761,73.63863,20.79034,0,0,0,15.30972,0,0,7.361374,6.993306,306.9722,42.48324,22.30302,0,22.30302,149.9399,35.69992,0.1444592,81.00249,12.24778,81,57.79296
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.337871,4.337871,76.65366,0,21.66138,4.337871,1054.738,0,0,0,45.75315,0,0,72.31579,68.7,284.6692,62.55597,114.4532,0,114.4532,258.5197,61.5522,0.1444331,4.771658,36.60252,81,108.3091
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,89.24783,68.7,0,-1,0,68.7,110.6198,0,20.54783,29.47261,75.99582,72.31579,68.7,0,0,170.216,165.5638,3.680031,0,3.680031,262.0109,62.38343,0.1444126,98.17261,60.79666,0,241.5596
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,26.93095,26.93095,0,0,0,26.93095,327.2765,0,0,0,88.13867,28.34837,26.93095,0,0,166.536,168.8758,59.7903,0,59.7903,318.733,75.88866,0.1440804,29.62405,70.51094,0,257.0145
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,98.17695,98.17695,81,0,22.761,98.17695,119.448,0,0,0,117.2704,18.081,17.17695,0,0,106.7457,222.6871,99.18945,0,99.18945,412.8324,98.29322,0.1440878,107.9946,93.81636,81,339.9576
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,72.14373,72.14373,20.25,0,7.39125,72.14373,163.5393,55.80211,0,0,117.9833,54.62498,51.89373,0,0,7.556244,311.9576,7.556244,0,7.556244,420.0009,100,0.1440461,79.35811,94.38667,81,429.9409
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,44.895,44.895,0,0,0,44.895,267.6594,72.9078,0,0,120.1657,47.2579,44.895,0,0,0,318.7582,0,0,0,420.0009,100,0.1440461,49.3845,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,66.30861,66.30861,0,-1,0,66.30861,145.1506,26.44879,0,4.239467,96.24733,69.79853,66.30861,0,0,0,318.7582,0,0,0,420.0009,100,0.1440461,72.93947,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,53.11336,53.11336,0,0,0,53.11336,116.0338,5.720663,0,0,61.62946,55.9088,53.11336,0,0,0,318.7582,0,0,0,420.0009,100,0.1440461,58.42469,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,46.22145,46.22145,0,0,0,46.22145,135.4612,13.95796,0,0,62.61211,48.65416,46.22145,0,0,0,318.7582,0,0,0,420.0009,100,0.1440461,50.84359,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,108.85,108.85,81,0,22.761,108.85,24.21376,7.105427E-15,0,0,26.35668,29.3158,27.85001,0,0,0,318.7582,0,2.959125,-2.959125,416.8817,99.25734,0.1440461,119.735,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,56.64117,56.64117,0,0,0,56.64117,7.806654,0,7.105427E-15,0,4.421781,59.62228,56.64117,0,0,3.287916,315.7991,0,55.2005,-55.2005,358.6952,85.40345,0.1440461,62.30529,3.537425,0,320.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.62181,260.5986,0,0,0,358.6952,85.40345,0.1440461,0,0,0,260.5986
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,56.53481,56.53481,0,-1,0,56.53481,0,0,7.105427E-15,0,0,59.51033,56.53481,0,0,64.62181,260.5986,0,59.51033,-59.51033,295.9658,70.46791,0.1440461,62.18829,0,0,260.5986
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,52.77413,52.77413,0,-1,0,52.77413,0,0,7.105427E-15,0,0,55.55171,52.77413,0,0,130.7444,201.0883,0,55.55171,-55.55171,237.4092,56.52588,0.1440461,58.05154,0,0,201.0883
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,91.69801,68.7,0,-1,0,68.7,0,0,22.99802,32.16782,0,72.31579,68.7,0,0,192.4685,145.5366,0,72.31579,-72.31579,161.1816,38.3765,0.1440461,100.8678,0,0,145.5366
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,33.88528,33.88528,0,-1,0,33.88528,0,0,0,0,0,35.66871,33.88528,0,0,272.8194,73.22077,0,35.66871,-35.66871,123.5835,29.42459,0.1440461,37.2738,0,0,73.22077
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,56.8588,35.67445,0,-1,0,35.67445,0,0,21.18435,26.87023,0,37.55206,35.67445,0,0,312.4513,37.55206,0,37.55206,-37.55206,84.00017,20,0.1440461,62.54468,0,0,37.55206
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.76711,0,0,-1,0,0,0,0,28.76711,31.64382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440461,31.64382,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,24.73574,0,0,-1,0,0,0,0,24.73574,27.20932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440461,27.20932,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,76.74284,0,0,-1,0,0,0,0,76.74284,84.41713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440461,84.41713,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,10.37407,0,0,-1,0,0,0,0,10.37407,11.41147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440461,11.41147,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,134.4987,81,81,0,22.761,81,0,0,53.49868,66.94855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440461,147.9485,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,36.12582,36.12582,81,0,22.761,36.12582,0,0,0,0,0,0,0,44.87418,42.63047,354.1758,0,42.63047,0,42.63047,124.443,29.62922,0.1442937,39.7384,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,31.94646,31.94646,81,0,22.761,31.94646,43.87732,0,0,0,14.01725,0,0,49.05354,46.60086,311.5453,38.36743,60.61811,0,60.61811,181.9504,43.32143,0.1446116,35.14111,11.2138,81,52.38468
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,133.5596,133.5596,81,0,22.761,133.5596,22.27114,0,0,0,29.74524,55.3259,52.55961,0,0,250.9272,92.92373,0,25.58066,-25.58066,154.986,36.90136,0.1446116,146.9156,23.79619,81,122.669
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,8.070467,8.070467,0,-1,0,8.070467,490.804,0,0,0,39.61017,8.495229,8.070467,0,0,279.3502,67.34307,31.11495,0,31.11495,184.5042,43.92949,0.1444401,8.877514,31.68814,0,106.9532
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,64.00035,64.00035,81,0,22.761,64.00035,115.4983,0,0,0,73.91933,0,0,16.99965,16.14966,248.2352,95.34652,90.06899,0,90.06899,269.9512,64.27396,0.1445946,70.40039,59.13546,81,169.2659
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,77.60919,77.60919,81,0,22.761,77.60919,134.3939,0,0,0,104.302,0,0,3.390806,3.221266,158.1662,176.4086,107.5233,0,107.5233,371.9567,88.56095,0.1446525,85.37012,83.44164,81,280.7107
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,55.36329,55.36329,0,0,0,55.36329,173.6731,0,0,0,96.15113,58.27715,55.36329,0,0,50.64293,273.1796,37.87399,0,37.87399,407.8871,97.1158,0.1444456,60.89962,76.92091,0,369.3307
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,35.76138,35.76138,0,0,0,35.76138,291.477,53.82372,0,0,104.2362,37.64356,35.76138,0,0,12.76894,307.2662,12.76894,0,12.76894,420.0009,100,0.1443759,39.33752,83.38898,0,411.5024
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,48.2995,48.2995,0,-1,0,48.2995,143.8986,18.66071,0,0,69.50228,50.84158,48.2995,0,0,0,318.7582,0,0,0,420.0009,100,0.1443759,53.12944,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,43.63344,43.63344,0,0,0,43.63344,148.4169,18.82946,0,0,64.7594,45.92994,43.63344,0,0,0,318.7582,0,0,0,420.0009,100,0.1443759,47.99679,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443759,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,76.93096,76.93096,60.75419,0,17.63881,76.93096,22.13437,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1443759,84.62406,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,69.60526,69.60526,64.45444,0,18.57498,69.60526,7.789514,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1443759,76.56579,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,76.64373,68.7,0,-1,0,68.7,0,0,7.943729,15.6081,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1443759,84.30811,0,0,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,55.11444,55.11444,0,-1,0,55.11444,0,0,7.105427E-15,0,0,58.0152,55.11444,0,0,80.35088,246.4424,0,58.0152,-58.0152,282.6199,67.29032,0.1443759,60.62589,0,0,246.4424
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8122,188.4272,0,0,0,282.6199,67.29032,0.1443759,0,0,0,188.4272
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,55.32607,55.32607,0,-1,0,55.32607,0,0,7.105427E-15,0,0,58.23796,55.32607,0,0,144.8122,188.4272,0,58.23796,-58.23796,221.2317,52.67411,0.1443759,60.85867,0,0,188.4272
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,30.4482,30.4482,0,-1,0,30.4482,0,0,0,0,0,32.05074,30.4482,0,0,209.5211,130.1893,0,32.05074,-32.05074,187.4473,44.63021,0.1443759,33.49302,0,0,130.1893
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,47.24216,47.24216,0,-1,0,47.24216,0,0,0,0,0,49.72858,47.24216,0,0,245.133,98.13853,0,49.72858,-49.72858,135.0287,32.14964,0.1443759,51.96637,0,0,98.13853
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,70.01743,45.98945,0,-1,0,45.98945,0,0,24.02798,31.02972,0,48.40995,45.98945,0,0,300.387,48.40995,0,48.40995,-48.40995,84.00017,20,0.1443759,77.01917,0,0,48.40995
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,73.85764,0,0,-1,0,0,0,0,73.85764,81.2434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443759,81.2434,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,74.69785,0,0,-1,0,0,0,0,74.69785,82.16763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443759,82.16763,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.69592,0,0,-1,0,0,0,0,41.69592,45.86552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443759,45.86552,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,19.49953,19.49953,81,0,22.761,19.49953,0,0,0,0,0,0,0,61.50047,58.42544,354.1758,0,58.42544,0,58.42544,139.4274,33.19694,0.1447015,21.44949,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,77.92646,77.92646,81,0,22.761,77.92646,0,0,0,0,0,0,0,3.073541,2.919864,295.7504,52.5829,2.919864,0,2.919864,142.1974,33.85646,0.1447182,85.71911,0,81,52.5829
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,16.14335,16.14335,81,0,22.761,16.14335,90.12351,0,0,0,14.54895,0,0,64.85665,61.61382,292.8305,55.21078,76.16277,0,76.16277,214.4518,51.05984,0.1449456,17.75768,11.63916,81,69.75973
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,10.56882,10.56882,81,0,22.761,10.56882,408.1851,1.421085E-14,0,0,43.14034,0,0,70.43118,66.90962,216.6677,123.7573,110.05,0,110.05,318.8543,75.91755,0.1449877,11.6257,34.51227,81,166.8976
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,106.6178,222.8022,75.46686,0,75.46686,390.4485,92.96375,0.1445796,0,60.37349,0,298.2691
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,32.01816,32.01816,0,0,0,32.01816,243.0112,12.95347,0,0,77.8077,33.70332,32.01816,0,0,31.1509,290.7224,31.1509,0,31.1509,420.0009,100,0.1444118,35.21997,62.24616,0,368.5301
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444118,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,32.55589,32.55589,0,0,0,32.55589,389.4257,92.51163,0,0,126.781,34.26935,32.55589,0,0,0,318.7582,0,0,0,420.0009,100,0.1444118,35.81147,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,46.19238,46.19238,0,0,0,46.19238,269.5192,75.87376,0,0,124.4973,48.62355,46.19238,0,0,0,318.7582,0,0,0,420.0009,100,0.1444118,50.81161,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444118,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,88.97546,88.97546,20.27546,0,7.397691,88.97546,81.39786,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1444118,97.873,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,55.34178,55.34178,0,0,0,55.34178,71.89717,0,0,0,39.78917,58.25451,55.34178,0,0,0,318.7582,0,18.46533,-18.46533,400.5367,95.36568,0.1444118,60.87596,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,97.92332,97.92332,81,0,22.761,97.92332,16.65124,7.105427E-15,0,0,16.30544,17.81402,16.92332,0,0,20.51704,300.2929,0,1.508578,-1.508578,398.9465,94.98707,0.1444118,107.7157,13.04436,81,316.5983
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,42.53617,42.53617,0,0,0,42.53617,12.53836,0,1.421085E-14,0,5.333337,44.77492,42.53617,0,0,22.19324,298.7843,0,39.44158,-39.44158,357.3714,85.08826,0.1444118,46.78979,4.26667,0,304.1176
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,73.26844,68.7,0,-1,0,68.7,0,0,4.568444,11.89529,0,72.31579,68.7,0,0,66.01722,259.3427,0,72.31579,-72.31579,281.1439,66.93888,0.1444118,80.59529,0,0,259.3427
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,51.92074,51.92074,0,-1,0,51.92074,0,0,7.105427E-15,0,0,54.65341,51.92074,0,0,146.3681,187.0269,0,54.65341,-54.65341,223.5341,53.22231,0.1444118,57.11281,0,0,187.0269
