Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.993314,1.993314,0,-1,0,1.993314,0,0,0,0,0,2.098225,1.993314,0,0,207.0941,132.3735,0,2.098225,-2.098225,221.3224,52.69571,0.1444118,2.192645,0,0,132.3735
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,64.25968,64.25968,0,-1,0,64.25968,0,0,0,1.98565,0,67.64177,64.25968,0,0,209.4255,130.2753,0,67.64177,-67.64177,150.0217,35.71938,0.1444118,70.68565,0,0,130.2753
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,46.11948,46.11948,0,-1,0,46.11948,0,0,7.105427E-15,0,0,48.54681,46.11948,0,0,284.583,62.63354,0,48.54681,-48.54681,98.84888,23.5354,0.1444118,50.73142,0,0,62.63354
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5239,14.08672,0,0,0,98.84888,23.5354,0.1444118,0,0,0,14.08672
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5239,14.08672,0,0,0,98.84888,23.5354,0.1444118,0,0,0,14.08672
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,45.09251,13.38239,0,-1,0,13.38239,0,0,31.71013,36.21938,0,14.08672,13.38239,0,0,338.5239,14.08672,0,14.08672,-14.08672,84.00017,20,0.1444118,49.60176,0,0,14.08672
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,19.09506,0,0,-1,0,0,0,0,19.09506,21.00456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444118,21.00456,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,12.75042,0,0,-1,0,0,0,0,12.75042,14.02546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444118,14.02546,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,10.03663,10.03663,81,0,22.761,10.03663,0,0,0,0,0,0,0,70.96336,67.4152,354.1758,0,67.4152,0,67.4152,147.9558,35.22751,0.1446846,11.0403,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.7606,60.67368,68.7,0,68.7,213.1304,50.74523,0.1448588,0,0,81,60.67368
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,26.09116,26.09116,81,0,22.761,26.09116,75.63915,-7.105427E-15,0,0,19.73513,0,0,54.90884,52.1634,218.0606,122.5037,71.89853,0,71.89853,281.3393,66.98542,0.1451051,28.70028,15.78811,81,142.2388
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,46.28316,46.28316,81,0,22.761,46.28316,82.894,0,0,0,38.36596,0,0,34.71684,32.981,146.1621,187.2124,71.34696,0,71.34696,349.025,83.10102,0.1453531,50.91147,30.69277,81,225.5783
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,91.2041,68.7,0,-1,0,68.7,113.6005,0,22.5041,31.62451,78.04357,72.31579,68.7,0,0,74.81512,251.4246,5.727783,0,5.727783,354.4588,84.39479,0.1453224,100.3245,62.43486,0,329.4682
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,17.87813,17.87813,0,0,0,17.87813,449.1689,0,0,0,80.30299,18.81908,17.87813,0,0,69.08733,256.5796,61.48391,0,61.48391,412.7876,98.28257,0.1449937,19.66594,64.24239,0,336.8826
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,63.60722,63.60722,20.25,0,7.39125,63.60722,160.5242,48.86237,0,0,102.105,45.63918,43.35722,0,0,7.603418,311.9152,7.603418,0,7.603418,420.0009,100,0.1449532,69.96794,81.68397,81,414.0201
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,12.10072,12.10072,0,0,0,12.10072,798.8955,83.93452,0,0,96.67212,12.7376,12.10072,0,0,0,318.7582,0,0,0,420.0009,100,0.1449532,13.31079,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1449532,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.445547,4.445547,0,-1,0,4.445547,2140.524,90.4785,0,0,95.15802,4.679523,4.445547,0,0,0,318.7582,0,0,0,420.0009,100,0.1449532,4.890102,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,83.427,83.427,30.33345,0,9.942362,83.427,66.99025,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1449532,91.76971,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5225179,0.5225179,0,0,0,0.5225179,5043.914,25.80533,0,0,26.35535,0.5500188,0.5225179,0,0,0,318.7582,0,0,0,420.0009,100,0.1449532,0.5747697,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,101.7156,101.7156,81,0,22.761,101.7156,16.08604,3.552714E-15,0,0,16.36202,21.80594,20.71564,0,0,0,318.7582,0,5.443916,-5.443916,414.2625,98.63372,0.1449532,111.8872,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,89.96898,89.96898,81,0,22.761,89.96898,4.54705,1.776357E-15,0,0,4.090935,9.441032,8.968981,0,0,6.048796,313.3143,0,5.350098,-5.350098,408.623,97.29099,0.1449532,98.96588,3.272748,81,317.4052
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99335,307.9642,0,0,0,408.623,97.29099,0.1449532,0,0,0,307.9642
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,47.31607,47.31607,0,-1,0,47.31607,0,0,7.105427E-15,0,0,49.80639,47.31607,0,0,11.99335,307.9642,0,49.80639,-49.80639,356.1224,84.79088,0.1449532,52.04767,0,0,307.9642
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,48.65845,48.65845,0,-1,0,48.65845,0,0,7.105427E-15,0,0,51.21943,48.65845,0,0,67.33378,258.1578,0,51.21943,-51.21943,302.1324,71.93614,0.1449532,53.5243,0,0,258.1578
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,25.85912,25.85912,0,-1,0,25.85912,0,0,3.552714E-15,0,0,27.22012,25.85912,0,0,124.2443,206.9384,0,27.22012,-27.22012,273.4399,65.1046,0.1449532,28.44503,0,0,206.9384
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.4888,179.7183,0,0,0,273.4399,65.1046,0.1449532,0,0,0,179.7183
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,94.65604,68.7,0,-1,0,68.7,0,0,25.95603,35.42164,0,72.31579,68.7,0,0,154.4888,179.7183,0,72.31579,-72.31579,197.2123,46.95522,0.1449532,104.1216,0,0,179.7183
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,19.57736,19.57736,0,-1,0,19.57736,0,0,0,0,0,20.60775,19.57736,0,0,234.8397,107.4025,0,20.60775,-20.60775,175.4899,41.78321,0.1449532,21.5351,0,0,107.4025
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,27.09516,27.09516,0,-1,0,27.09516,0,0,3.552714E-15,0,0,28.52122,27.09516,0,0,257.7372,86.79474,0,28.52122,-28.52122,145.4259,34.62513,0.1449532,29.80468,0,0,86.79474
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,57.49207,55.35984,0,-1,0,55.35984,0,0,2.132231,7.881438,0,58.27352,55.35984,0,0,289.4275,58.27352,0,58.27352,-58.27352,84.00017,20,0.1449532,63.24128,0,0,58.27352
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,59.4782,0,0,-1,0,0,0,0,59.4782,65.42602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449532,65.42602,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,32.50651,32.50651,81,0,22.761,32.50651,0,0,0,0,0,0,0,48.49349,46.06882,354.1758,0,46.06882,0,46.06882,127.7049,30.40586,0.1452085,35.75716,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.25824,36.25824,81,0,22.761,36.25824,0,0,0,0,0,0,0,44.74176,42.50467,308.107,41.46194,42.50467,0,42.50467,168.0284,40.00667,0.1454433,39.88407,0,81,41.46194
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,21.71774,21.71774,81,0,22.761,21.71774,111.3573,0,0,0,24.18428,0,0,59.28226,56.31815,265.6023,79.71614,80.50243,0,80.50243,244.3997,58.19028,0.1456395,23.88951,19.34743,81,103.9004
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,54.09216,54.09216,81,0,22.761,54.09216,98.49001,0,0,0,53.27537,0,0,26.90784,25.56245,185.0999,152.1683,78.83782,0,78.83782,319.1918,75.99789,0.1458434,59.50137,42.6203,81,205.4437
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,16.99753,16.99753,0,-1,0,16.99753,487.9365,0,0,0,82.93716,17.89214,16.99753,0,0,106.2621,223.1224,65.04502,0,65.04502,380.8989,90.69003,0.1454985,18.69728,66.34972,0,306.0595
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,44.23457,44.23457,0,0,0,44.23457,216.3831,7.936392,0,0,95.71615,46.56271,44.23457,0,0,41.21705,281.6629,41.21705,0,41.21705,420.0009,100,0.1452808,48.65803,76.57292,0,377.379
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,79.64978,79.64978,20.25,0,7.39125,79.64978,157.5187,62.9372,0,0,125.4633,62.52609,59.39978,0,0,0,318.7582,0,0,0,420.0009,100,0.1452808,87.61476,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,61.70478,61.70478,0,0,0,61.70478,198.4915,57.52637,0,0,122.4788,64.9524,61.70478,0,0,0,318.7582,0,0,0,420.0009,100,0.1452808,67.87526,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,47.01442,47.01442,0,0,0,47.01442,217.84,52.92734,0,0,102.4162,49.48887,47.01442,0,0,0,318.7582,0,0,0,420.0009,100,0.1452808,51.71587,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,50.75675,50.75675,0,-1,0,50.75675,156.303,25.90616,0,0,79.33431,53.42816,50.75675,0,0,0,318.7582,0,0,0,420.0009,100,0.1452808,55.83243,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,49.80594,49.80594,0,0,0,49.80594,62.67898,0,0,0,31.21786,52.4273,49.80594,0,0,0,318.7582,0,21.20945,-21.20945,397.6441,94.67698,0.1452808,54.78653,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,64.01518,64.01518,48.25716,0,14.47706,64.01518,62.72488,0,0,0,40.15344,16.58739,15.75802,0,0,23.56605,297.5488,23.56605,0,23.56605,420.0009,100,0.1453849,70.4167,32.12275,81,337.7022
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,23.81228,23.81228,0,0,0,23.81228,72.04158,0,0,0,17.15474,25.06556,23.81228,0,0,0,318.7582,0,7.910813,-7.910813,411.6621,98.0146,0.1453849,26.1935,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,74.57907,74.57907,79.80585,0,22.45888,74.57907,4.408626,0,0,0,3.287912,0,0,5.226787,4.965447,8.789793,310.8474,8.25336,0,8.25336,419.4919,99.87883,0.1454265,82.03698,2.63033,81,314.1353
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,49.46387,49.46387,0,-1,0,49.46387,0,0,7.105427E-15,0,0,52.06723,49.46387,0,0,0.5364333,318.2754,0,52.06723,-52.06723,364.6082,86.81132,0.1454265,54.41026,0,0,318.2754
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,60.46502,60.46502,0,-1,0,60.46502,0,0,7.105427E-15,0,0,63.64739,60.46502,0,0,58.38891,266.2082,0,63.64739,-63.64739,297.518,70.83748,0.1454265,66.51152,0,0,266.2082
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,64.95299,64.95299,0,-1,0,64.95299,0,0,0,2.748288,0,68.37157,64.95299,0,0,129.1082,202.5608,0,68.37157,-68.37157,225.4481,53.678,0.1454265,71.44829,0,0,202.5608
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,5.452231,5.452231,0,-1,0,5.452231,0,0,8.881784E-16,0,0,5.739191,5.452231,0,0,205.0766,134.1892,0,5.739191,-5.739191,219.3984,52.23761,0.1454265,5.997454,0,0,134.1892
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,13.59528,13.59528,0,-1,0,13.59528,0,0,1.776357E-15,0,0,14.31082,13.59528,0,0,211.4535,128.4501,0,14.31082,-14.31082,204.3135,48.64597,0.1454265,14.95481,0,0,128.4501
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.685275,4.685275,0,-1,0,4.685275,0,0,8.881784E-16,0,0,4.931868,4.685275,0,0,227.3544,114.1392,0,4.931868,-4.931868,199.1148,47.4082,0.1454265,5.153802,0,0,114.1392
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,87.0967,68.7,0,-1,0,68.7,0,0,18.3967,27.10637,0,72.31579,68.7,0,0,232.8343,109.2074,0,72.31579,-72.31579,122.8873,29.25882,0.1454265,95.80637,0,0,109.2074
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,64.97164,35.04699,0,-1,0,35.04699,0,0,29.92465,36.42181,0,36.89157,35.04699,0,0,313.1852,36.89157,0,36.89157,-36.89157,84.00017,20,0.1454265,71.4688,0,0,36.89157
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,17.44713,0,0,-1,0,0,0,0,17.44713,19.19185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454265,19.19185,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,50.22035,0,0,-1,0,0,0,0,50.22035,55.24239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454265,55.24239,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,72.7287,72.7287,81,0,22.761,72.7287,0,0,0,0,0,0,0,8.271305,7.857739,354.1758,0,7.857739,0,7.857739,91.45467,21.77488,0.1454694,80.00156,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,15.86119,15.86119,81,0,22.761,15.86119,0,0,0,0,0,0,0,65.13882,61.88187,346.3181,7.071966,61.88187,0,61.88187,150.161,35.75254,0.1457615,17.4473,0,81,7.071966
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,284.4362,62.76565,92.33073,0,92.33073,237.7536,56.60788,0.1458039,0,18.90458,81,86.39638
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,35.6092,35.6092,81,0,22.761,35.6092,145.7847,0,0,0,51.91275,0,0,45.3908,43.12127,192.1055,145.8633,95.03401,0,95.03401,327.9108,78.07384,0.1459197,39.17012,41.5302,81,197.776
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,97.07146,231.3939,85.20966,0,85.20966,408.7477,97.32069,0.1454743,0,68.16772,0,316.6036
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,93.33648,0,0,105.1983,0,0,0,0,11.8618,308.0826,11.8618,0,11.8618,420.0009,100,0.1454125,0,84.15862,0,413.2809
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454125,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454125,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,127.3922,127.3922,58.69223,0,17.11714,127.3922,89.86976,42.1713,0,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1454125,140.1315,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,31.73551,31.73551,0,-1,0,31.73551,312.773,65.85432,0,0,99.26012,33.4058,31.73551,0,0,0,318.7582,0,0,0,420.0009,100,0.1454125,34.90906,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,22.67281,22.67281,0,0,0,22.67281,361.7263,58.14739,0,0,82.0135,23.86611,22.67281,0,0,0,318.7582,0,0,0,420.0009,100,0.1454125,24.94009,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,54.34221,54.34221,0,0,0,54.34221,99.03973,0,0,0,53.82038,57.20233,54.34221,0,0,0,318.7582,0,3.381952,-3.381952,416.4359,99.15121,0.1454125,59.77644,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,27.02106,27.02106,0,0,0,27.02106,86.23947,3.552714E-15,0,0,23.30282,28.44322,27.02106,0,0,3.757725,315.3763,0,5.140402,-5.140402,411.0175,97.86111,0.1454125,29.72316,18.64225,0,338.6791
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.350047,4.350047,0,0,0,4.350047,89.50853,0,0,0,3.893663,4.578997,4.350047,0,0,9.469283,310.2359,0,0.6853336,-0.6853336,410.2951,97.68911,0.1454125,4.785052,3.114931,0,314.1295
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,105.2578,68.7,0,-1,0,68.7,0,0,36.55775,47.08352,0,72.31579,68.7,0,0,10.23076,309.5505,0,72.31579,-72.31579,334.0675,79.53973,0.1454125,115.7835,0,0,309.5505
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,81.16663,68.7,0,-1,0,68.7,0,0,12.46663,20.58329,0,72.31579,68.7,0,0,90.58164,237.2347,0,72.31579,-72.31579,257.84,61.39036,0.1454125,89.28329,0,0,237.2347
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,9.993299,9.993299,0,-1,0,9.993299,0,0,1.776357E-15,0,0,10.51926,9.993299,0,0,170.9325,164.919,0,10.51926,-10.51926,246.7517,58.7503,0.1454125,10.99263,0,0,164.919
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,48.15872,48.15872,0,-1,0,48.15872,0,0,7.105427E-15,0,0,50.69339,48.15872,0,0,182.6206,154.3997,0,50.69339,-50.69339,193.3162,46.02758,0.1454125,52.97459,0,0,154.3997
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,31.17493,31.17493,0,-1,0,31.17493,0,0,0,0,0,32.81572,31.17493,0,0,238.9466,103.7063,0,32.81572,-32.81572,158.7254,37.79169,0.1454125,34.29242,0,0,103.7063
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,26.67144,26.67144,0,-1,0,26.67144,0,0,3.552714E-15,0,0,28.0752,26.67144,0,0,275.4085,70.89059,0,28.0752,-28.0752,129.1316,30.74555,0.1454125,29.33858,0,0,70.89059
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,9.403518,9.403518,0,-1,0,9.403518,0,0,1.776357E-15,0,0,9.898439,9.403518,0,0,306.6031,42.81539,0,9.898439,-9.898439,118.6977,28.2613,0.1454125,10.34387,0,0,42.81539
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,35.77376,31.27111,0,-1,0,31.27111,0,0,4.502654,8.080029,0,32.91695,31.27111,0,0,317.6014,32.91695,0,32.91695,-32.91695,84.00017,20,0.1454125,39.35114,0,0,32.91695
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.78006,0,0,-1,0,0,0,0,34.78006,38.25806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454125,38.25806,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,16.07226,0,0,-1,0,0,0,0,16.07226,17.67949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454125,17.67949,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,50.77473,50.77473,81,0,22.761,50.77473,0,0,0,0,0,0,0,30.22527,28.71401,354.1758,0,28.71401,0,28.71401,111.2407,26.48582,0.1455671,55.8522,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,21.93747,21.93747,81,0,22.761,21.93747,0,0,0,0,0,0,0,59.06253,56.10941,325.4618,25.84261,56.10941,0,56.10941,164.4707,39.15962,0.1458682,24.13121,0,81,25.84261
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,19.7559,19.7559,81,0,22.761,19.7559,106.6116,-7.105427E-15,0,0,21.06208,0,0,61.24409,58.18189,269.3524,76.34107,79.24397,0,79.24397,239.6481,57.05897,0.1460646,21.73149,16.84966,81,97.40314
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,51.14457,51.14457,81,0,22.761,51.14457,107.9645,0,0,0,55.21798,0,0,29.85543,28.36266,190.1084,147.6606,83.58064,0,83.58064,318.9397,75.93787,0.1462374,56.25902,44.17439,81,202.8786
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,29.86486,29.86486,0,-1,0,29.86486,263.3072,0,0,0,78.63632,31.4367,29.86486,0,0,106.5278,222.8832,47.19962,0,47.19962,363.7172,86.59916,0.1459928,32.85135,62.90906,0,301.5195
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,59.62801,59.62801,0,0,0,59.62801,175.0682,0,0,0,104.3897,62.76632,59.62801,0,0,59.32816,265.3629,41.62338,0,41.62338,403.2046,96.00091,0.1457779,65.59081,83.51176,0,369.7526
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,34.72184,34.72184,0,0,0,34.72184,314.2508,54.85956,0,0,109.1136,36.5493,34.72184,0,0,17.70478,302.8239,17.70478,0,17.70478,420.0009,100,0.1456866,38.19402,87.29092,0,411.9376
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,116.4995,116.4995,47.79955,0,14.36129,116.4995,87.77498,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,128.1495,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,16.89735,16.89735,0,0,0,16.89735,718.25,103.5785,0,0,121.3652,17.78668,16.89735,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,18.58708,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,59.10557,59.10557,0,-1,0,59.10557,185.7669,47.5822,0,0,109.7986,62.21639,59.10557,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,65.01613,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,72.87314,72.87314,20.25,0,7.39125,72.87314,107.9493,23.27326,0,0,78.66604,55.39278,52.62314,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,80.16045,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,63.46886,63.46886,20.25,0,7.39125,63.46886,92.6682,13.32191,0,0,58.81544,45.49353,43.21886,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,69.81574,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,82.26309,82.26309,48.12313,0,14.44315,82.26309,43.6852,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1456866,90.4894,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,62.04021,62.04021,0,0,0,62.04021,7.278995,0,1.421085E-14,0,4.515903,65.30548,62.04021,0,0,0,318.7582,0,60.78958,-60.78958,355.923,84.7434,0.1456866,68.24423,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,162.561,68.7,0,-1,0,68.7,0,0,93.86098,110.1171,0,72.31579,68.7,0,0,67.54398,257.9687,0,72.31579,-72.31579,279.6955,66.59402,0.1456866,178.8171,0,0,257.9687
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,126.1589,68.7,0,-1,0,68.7,0,0,57.45894,70.07483,0,72.31579,68.7,0,0,147.8949,185.6529,0,72.31579,-72.31579,203.4679,48.44465,0.1456866,138.7748,0,0,185.6529
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,69.42523,68.7,0,-1,0,68.7,0,0,0.7252327,7.667756,0,72.31579,68.7,0,0,228.2457,113.3371,0,72.31579,-72.31579,127.2404,30.29527,0.1456866,76.36776,0,0,113.3371
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,59.1579,38.97021,0,-1,0,38.97021,0,0,20.18768,26.10347,0,41.02128,38.97021,0,0,308.5966,41.02128,0,41.02128,-41.02128,84.00017,20,0.1456866,65.07368,0,0,41.02128
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,35.14652,0,0,-1,0,0,0,0,35.14652,38.66117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,38.66117,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,60.60654,0,0,-1,0,0,0,0,60.60654,66.6672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,66.6672,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,20.67209,0,0,-1,0,0,0,0,20.67209,22.7393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,22.7393,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.28344,0,0,-1,0,0,0,0,39.28344,43.21178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,43.21178,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,48.64682,0,0,-1,0,0,0,0,48.64682,53.5115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,53.5115,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,12.67963,0,0,-1,0,0,0,0,12.67963,13.94759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456866,13.94759,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,32.51037,32.51037,81,0,22.761,32.51037,0,0,0,0,0,0,0,48.48963,46.06515,354.1758,0,46.06515,0,46.06515,127.7014,30.40504,0.1459309,35.76141,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.630072,5.630072,77.94586,0,21.9883,5.630072,0,0,0,0,0,0,0,72.31579,68.7,308.1107,41.45863,68.7,0,68.7,192.8759,45.92275,0.1461489,6.193079,0,81,41.45863
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,26.81724,26.81724,81,0,22.761,26.81724,62.34018,0,0,0,16.71791,0,0,54.18276,51.47362,239.4107,103.2886,68.19154,0,68.19154,257.5681,61.32562,0.1463987,29.49896,13.37433,81,120.0065
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,58.25751,58.25751,81,0,22.761,58.25751,79.23684,0,0,0,46.16142,0,0,22.74249,21.60536,171.2191,164.661,67.76678,0,67.76678,321.8573,76.63255,0.1466495,64.08327,36.92913,81,210.8224
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,66.87049,66.87049,0,-1,0,66.87049,94.8612,0,0,4.85754,63.43415,70.38999,66.87049,0,0,103.4523,225.6511,0,6.955839,-6.955839,314.5252,74.88681,0.1466495,73.55754,50.74732,0,289.0853
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,12.94752,12.94752,0,0,0,12.94752,575.8389,0,0,0,74.55686,13.62897,12.94752,0,0,111.1811,218.6953,60.92789,0,60.92789,372.3265,88.64899,0.1463371,14.24227,59.64549,0,293.2521
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,33.50698,33.50698,0,0,0,33.50698,221.2397,0,0,0,74.13074,35.2705,33.50698,0,0,50.25316,273.5304,38.86024,0,38.86024,409.1926,97.42661,0.1461385,36.85768,59.3046,0,347.6611
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,66.38225,66.38225,47.15405,0,14.19798,66.38225,47.65299,0,0,0,31.63313,20.2402,19.22819,0,0,11.39292,308.5046,11.39292,0,11.39292,420.0009,100,0.1461866,73.02047,25.3065,81,340.1377
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461866,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,32.30061,32.30061,0,-1,0,32.30061,188.5603,26.90549,0,0,60.90614,34.00064,32.30061,0,0,0,318.7582,0,0,0,420.0009,100,0.1461866,35.53067,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,8.855627,8.855627,0,0,0,8.855627,675.7774,50.52262,0,0,59.84433,9.321713,8.855627,0,0,0,318.7582,0,0,0,420.0009,100,0.1461866,9.74119,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461866,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,23.26482,23.26482,0,0,0,23.26482,85.20168,0,0,0,19.82202,24.48928,23.26482,0,0,0,318.7582,0,4.667266,-4.667266,415.0811,98.82864,0.1461866,25.5913,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,64.19589,64.19589,64.00672,0,18.4617,64.19589,8.38836,0,0,0,5.384983,0.1991311,0.1891745,0,0,5.185852,314.091,5.185852,0,5.185852,420.0009,100,0.1462085,70.61549,4.307986,81,319.476
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,33.18795,33.18795,0,-1,0,33.18795,0,0,7.105427E-15,0,0,34.93468,33.18795,0,0,0,318.7582,0,34.93468,-34.93468,383.1765,91.23231,0.1462085,36.50674,0,0,318.7582
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,13.80904,13.80904,0,-1,0,13.80904,0,0,1.776357E-15,0,0,14.53583,13.80904,0,0,38.81631,283.8235,0,14.53583,-14.53583,367.8543,87.58419,0.1462085,15.18995,0,0,283.8235
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,130.1484,68.7,0,-1,0,68.7,0,0,61.44843,74.46327,0,72.31579,68.7,0,0,54.96724,269.2877,0,72.31579,-72.31579,291.6268,69.43481,0.1462085,143.1633,0,0,269.2877
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.3181,196.9719,0,0,0,291.6268,69.43481,0.1462085,0,0,0,196.9719
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,44.83083,44.83083,0,-1,0,44.83083,0,0,0,0,0,47.19035,44.83083,0,0,135.3181,196.9719,0,47.19035,-47.19035,241.8838,57.59127,0.1462085,49.31391,0,0,196.9719
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7518,149.7816,0,0,0,241.8838,57.59127,0.1462085,0,0,0,149.7816
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,10.20406,10.20406,0,-1,0,10.20406,0,0,1.776357E-15,0,0,10.74112,10.20406,0,0,187.7518,149.7816,0,10.74112,-10.74112,230.5617,54.89553,0.1462085,11.22447,0,0,149.7816
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.85991,43.85991,0,-1,0,43.85991,0,0,7.105427E-15,0,0,46.16832,43.85991,0,0,199.6864,139.0405,0,46.16832,-46.16832,181.896,43.30848,0.1462085,48.2459,0,0,139.0405
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,63.74116,63.74116,0,-1,0,63.74116,0,0,7.105427E-15,1.415275,0,67.09595,63.74116,0,0,250.9845,92.87213,0,67.09595,-67.09595,111.1706,26.46915,0.1462085,70.11527,0,0,92.87213
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,13.52009,13.52009,0,-1,0,13.52009,0,0,1.776357E-15,0,0,14.23167,13.52009,0,0,325.5356,25.77618,0,14.23167,-14.23167,96.16915,22.89737,0.1462085,14.8721,0,0,25.77618
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,37.62601,37.62601,81,0,22.761,37.62601,0,0,0,0,0,0,0,43.37399,41.20529,341.3486,11.54451,41.20529,0,41.20529,135.2599,32.20468,0.1464234,41.38861,0,81,11.54451
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.88377,3.88377,76.19956,0,21.54649,3.88377,0,0,0,0,0,0,0,72.31579,68.7,300.1433,48.62927,68.7,0,68.7,200.4345,47.7224,0.1466205,4.272148,0,81,48.62927
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,231.4433,110.4593,79.57635,0,79.57635,275.9272,65.69682,0.1467234,0,8.701081,81,121.3356
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,35.69609,35.69609,81,0,22.761,35.69609,25.93422,0,0,0,9.257504,0,0,45.30391,43.03871,151.8669,182.078,52.29622,0,52.29622,325.5398,77.50932,0.1469842,39.26571,7.406003,81,191.3355
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,99.57072,229.1446,23.18074,0,23.18074,347.5309,82.7453,0.1468664,0,18.54459,0,252.3253
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,110.1999,110.1999,81,0,22.761,110.1999,43.1626,0,0,0,47.56512,30.7367,29.19987,0,0,76.38998,250.0072,16.82843,0,16.82843,363.4958,86.54645,0.1469363,121.2198,38.0521,81,297.5724
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,107.4048,107.4048,81,0,22.761,107.4048,46.00266,0,0,0,49.40905,27.79451,26.40478,0,0,59.56155,265.1528,21.61454,0,21.61454,384.0012,91.42867,0.1470259,118.1453,39.52724,81,314.5619
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,75.62196,75.62196,70.46806,0,20.09642,75.62196,57.35393,0,0,0,43.37217,5.42516,5.153903,0,0,37.94701,284.6059,37.94701,0,37.94701,420.0009,100,0.147183,83.18417,34.69773,81,327.9781
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,132.7591,132.7591,64.05915,0,18.47496,132.7591,56.11819,2.186241,0,0,74.50203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.147183,146.0351,59.60162,81,393.2603
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,26.97042,26.97042,0,-1,0,26.97042,163.7322,15.76934,0,0,44.15926,28.38992,26.97042,0,0,0,318.7582,0,0,0,420.0009,100,0.147183,29.66747,35.32741,0,362.9175
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,52.8482,52.8482,0,0,0,52.8482,59.87952,0,7.105427E-15,0,31.64525,55.62968,52.8482,0,0,0,318.7582,0,23.98443,-23.98443,394.719,93.98053,0.147183,58.13302,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,17.16326,17.16326,0,0,0,17.16326,52.81166,0,0,0,9.064202,18.06659,17.16326,0,0,26.64937,294.7738,0,9.002385,-9.002385,385.2297,91.72117,0.147183,18.87958,7.251362,0,303.838
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,67.90237,67.90237,81,0,22.761,67.90237,15.02374,0,0,0,10.20148,0,0,13.09763,12.44275,36.65202,285.7714,22.64422,0,22.64422,406.7119,96.83597,0.1472889,74.69261,8.161182,81,295.9729
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,39.38638,39.38638,0,0,0,39.38638,13.0443,0,7.105427E-15,0,5.137678,41.45935,39.38638,0,0,14.0078,306.1512,0,36.32167,-36.32167,368.4255,87.72018,0.1472889,43.32502,4.110142,0,311.2889
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,19.56203,19.56203,0,-1,0,19.56203,0,0,3.552714E-15,0,0,20.59161,19.56203,0,0,54.3652,269.8295,0,20.59161,-20.59161,346.72,82.55222,0.1472889,21.51824,0,0,269.8295
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,54.93469,54.93469,0,-1,0,54.93469,0,0,7.105427E-15,0,0,57.82598,54.93469,0,0,77.24477,249.2379,0,57.82598,-57.82598,285.7661,68.03941,0.1472889,60.42816,0,0,249.2379
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,39.40753,39.40753,0,-1,0,39.40753,0,0,0,0,0,41.48161,39.40753,0,0,141.4959,191.4119,0,41.48161,-41.48161,242.0406,57.6286,0.1472889,43.34828,0,0,191.4119
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,48.02497,48.02497,0,-1,0,48.02497,0,0,7.105427E-15,0,0,50.5526,48.02497,0,0,187.5865,149.9303,0,50.5526,-50.5526,188.7535,44.94122,0.1472889,52.82747,0,0,149.9303
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,95.62319,68.7,0,-1,0,68.7,0,0,26.92319,36.48551,0,72.31579,68.7,0,0,243.7561,99.37773,0,72.31579,-72.31579,112.526,26.79184,0.1472889,105.1855,0,0,99.37773
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.05993,25.70884,0,-1,0,25.70884,0,0,11.35109,15.05708,0,27.06194,25.70884,0,0,324.107,27.06194,0,27.06194,-27.06194,84.00017,20,0.1472889,40.76592,0,0,27.06194
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,23.37088,0,0,-1,0,0,0,0,23.37088,25.70797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472889,25.70797,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.26844,0,0,-1,0,0,0,0,29.26844,32.19529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472889,32.19529,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472889,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.677696,0,0,-1,0,0,0,0,3.677696,4.045466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472889,4.045466,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472889,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.72605,32.72605,81,0,22.761,32.72605,0,0,0,0,0,0,0,48.27395,45.86025,354.1758,0,45.86025,0,45.86025,127.507,30.35876,0.1475234,35.99865,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,5.18613,5.18613,77.50192,0,21.87599,5.18613,281.8255,0,0,0,14.61584,0,0,72.31579,68.7,308.3156,41.27423,83.31583,0,83.31583,206.5474,49.17785,0.1476539,5.704743,11.69267,81,55.89006
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,224.9997,116.2585,96.48435,0,96.48435,298.0805,70.9714,0.1476673,0,22.22748,81,144.0428
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,6.306511,6.306511,0,-1,0,6.306511,549.6751,0,0,0,34.66532,6.638433,6.306511,0,0,128.5154,203.0944,28.02689,0,28.02689,324.6691,77.30201,0.1475259,6.937162,27.73226,0,237.7597
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,45.33354,45.33354,0,0,0,45.33354,135.776,0,0,0,61.55207,47.71951,45.33354,0,0,100.4885,228.3186,13.83255,0,13.83255,337.7918,80.42646,0.1474562,49.86689,49.24165,0,289.8707
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,68.70564,68.70564,76.31126,0,21.57475,68.70564,114.4739,0,0,0,78.65001,0,0,7.605616,7.225335,86.65592,240.7679,85.87534,0,85.87534,419.2603,99.82368,0.1475616,75.5762,62.92001,81,319.4179
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,34.94386,34.94386,0,0,0,34.94386,237.0581,45.27365,0,0,82.83723,36.783,34.94386,0,0,0.7805763,318.0557,0.7805763,0,0.7805763,420.0009,100,0.1475577,38.43824,66.26978,0,400.8929
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475577,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,78.96173,68.7,0,-1,0,68.7,58.65902,0,10.26173,18.15791,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1475577,86.85791,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,112.6924,112.6924,81,0,22.761,112.6924,31.16699,0,0,0,35.12282,33.36039,31.69237,0,0,35.57449,286.7412,1.76243,0,1.76243,387.9239,92.36265,0.1475649,123.9616,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,105.8317,105.8317,81,0,22.761,105.8317,48.76974,0,0,0,51.61384,26.13864,24.83171,0,0,33.81207,288.3274,25.4752,0,25.4752,412.0918,98.1169,0.1476684,116.4149,41.29107,81,339.9412
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,7.004406,0,0,15.34126,0,0,0,0,8.336859,311.2551,8.336859,0,8.336859,420.0009,100,0.1476265,0,12.27301,0,326.5963
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476265,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,47.66702,47.66702,0,-1,0,47.66702,0,0,0,0,0,50.17581,47.66702,0,0,0,318.7582,0,50.17581,-50.17581,367.1109,87.40718,0.1476265,52.43372,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,83.50659,68.7,0,-1,0,68.7,0,0,14.80659,23.15725,0,72.31579,68.7,0,0,55.7509,268.5824,0,72.31579,-72.31579,290.8834,69.2578,0.1476265,91.85725,0,0,268.5824
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,84.60111,68.7,0,-1,0,68.7,0,0,15.90111,24.36122,0,72.31579,68.7,0,0,136.1018,196.2666,0,72.31579,-72.31579,214.6558,51.10843,0.1476265,93.06123,0,0,196.2666
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,26.8106,26.8106,0,-1,0,26.8106,0,0,3.552714E-15,0,0,28.22168,26.8106,0,0,216.4527,123.9508,0,28.22168,-28.22168,184.9076,44.02552,0.1476265,29.49166,0,0,123.9508
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8101,95.72916,0,0,0,184.9076,44.02552,0.1476265,0,0,0,95.72916
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,66.01409,66.01409,0,-1,0,66.01409,0,0,1.421085E-14,3.915498,0,69.48852,66.01409,0,0,247.8101,95.72916,0,69.48852,-69.48852,111.6602,26.58572,0.1476265,72.6155,0,0,95.72916
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,66.62547,24.92861,0,-1,0,24.92861,0,0,41.69687,48.35941,0,26.24064,24.92861,0,0,325.0195,26.24064,0,26.24064,-26.24064,84.00017,20,0.1476265,73.28802,0,0,26.24064
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476265,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,32.97731,0,0,-1,0,0,0,0,32.97731,36.27504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476265,36.27504,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,73.71391,0,0,-1,0,0,0,0,73.71391,81.0853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476265,81.0853,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,12.26475,12.26475,81,0,22.761,12.26475,0,0,0,0,0,0,0,68.73525,65.29848,354.1758,0,65.29848,0,65.29848,145.9478,34.74939,0.1478789,13.49123,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,28.93819,28.93819,81,0,22.761,28.93819,0,0,0,0,0,0,0,52.06181,49.45872,288.8773,58.76864,49.45872,0,49.45872,192.8684,45.92096,0.1481269,31.83201,0,81,58.76864
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,93.99903,93.99903,81,0,22.761,93.99903,19.95769,0,0,0,18.76003,13.68319,12.99903,0,0,239.4186,103.2815,5.076843,0,5.076843,197.6847,47.0677,0.1481474,103.3989,15.00802,81,122.0415
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,13.17519,13.17519,81,0,22.761,13.17519,330.2142,0,0,0,43.50637,0,0,67.82481,64.43356,234.3418,107.8506,107.9399,0,107.9399,300.0855,71.44879,0.148184,14.49271,34.8051,81,151.357
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,136.7817,68.7,0,-1,0,68.7,124.9202,0,68.08171,81.75988,85.82021,72.31579,68.7,0,0,126.4018,204.9966,13.50441,0,13.50441,312.8969,74.49912,0.1481165,150.4599,68.65616,0,290.8168
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,28.24941,28.24941,0,0,0,28.24941,313.9797,0,0,0,88.69743,29.73622,28.24941,0,0,112.8974,217.1506,58.9612,0,58.9612,368.8325,87.81708,0.1478226,31.07435,70.95795,0,305.848
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,93.46935,93.46935,81,0,22.761,93.46935,34.73704,0,0,0,32.46849,13.12564,12.46936,0,0,53.93621,270.2156,19.34285,0,19.34285,387.1827,92.18617,0.1479001,102.8163,25.97479,81,302.6841
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,69.07404,69.07404,29.11122,0,9.633139,69.07404,110.9816,7.105427E-15,0,0,76.65948,42.06612,39.96282,0,0,34.59335,287.6242,34.59335,0,34.59335,420.0009,100,0.1478119,75.98145,61.32758,81,364.2837
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,53.55836,53.55836,0,0,0,53.55836,187.5056,44.04773,0,0,100.4249,56.37722,53.55836,0,0,0,318.7582,0,0,0,420.0009,100,0.1478119,58.9142,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,21.92363,21.92363,0,-1,0,21.92363,348.7155,53.37361,0,0,76.45111,23.07751,21.92363,0,0,0,318.7582,0,0,0,420.0009,100,0.1478119,24.116,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,59.2892,59.2892,0,0,0,59.2892,106.2056,0.5587443,0,0,62.96843,62.40969,59.2892,0,0,0,318.7582,0,0,0,420.0009,100,0.1478119,65.21812,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,52.11092,52.11092,0,0,0,52.11092,48.24506,0,7.105427E-15,0,25.14094,54.8536,52.11092,0,0,0,318.7582,0,29.71265,-29.71265,388.681,92.5429,0.1478119,57.32201,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,94.13821,94.13821,81,0,22.761,94.13821,23.3502,0,0,0,21.98146,13.82969,13.13821,0,0,33.01406,289.0456,8.151763,0,8.151763,396.4144,94.38419,0.1478446,103.552,17.58517,81,311.027
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,77.92841,77.92841,81,0,22.761,77.92841,4.998663,0,0,0,3.895378,0,0,3.071595,2.918015,24.8623,296.3822,6.813394,0,6.813394,402.8781,95.92318,0.1478747,85.72124,3.116303,81,300.2775
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,63.08052,63.08052,0,-1,0,63.08052,0,0,7.105427E-15,0.6885744,0,66.40055,63.08052,0,0,18.0489,302.5142,0,66.40055,-66.40055,332.8858,79.25837,0.1478747,69.38857,0,0,302.5142
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,117.4692,68.7,0,-1,0,68.7,0,0,48.76923,60.51615,0,72.31579,68.7,0,0,91.82729,236.1137,0,72.31579,-72.31579,256.6583,61.10899,0.1478747,129.2162,0,0,236.1137
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,55.26105,55.26105,0,-1,0,55.26105,0,0,7.105427E-15,0,0,58.16953,55.26105,0,0,172.1782,163.7979,0,58.16953,-58.16953,195.3422,46.50996,0.1478747,60.78716,0,0,163.7979
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,15.6912,15.6912,0,-1,0,15.6912,0,0,1.776357E-15,0,0,16.51706,15.6912,0,0,236.811,105.6283,0,16.51706,-16.51706,177.9317,42.36461,0.1478747,17.26032,0,0,105.6283
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,58.37531,58.37531,0,-1,0,58.37531,0,0,0,0,0,61.44769,58.37531,0,0,255.1633,89.11129,0,61.44769,-61.44769,113.1602,26.94284,0.1478747,64.21284,0,0,89.11129
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.4385,27.6636,0,0,0,113.1602,26.94284,0.1478747,0,0,0,27.6636
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.7621,26.28041,0,-1,0,26.28041,0,0,5.481686,8.657896,0,27.6636,26.28041,0,0,323.4385,27.6636,0,27.6636,-27.6636,84.00017,20,0.1478747,34.93831,0,0,27.6636
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478747,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,33.81802,0,0,-1,0,0,0,0,33.81802,37.19983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478747,37.19983,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478747,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02778083,0.02778083,72.34357,0,20.57092,0.02778083,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.148025,0.03055891,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,16.7959,16.7959,81,0,22.761,16.7959,0,0,0,0,0,0,0,64.20409,60.99389,285.4758,61.83,60.99389,0,60.99389,207.0386,49.29481,0.1482941,18.47549,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,14.99008,14.99008,81,0,22.761,14.99008,41.74115,0,0,0,6.257032,0,0,66.00992,62.70942,224.4819,116.7245,68.96645,0,68.96645,272.4659,64.87271,0.1485226,16.48909,5.005626,81,122.9815
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,155.5155,178.7943,100.0459,0,100.0459,367.3778,87.47073,0.1485152,0,25.07671,81,210.1402
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,55.46957,268.8356,48.16969,0,48.16969,413.0756,98.35113,0.1482777,0,38.53576,0,317.0053
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,20.61377,20.61377,0,0,0,20.61377,306.1397,34.10834,0,0,63.10692,21.6987,20.61377,0,0,7.299879,312.1883,7.299879,0,7.299879,420.0009,100,0.1482418,22.67514,50.48554,0,375.2953
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,25.66128,25.66128,0,0,0,25.66128,236.2671,33.61729,0,0,60.62915,27.01187,25.66128,0,0,0,318.7582,0,0,0,420.0009,100,0.1482418,28.2274,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482418,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,39.83434,39.83434,0,0,0,39.83434,147.6948,16.90237,0,0,58.83325,41.93089,39.83434,0,0,0,318.7582,0,0,0,420.0009,100,0.1482418,43.81778,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,126.3919,68.7,0,-1,0,68.7,106.7022,0.9886237,57.69186,70.33105,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1482418,139.0311,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,64.15849,64.15849,28.91065,0,9.582395,64.15849,57.83021,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1482418,70.57433,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,132.1414,132.1414,81,0,22.761,132.1414,30.47787,0,0,0,40.27387,53.83301,51.14136,0,0,0,318.7582,0,13.55914,-13.55914,405.7083,96.59701,0.1482418,145.3555,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,48.89701,48.89701,0,0,0,48.89701,31.59904,0,7.105427E-15,0,15.45098,51.47053,48.89701,0,0,15.06571,305.1991,0,36.01955,-36.01955,367.7403,87.55704,0.1482418,53.78671,12.36079,0,320.6501
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,84.81684,84.81684,81,0,22.761,84.81684,4.994295,0,0,0,4.236003,4.017727,3.81684,0,0,55.08743,269.1795,0.2182762,0,0.2182762,367.9474,87.60635,0.1482427,93.29852,3.388802,81,273.4155
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,39.43709,39.43709,0,-1,0,39.43709,0,0,0,0,0,41.51273,39.43709,0,0,54.86916,269.376,0,41.51273,-41.51273,324.1891,77.18774,0.1482427,43.3808,0,0,269.376
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,41.11526,41.11526,0,-1,0,41.11526,0,0,7.105427E-15,0,0,43.27922,41.11526,0,0,100.9944,227.8633,0,43.27922,-43.27922,278.5688,66.32578,0.1482427,45.22679,0,0,227.8633
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,7.52751,7.52751,0,-1,0,7.52751,0,0,0,0,0,7.923695,7.52751,0,0,149.0824,184.584,0,7.923695,-7.923695,270.2165,64.33714,0.1482427,8.280261,0,0,184.584
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,62.52511,62.52511,0,-1,0,62.52511,0,0,0,0.07761947,0,65.8159,62.52511,0,0,157.8865,176.6603,0,65.8159,-65.8159,200.8405,47.81907,0.1482427,68.77762,0,0,176.6603
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,15.78859,15.78859,0,-1,0,15.78859,0,0,3.552714E-15,0,0,16.61957,15.78859,0,0,231.0153,110.8444,0,16.61957,-16.61957,183.3219,43.64799,0.1482427,17.36744,0,0,110.8444
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,69.78124,68.7,0,-1,0,68.7,0,0,1.081245,8.059369,0,72.31579,68.7,0,0,249.4815,94.22488,0,72.31579,-72.31579,107.0944,25.49861,0.1482427,76.75937,0,0,94.22488
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,74.50459,20.81363,0,-1,0,20.81363,0,0,53.69096,61.14142,0,21.90909,20.81363,0,0,329.8324,21.90909,0,21.90909,-21.90909,84.00017,20,0.1482427,81.95506,0,0,21.90909
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,81.91262,0,0,-1,0,0,0,0,81.91262,90.10388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482427,90.10388,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,40.17925,0,0,-1,0,0,0,0,40.17925,44.19718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482427,44.19718,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,8.511755,0,0,-1,0,0,0,0,8.511755,9.36293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482427,9.36293,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,15.08288,15.08288,81,0,22.761,15.08288,0,0,0,0,0,0,0,65.91711,62.62126,354.1758,0,62.62126,0,62.62126,143.4079,34.14467,0.1485008,16.59117,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,43.39473,43.39473,81,0,22.761,43.39473,0,0,0,0,0,0,0,37.60527,35.72501,291.5545,56.35913,35.72501,0,35.72501,177.2996,42.21412,0.148675,47.7342,0,81,56.35913
