Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,74.26968,74.26968,81,0,22.761,74.26968,4.87221,0,0,0,3.618575,0,0,6.730312,6.393797,255.8295,88.51164,10.01237,0,10.01237,186.7982,44.47567,0.1487203,81.69666,2.89486,81,92.13022
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,99.38377,99.38377,81,0,22.761,99.38377,7.882908,7.105427E-15,0,0,7.834332,19.35134,18.38377,0,0,245.8172,97.52278,0,11.517,-11.517,174.6582,41.58521,0.1487203,109.3221,6.267465,81,105.3571
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,25.31369,25.31369,0,-1,0,25.31369,90.07967,0,0,0,22.80248,26.64598,25.31369,0,0,258.6138,86.00578,0,3.843502,-3.843502,170.6068,40.62059,0.1487203,27.84505,18.24199,0,108.8083
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,44.51256,44.51256,0,0,0,44.51256,32.60423,0,0,0,14.51298,46.85533,44.51256,0,0,262.8844,82.16228,0,32.34235,-32.34235,136.515,32.5035,0.1487203,48.96382,11.61038,0,96.67525
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,81.18301,81.18301,81,0,22.761,81.18301,60.94807,0,0,0,49.47948,0.1926484,0.183016,0,0,298.8203,49.81993,49.28683,0,49.28683,183.2726,43.63624,0.1489129,89.30132,39.58358,81,99.29941
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,48.07991,48.07991,81,0,22.761,48.07991,32.08371,0,0,0,15.42582,0,0,32.92009,31.27408,249.5335,94.17808,46.6999,0,46.6999,227.576,54.18465,0.1491245,52.88791,12.34066,81,109.6039
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,202.8336,136.208,74.25623,0,74.25623,298.0216,70.95739,0.1492417,0,4.444983,81,141.7642
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,55.95797,55.95797,0,-1,0,55.95797,12.85588,0,7.105427E-15,0,7.193887,58.90313,55.95797,0,0,128.5774,203.0386,0,51.70924,-51.70924,243.5153,57.97972,0.1492417,61.55376,5.75511,0,210.2325
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,25.62967,25.62967,0,0,0,25.62967,13.01398,0,0,0,3.335441,26.9786,25.62967,0,0,186.0321,151.3294,0,23.64316,-23.64316,218.5932,52.0459,0.1492417,28.19264,2.668353,0,154.6648
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,77.47426,77.47426,81,0,22.761,77.47426,9.572751,0,0,0,7.416418,0,0,3.525742,3.349455,212.3023,127.6862,10.76587,0,10.76587,228.8066,54.47766,0.1492865,85.22169,5.933134,81,135.1026
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,201.5364,137.3755,78.59771,0,78.59771,303.371,72.23104,0.1493817,0,7.918169,81,147.2732
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,50.13846,50.13846,81,0,22.761,50.13846,8.18014,0,0,0,4.101396,0,0,30.86154,29.31847,122.9387,208.1134,33.41986,0,33.41986,335.0758,79.7798,0.1495382,55.1523,3.281116,81,212.2148
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,10.32914,10.32914,0,-1,0,10.32914,0,0,1.776357E-15,0,0,10.87278,10.32914,0,0,89.51881,238.1913,0,10.87278,-10.87278,323.6149,77.05102,0.1495382,11.36205,0,0,238.1913
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,28.5785,28.5785,0,-1,0,28.5785,0,0,3.552714E-15,0,0,30.08263,28.5785,0,0,101.5997,227.3185,0,30.08263,-30.08263,291.9051,69.50106,0.1495382,31.43635,0,0,227.3185
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,71.41861,68.7,0,-1,0,68.7,0,0,2.718611,9.860472,0,72.31579,68.7,0,0,135.0248,197.2359,0,72.31579,-72.31579,215.6775,51.35168,0.1495382,78.56047,0,0,197.2359
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,22.23429,22.23429,0,-1,0,22.23429,0,0,0,0,0,23.40451,22.23429,0,0,215.3757,124.9201,0,23.40451,-23.40451,191.007,45.47776,0.1495382,24.45772,0,0,124.9201
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,29.10096,29.10096,0,-1,0,29.10096,0,0,0,0,0,30.63259,29.10096,0,0,241.3807,101.5156,0,30.63259,-30.63259,158.7174,37.78978,0.1495382,32.01105,0,0,101.5156
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4169,70.883,0,0,0,158.7174,37.78978,0.1495382,0,0,0,70.883
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,78.70274,67.33885,0,-1,0,67.33885,0,0,11.36388,19.23416,0,70.883,67.33885,0,0,275.4169,70.883,0,70.883,-70.883,84.00017,20,0.1495382,86.57301,0,0,70.883
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,22.90253,1.280752E-14,0,-1,0,1.280752E-14,0,0,22.90253,25.19279,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1495382,25.19279,0,0,1.34816E-14
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,44.01532,1.280752E-14,0,-1,0,1.280752E-14,0,0,44.01532,48.41685,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1495382,48.41685,0,0,1.34816E-14
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,24.27199,1.280752E-14,0,-1,0,1.280752E-14,0,0,24.27199,26.69919,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1495382,26.69919,0,0,1.34816E-14
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.05985,34.05985,81,0,22.761,34.05985,0,0,0,0,0,0,0,46.94015,44.59314,354.1758,1.34816E-14,44.59314,0,44.59314,126.3049,30.07254,0.1497517,37.46584,0,81,1.34816E-14
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.5827,40.13382,68.7,0,68.7,191.4795,45.59026,0.1498936,0,0,81,40.13382
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,129.4173,129.4173,81,0,22.761,129.4173,19.54984,0,0,0,25.30087,50.96558,48.4173,0,0,240.8827,101.9638,0,25.66471,-25.66471,164.4265,39.14909,0.1498936,142.359,20.2407,81,127.2647
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,160.9532,149.7,81,0,22.761,149.7,38.60607,0,11.25324,27.34857,57.79328,72.31579,68.7,0,0,269.399,76.29912,0,14.52251,-14.52251,149.1184,35.50432,0.1498936,177.0486,46.23463,81,134.0924
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,12.7039,12.7039,0,-1,0,12.7039,558.7474,0,0,0,70.98273,13.37253,12.7039,0,0,285.5351,61.77662,57.6102,0,57.6102,203.7723,48.51711,0.1496123,13.97429,56.78619,0,132.7594
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,107.2034,107.2034,81,0,22.761,107.2034,98.1086,0,0,0,105.1757,27.58251,26.20339,0,0,227.9249,113.6258,77.59322,0,77.59322,277.3837,66.0436,0.1496233,117.9237,84.14059,81,218.8015
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,44.19173,44.19173,79.73515,0,22.44099,44.19173,255.5174,0,0,0,112.9176,0,0,35.54341,33.76624,150.3317,183.4597,146.6838,0,146.6838,416.5402,99.17603,0.1494543,48.6109,90.33406,81,296.3773
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,96.30647,96.30647,27.60648,0,9.252439,96.30647,109.7422,29.72521,0,0,105.6889,72.31579,68.7,0,0,3.647877,315.4751,3.647877,0,3.647877,420.0009,100,0.1494367,105.9371,84.5511,81,421.164
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,153.9368,149.7,81,0,22.761,149.7,76.64515,42.422,4.236749,19.63042,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494367,169.3304,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,32.13885,32.13885,0,-1,0,32.13885,346.384,77.49345,0,0,111.3238,33.83036,32.13885,0,0,0,318.7582,0,0,0,420.0009,100,0.1494367,35.35273,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,38.25051,38.25051,0,0,0,38.25051,237.3489,50.52348,0,0,90.78718,40.26369,38.25051,0,0,0,318.7582,0,0,0,420.0009,100,0.1494367,42.07556,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,93.27357,93.27357,39.25202,0,12.19876,93.27357,60.9656,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1494367,102.6009,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,17.14425,17.14425,0,0,0,17.14425,150.0266,7.674351,0,0,25.72093,18.04658,17.14425,0,0,0,318.7582,0,0,0,420.0009,100,0.1494367,18.85868,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,24.81772,24.81772,0,0,0,24.81772,12.45457,0,0,0,3.090941,26.12392,24.81772,0,0,0,318.7582,0,23.03298,-23.03298,395.722,94.21932,0.1494367,27.2995,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,89.27672,68.7,0,-1,0,68.7,0,0,20.57672,29.50439,0,72.31579,68.7,0,0,25.5922,295.7253,0,72.31579,-72.31579,319.4944,76.06995,0.1494367,98.20439,0,0,295.7253
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,90.81297,68.7,0,-1,0,68.7,0,0,22.11298,31.19427,0,72.31579,68.7,0,0,105.9431,223.4095,0,72.31579,-72.31579,243.2669,57.92057,0.1494367,99.89427,0,0,223.4095
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.81898,59.81898,0,-1,0,59.81898,0,0,7.105427E-15,0,0,62.96735,59.81898,0,0,186.294,151.0937,0,62.96735,-62.96735,176.8935,42.11741,0.1494367,65.80088,0,0,151.0937
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,78.70564,68.7,0,-1,0,68.7,0,0,10.00564,17.87621,0,72.31579,68.7,0,0,256.2577,88.12632,0,72.31579,-72.31579,100.6659,23.96803,0.1494367,86.57621,0,0,88.12632
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,59.21619,15.02,0,-1,0,15.02,0,0,44.19619,50.11781,0,15.81053,15.02,0,0,336.6086,15.81053,0,15.81053,-15.81053,84.00017,20,0.1494367,65.13781,0,0,15.81053
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,57.3581,0,0,-1,0,0,0,0,57.3581,63.09391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494367,63.09391,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.903474,0,0,-1,0,0,0,0,2.903474,3.193821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494367,3.193821,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,38.84039,0,0,-1,0,0,0,0,38.84039,42.72443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494367,42.72443,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,16.33669,0,0,-1,0,0,0,0,16.33669,17.97035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494367,17.97035,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,76.01447,0,0,-1,0,0,0,0,76.01447,83.61591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494367,83.61591,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,79.62273,79.62273,81,0,22.761,79.62273,0,0,0,6.585001,0,0,0,1.377272,1.308408,354.1758,0,1.308408,0,1.308408,85.24143,20.29554,0.1494429,87.585,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,352.8674,1.177567,68.7,0,68.7,150.416,35.81326,0.1495838,0,0,81,1.177567
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.019309,4.019309,76.3351,0,21.58078,4.019309,581.5062,0,0,0,23.37253,0,0,72.31579,68.7,284.1674,63.00757,92.07253,0,92.07253,237.7636,56.61028,0.149648,4.42124,18.69802,81,86.3801
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,57.5443,57.5443,81,0,22.761,57.5443,84.91917,0,0,0,48.86614,0,0,23.45569,22.28291,192.0949,145.8728,71.14906,0,71.14906,305.2616,72.68118,0.1498543,63.29874,39.09291,81,194.739
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,120.9458,209.907,81.59956,0,81.59956,382.6737,91.1126,0.1494629,0,65.27964,0,291.5065
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,71.81618,71.81618,20.25,0,7.39125,71.81618,139.527,6.576526,0,0,100.203,54.28019,51.56618,0,0,39.34626,283.3466,39.34626,0,39.34626,420.0009,100,0.149275,78.9978,80.16238,81,383.5496
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,29.92663,29.92663,0,0,0,29.92663,400.3719,88.3161,0,0,119.8178,31.50171,29.92663,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,32.91929,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,77.56876,77.56876,20.25,0,7.39125,77.56876,142.9974,50.58577,0,0,110.9213,60.33554,57.31877,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,85.32565,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,88.22404,68.7,0,-1,0,68.7,151.417,31.70766,19.52404,28.34645,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,97.04645,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,47.70588,47.70588,0,0,0,47.70588,167.8118,29.83937,0,0,80.05609,50.21671,47.70588,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,52.47647,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149275,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,44.81419,44.81419,0,0,0,44.81419,11.15741,0,0,0,5.000105,47.17284,44.81419,0,0,0,318.7582,0,42.17273,-42.17273,375.5469,89.41575,0.149275,49.29561,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,65.79245,65.79245,0,-1,0,65.79245,0,0,0,3.671694,0,69.25521,65.79245,0,0,46.85859,276.5855,0,69.25521,-69.25521,302.5455,72.03449,0.149275,72.3717,0,0,276.5855
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,106.2921,68.7,0,-1,0,68.7,0,0,37.59209,48.2213,0,72.31579,68.7,0,0,123.8088,207.3303,0,72.31579,-72.31579,226.3179,53.88512,0.149275,116.9213,0,0,207.3303
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,66.55646,66.55646,0,-1,0,66.55646,0,0,1.421085E-14,4.512103,0,70.05943,66.55646,0,0,204.1597,135.0145,0,70.05943,-70.05943,152.4688,36.30203,0.149275,73.2121,0,0,135.0145
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0035,64.95507,0,0,0,152.4688,36.30203,0.149275,0,0,0,64.95507
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,91.55572,61.70731,0,-1,0,61.70731,0,0,29.8484,39.00397,0,64.95507,61.70731,0,0,282.0035,64.95507,0,64.95507,-64.95507,84.00017,20,0.149275,100.7113,0,0,64.95507
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,33.38964,0,0,-1,0,0,0,0,33.38964,36.7286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,36.7286,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.51624,0,0,-1,0,0,0,0,34.51624,37.96786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,37.96786,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,67.259,0,0,-1,0,0,0,0,67.259,73.9849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,73.9849,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,31.45808,31.45808,81,0,22.761,31.45808,0,0,0,0,0,0,0,49.54192,47.06483,354.1758,0,47.06483,0,47.06483,128.6498,30.63084,0.1494952,34.60389,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,32.64353,32.64353,81,0,22.761,32.64353,0,0,0,0,0,0,0,48.35647,45.93865,307.111,42.35835,45.93865,0,45.93865,172.231,41.0073,0.1497096,35.90788,0,81,42.35835
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,48.37517,48.37517,81,0,22.761,48.37517,52.1573,0,0,0,25.23118,0,0,32.62483,30.99359,261.1723,83.70312,56.22477,0,56.22477,225.5705,53.70716,0.1499479,53.21268,20.18494,81,108.9343
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,150.9887,149.7,81,0,22.761,149.7,39.51521,0,1.288673,16.38754,59.15426,72.31579,68.7,0,0,204.9476,134.3054,0,13.16153,-13.16153,211.697,50.40396,0.1499479,166.0875,47.32341,81,193.4597
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,63.2301,63.2301,0,-1,0,63.2301,134.3835,0,0,0.8531073,84.97079,66.558,63.2301,0,0,219.5715,121.1439,18.41279,0,18.41279,229.1649,54.56297,0.1498601,69.55311,67.97663,0,206.1147
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,27.80706,27.80706,0,0,0,27.80706,341.6657,0,0,0,95.00718,29.27059,27.80706,0,0,201.1587,137.7154,65.7366,0,65.7366,291.5282,69.41133,0.1495476,30.58776,76.00574,0,232.7226
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,93.11515,93.11515,81,0,22.761,93.11515,111.6151,0,0,0,103.9305,12.75279,12.11515,0,0,135.4221,196.8783,91.17773,0,91.17773,378.0269,90.00624,0.1496194,102.4267,83.14442,81,300.8089
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,17.07557,17.07557,0,0,0,17.07557,601.5517,40.49976,0,0,102.7184,17.97429,17.07557,0,0,44.24436,278.9383,44.24436,0,44.24436,420.0009,100,0.1494103,18.78313,82.17473,0,381.6567
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,178.5777,149.7,81,0,22.761,149.7,63.39138,22.58111,28.87774,46.73551,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494103,196.4355,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,18.32295,18.32295,0,-1,0,18.32295,550.9073,81.65516,0,0,100.9425,19.28732,18.32295,0,0,0,318.7582,0,0,0,420.0009,100,0.1494103,20.15524,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494103,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,47.59282,47.59282,0,0,0,47.59282,110.631,2.554707,0,0,52.6524,50.0977,47.59282,0,0,0,318.7582,0,0,0,420.0009,100,0.1494103,52.3521,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,59.85318,59.85318,0,0,0,59.85318,55.46572,0,0,0,33.19799,63.00334,59.85318,0,0,0,318.7582,0,29.80535,-29.80535,388.5833,92.51964,0.1494103,65.83849,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,90.47581,90.47581,81,0,22.761,90.47581,4.785457,0,0,0,4.32968,9.974536,9.475809,0,0,33.11705,288.9529,0,5.644855,-5.644855,382.6331,91.10292,0.1494103,99.52339,3.463744,81,293.2826
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.38911,283.308,0,0,0,382.6331,91.10292,0.1494103,0,0,0,283.308
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,51.03702,51.03702,0,-1,0,51.03702,0,0,7.105427E-15,0,0,53.72318,51.03702,0,0,39.38911,283.308,0,53.72318,-53.72318,326.0038,77.6198,0.1494103,56.14072,0,0,283.308
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,60.01873,60.01873,0,-1,0,60.01873,0,0,7.105427E-15,0,0,63.17761,60.01873,0,0,99.08154,229.5848,0,63.17761,-63.17761,259.4088,61.76387,0.1494103,66.02061,0,0,229.5848
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,44.39902,44.39902,0,-1,0,44.39902,0,0,7.105427E-15,0,0,46.73582,44.39902,0,0,169.2789,166.4072,0,46.73582,-46.73582,210.1449,50.0344,0.1494103,48.83893,0,0,166.4072
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,64.60363,64.60363,0,-1,0,64.60363,0,0,1.421085E-14,2.363996,0,68.00382,64.60363,0,0,221.2076,119.6714,0,68.00382,-68.00382,138.4626,32.96722,0.1494103,71.064,0,0,119.6714
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,17.30779,17.30779,0,-1,0,17.30779,0,0,0,0,0,18.21873,17.30779,0,0,296.7674,51.66759,0,18.21873,-18.21873,119.2584,28.39479,0.1494103,19.03857,0,0,51.66759
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,57.39339,31.77642,0,-1,0,31.77642,0,0,25.61697,31.35631,0,33.44886,31.77642,0,0,317.0104,33.44886,0,33.44886,-33.44886,84.00017,20,0.1494103,63.13273,0,0,33.44886
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,60.88056,0,0,-1,0,0,0,0,60.88056,66.96862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494103,66.96862,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494103,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,53.42523,0,0,-1,0,0,0,0,53.42523,58.76775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494103,58.76775,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.45222,39.45222,81,0,22.761,39.45222,0,0,0,0,0,0,0,41.54778,39.47039,354.1758,0,39.47039,0,39.47039,121.4451,28.91544,0.1495927,43.39744,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.689081,5.689081,78.00487,0,22.00323,5.689081,0,0,0,0,0,0,0,72.31579,68.7,314.7054,35.52335,68.7,0,68.7,186.6196,44.43315,0.1497803,6.257989,0,81,35.52335
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,77.63283,77.63283,81,0,22.761,77.63283,25.81997,0,0,0,20.04478,0,0,3.367169,3.198811,246.0054,97.35336,23.24359,0,23.24359,208.6704,49.68333,0.149869,85.39611,16.03582,81,117.3981
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,56.62887,56.62887,81,0,22.761,56.62887,83.16534,3.552714E-15,0,0,47.09559,0,0,24.37113,23.15258,222.7618,118.2726,70.24817,0,70.24817,275.3137,65.55074,0.1500746,62.29176,37.67648,81,165.3682
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,88.25351,68.7,0,-1,0,68.7,116.5154,0,19.55351,28.37886,80.04606,72.31579,68.7,0,0,152.5137,181.4959,7.730273,0,7.730273,282.6472,67.29683,0.1500382,97.07886,64.03685,0,261.542
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,86.4749,86.4749,81,0,22.761,86.4749,111.7928,0,0,0,96.67268,5.76305,5.474897,0,0,144.7834,188.4532,90.90964,0,90.90964,368.8917,87.83118,0.1501458,95.12239,77.33815,81,285.1259
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,81.74284,81.74284,26.80518,0,9.04971,81.74284,136.6516,0,0,0,111.7029,57.82912,54.93767,0,0,53.87375,270.2719,53.87375,0,53.87375,420.0009,100,0.1499506,89.91713,89.3623,81,381.9747
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.100394,2.100394,0,0,0,2.100394,4403.724,90.2846,0,0,92.49554,2.210941,2.100394,0,0,0,318.7582,0,0,0,420.0009,100,0.1499506,2.310433,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,61.84882,61.84882,0,0,0,61.84882,134.4989,18.08198,0,0,83.186,65.10402,61.84882,0,0,0,318.7582,0,0,0,420.0009,100,0.1499506,68.0337,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,116.2329,68.7,0,-1,0,68.7,155.7984,34.71769,47.53294,59.15623,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1499506,127.8562,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,94.47988,94.47988,25.77988,0,8.79031,94.47988,84.18046,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1499506,103.9279,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,58.34491,58.34491,0,0,0,58.34491,76.006,0,0,0,44.34563,61.41569,58.34491,0,0,0,318.7582,0,17.07006,-17.07006,402.0074,95.71586,0.1499506,64.1794,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,51.14762,51.14762,0,0,0,51.14762,39.17031,0,7.105427E-15,0,20.03469,53.83961,51.14762,0,0,18.96674,301.6882,0,33.80492,-33.80492,366.3739,87.2317,0.1499506,56.26239,16.02775,0,321.7228
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,152.2565,149.7,81,0,22.761,149.7,2.699084,0,2.556502,17.78215,4.040529,72.31579,68.7,0,0,56.52776,267.8832,0,68.27526,-68.27526,294.4055,70.0964,0.1499506,167.4821,3.232423,81,271.9238
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,96.47119,68.7,0,-1,0,68.7,0,0,27.77119,37.41831,0,72.31579,68.7,0,0,132.3892,199.608,0,72.31579,-72.31579,218.1779,51.94702,0.1499506,106.1183,0,0,199.608
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,75.90174,68.7,0,-1,0,68.7,0,0,7.201743,14.79192,0,72.31579,68.7,0,0,212.74,127.2922,0,72.31579,-72.31579,141.9504,33.79764,0.1499506,83.49192,0,0,127.2922
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0909,54.9764,0,0,0,141.9504,33.79764,0.1499506,0,0,0,54.9764
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,33.84079,33.84079,0,-1,0,33.84079,0,0,0,0,0,35.62188,33.84079,0,0,293.0909,54.9764,0,35.62188,-35.62188,104.4016,24.85748,0.1499506,37.22486,0,0,54.9764
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,17.55938,17.55938,0,-1,0,17.55938,0,0,0,0.9285229,0,18.48356,17.55938,0,0,332.6708,19.35452,0,18.48356,-18.48356,84.91824,20.21859,0.1499506,19.31532,0,0,19.35452
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,40.65382,0.8274151,0,-1,0,0.8274151,0,0,39.8264,43.89178,0,0.8709633,0.8274151,0,0,353.2081,0.8709633,0,0.8709633,-0.8709633,84.00017,20,0.1499506,44.7192,0,0,0.8709633
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,50.51234,0,0,-1,0,0,0,0,50.51234,55.56357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499506,55.56357,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499506,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,49.79181,0,0,-1,0,0,0,0,49.79181,54.77099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499506,54.77099,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,31.04815,0,0,-1,0,0,0,0,31.04815,34.15297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499506,34.15297,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,22.67929,22.67929,81,0,22.761,22.67929,0,0,0,0,0,0,0,58.32071,55.40467,354.1758,0,55.40467,0,55.40467,136.5617,32.51461,0.1502028,24.94722,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,112.4806,112.4806,81,0,22.761,112.4806,0,0,0,0,0,33.13747,31.4806,0,0,298.7711,49.8642,0,33.13747,-33.13747,101.6317,24.19797,0.1502028,123.7287,0,81,49.8642
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,82.31329,82.31329,81,0,22.761,82.31329,20.099,0,0,0,16.54414,1.382406,1.313286,0,0,335.5905,16.72673,15.16174,0,15.16174,116.0154,27.62265,0.150258,90.54462,13.23532,81,33.27088
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,87.02196,87.02196,81,0,22.761,87.02196,26.56717,0,0,0,23.11927,6.338899,6.021954,0,0,320.4288,30.3723,16.78037,0,16.78037,131.9346,31.41294,0.1503191,95.72415,18.49541,81,53.49156
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,74.32059,68.7,0,-1,0,68.7,57.98745,0,5.620584,30.98265,39.83738,72.31579,68.7,0,0,303.6484,45.47463,0,32.47841,-32.47841,97.69938,23.26171,0.1503191,81.75264,31.8699,0,85.312
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.835756,0.835756,0,0,0,0.835756,4585.4,0,0,0,38.32276,0.8797432,0.835756,0,0,339.7356,12.99621,37.44302,0,37.44302,133.2209,31.71921,0.150144,0.9193316,30.65821,0,51.31898
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,39.36637,39.36637,0,0,0,39.36637,158.7203,0,0,0,62.48241,41.43829,39.36637,0,0,302.2925,46.69493,21.04412,0,21.04412,153.1852,36.47258,0.1500457,43.30301,49.98593,0,109.1773
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,22.26818,22.26818,0,0,0,22.26818,349.5771,0,0,0,77.84444,23.44019,22.26818,0,0,281.2484,65.63464,54.40426,0,54.40426,204.7976,48.76123,0.1497922,24.495,62.27556,0,143.4791
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,67.82681,67.82681,81,0,22.761,67.82681,133.9016,0,0,0,90.82119,0,0,13.17319,12.51453,226.8442,114.5985,103.3357,0,103.3357,302.8304,72.10234,0.1498417,74.60949,72.65695,81,205.4197
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,15.36981,15.36981,0,-1,0,15.36981,446.0842,0,0,0,68.5623,16.17875,15.36981,0,0,123.5084,207.6006,52.38355,0,52.38355,352.5258,83.93456,0.1495992,16.90679,54.84984,0,276.1629
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,51.09341,51.09341,0,0,0,51.09341,35.59299,0,0,0,18.18567,53.78253,51.09341,0,0,71.12489,254.7458,0,35.59686,-35.59686,315.0034,75.00067,0.1495992,56.20275,14.54854,0,272.9315
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,23.95138,23.95138,0,0,0,23.95138,43.96901,0,3.552714E-15,0,10.53118,25.21198,23.95138,0,0,110.677,219.149,0,14.68079,-14.68079,299.5285,71.31618,0.1495992,26.34652,8.424947,0,229.6801
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,55.72161,55.72161,0,0,0,55.72161,22.69353,0,0,0,12.6452,58.65433,55.72161,0,0,126.989,204.4682,0,46.00912,-46.00912,251.0307,59.76908,0.1495992,61.29377,10.11616,0,217.1134
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,101.705,101.705,81,0,22.761,101.705,4.182331,0,1.421085E-14,0,4.253641,21.79475,20.70501,0,0,178.1102,158.459,0,17.54111,-17.54111,232.5407,55.36672,0.1495992,111.8755,3.402912,81,162.7127
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6003,140.9179,0,0,0,232.5407,55.36672,0.1495992,0,0,0,140.9179
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6003,140.9179,0,0,0,232.5407,55.36672,0.1495992,0,0,0,140.9179
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,19.58572,19.58572,0,-1,0,19.58572,0,0,3.552714E-15,0,0,20.61655,19.58572,0,0,197.6003,140.9179,0,20.61655,-20.61655,210.8089,50.19251,0.1495992,21.54429,0,0,140.9179
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,14.17496,14.17496,0,-1,0,14.17496,0,0,0,0,0,14.92101,14.17496,0,0,220.5076,120.3014,0,14.92101,-14.92101,195.0808,46.44772,0.1495992,15.59245,0,0,120.3014
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,20.82864,20.82864,0,-1,0,20.82864,0,0,0,0,0,21.92488,20.82864,0,0,237.0865,105.3804,0,21.92488,-21.92488,171.97,40.94515,0.1495992,22.9115,0,0,105.3804
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4475,83.45548,0,0,0,171.97,40.94515,0.1495992,0,0,0,83.45548
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,72.29947,68.7,0,-1,0,68.7,0,0,3.599471,10.82942,0,72.31579,68.7,0,0,261.4475,83.45548,0,72.31579,-72.31579,95.74243,22.79577,0.1495992,79.52942,0,0,83.45548
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,5.506746,5.506746,0,-1,0,5.506746,0,0,8.881784E-16,0,0,5.796575,5.506746,0,0,341.7984,11.13969,0,5.796575,-5.796575,89.63231,21.34098,0.1495992,6.057421,0,0,11.13969
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.239,5.343117,0,0,0,89.63231,21.34098,0.1495992,0,0,0,5.343117
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,71.0512,5.075961,0,-1,0,5.075961,0,0,65.97524,73.08036,0,5.343117,5.075961,0,0,348.239,5.343117,0,5.343117,-5.343117,84.00017,20,0.1495992,78.15633,0,0,5.343117
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,19.7354,19.7354,81,0,22.761,19.7354,0,0,0,0,0,0,0,61.2646,58.20137,354.1758,0,58.20137,0,58.20137,139.2148,33.14632,0.1498574,21.70894,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,19.01517,19.01517,81,0,22.761,19.01517,0,0,0,0,0,0,0,61.98483,58.88559,295.9744,52.38123,58.88559,0,58.88559,195.0786,46.4472,0.1501115,20.91668,0,81,52.38123
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,16.31015,16.31015,81,0,22.761,16.31015,90.18082,0,0,0,14.70863,0,0,64.68985,61.45535,237.0889,105.3783,76.16399,0,76.16399,267.3341,63.65085,0.1502848,17.94117,11.7669,81,120.0869
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,160.9249,173.9259,104.7567,0,104.7567,366.715,87.31293,0.1502509,0,28.84534,81,209.9825
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,10.82729,10.82729,0,-1,0,10.82729,474.2439,0,0,0,51.34778,11.39715,10.82729,0,0,56.16818,268.2068,39.95063,0,39.95063,404.6155,96.33684,0.1500674,11.91002,41.07822,0,319.5547
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,26.54221,26.54221,0,0,0,26.54221,279.2262,29.95608,0,0,74.1128,27.93917,26.54221,0,0,16.21755,304.1624,16.21755,0,16.21755,420.0009,100,0.149993,29.19643,59.29024,0,378.2752
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149993,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,9.65284,9.65284,0,0,0,9.65284,1056.158,91.78837,0,0,101.9493,10.16088,9.65284,0,0,0,318.7582,0,0,0,420.0009,100,0.149993,10.61812,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,75.2522,75.2522,20.25,0,7.39125,75.2522,79.45386,1.893725,0,0,59.79077,57.89705,55.0022,0,0,0,318.7582,0,0,0,420.0009,100,0.149993,82.77741,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,135.1147,68.7,0,-1,0,68.7,72.74148,0,66.41475,79.92622,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.149993,148.6262,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,17.92402,17.92402,0,0,0,17.92402,361.8755,21.17035,0,0,64.86262,18.86738,17.92402,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1498793,19.71642,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,43.72651,43.72651,0,0,0,43.72651,100.2889,0,0,0,43.85283,46.02791,43.72651,0,0,0,318.7582,0,2.175079,-2.175079,417.7081,99.45411,0.1498793,48.09916,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.872495,5.872495,0,0,0,5.872495,156.478,0.5908328,0,0,9.18916,6.181573,5.872495,0,0,2.416754,316.5832,2.416754,0,2.416754,420.0009,100,0.1498682,6.459744,7.351328,0,325.7723
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,47.56061,47.56061,0,0,0,47.56061,7.487901,0,0,0,3.561292,50.0638,47.56061,0,0,0,318.7582,0,46.50251,-46.50251,370.9829,88.32909,0.1498682,52.31667,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,94.63696,68.7,0,-1,0,68.7,0,0,25.93696,35.40065,0,72.31579,68.7,0,0,51.66946,272.2557,0,72.31579,-72.31579,294.7553,70.1797,0.1498682,104.1007,0,0,272.2557
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0203,199.9399,0,0,0,294.7553,70.1797,0.1498682,0,0,0,199.9399
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,72.61557,68.7,0,-1,0,68.7,0,0,3.915567,11.17712,0,72.31579,68.7,0,0,132.0203,199.9399,0,72.31579,-72.31579,218.5278,52.03033,0.1498682,79.87712,0,0,199.9399
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,61.11872,61.11872,0,-1,0,61.11872,0,0,7.105427E-15,0,0,64.33549,61.11872,0,0,212.3712,127.6241,0,64.33549,-64.33549,150.7122,35.8838,0.1498682,67.23059,0,0,127.6241
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,23.5287,23.5287,0,-1,0,23.5287,0,0,3.552714E-15,0,0,24.76705,23.5287,0,0,283.8551,63.28864,0,24.76705,-24.76705,124.6055,29.66792,0.1498682,25.88157,0,0,63.28864
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,12.06254,12.06254,0,-1,0,12.06254,0,0,1.776357E-15,0,0,12.69741,12.06254,0,0,311.374,38.52159,0,12.69741,-12.69741,111.2212,26.4812,0.1498682,13.26879,0,0,38.52159
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,40.4754,24.53297,0,-1,0,24.53297,0,0,15.94243,19.98997,0,25.82418,24.53297,0,0,325.4823,25.82418,0,25.82418,-25.82418,84.00017,20,0.1498682,44.52294,0,0,25.82418
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,82.9488,0,0,-1,0,0,0,0,82.9488,91.24368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498682,91.24368,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,52.31112,0,0,-1,0,0,0,0,52.31112,57.54223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498682,57.54223,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,29.72981,0,0,-1,0,0,0,0,29.72981,32.7028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498682,32.7028,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498682,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,69.19523,69.19523,81,0,22.761,69.19523,0,0,0,0,0,0,0,11.80477,11.21453,354.1758,0,11.21453,0,11.21453,94.63921,22.5331,0.1499182,76.11475,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,55.58271,55.58271,81,0,22.761,55.58271,38.71892,0,0,0,21.52102,0,0,25.41729,24.14642,342.9613,10.09308,45.66745,0,45.66745,137.9632,32.8483,0.1501025,61.14098,17.21682,81,31.61411
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,297.2938,51.19378,106.841,0,106.841,239.3214,56.98117,0.15006,0,30.51279,81,89.33477
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,10.99459,10.99459,0,-1,0,10.99459,709.8169,0,0,0,78.04147,11.57325,10.99459,0,0,190.4528,147.3507,66.46822,0,66.46822,302.3787,71.99478,0.1497575,12.09405,62.43318,0,225.3922
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,123.9846,207.1721,96.14759,0,96.14759,393.5923,93.71227,0.1493221,0,76.91807,0,303.3197
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,50.66656,50.66656,0,0,0,50.66656,183.5827,11.84481,0,0,93.01506,53.33323,50.66656,0,0,27.83703,293.7049,27.83703,0,27.83703,420.0009,100,0.1491965,55.73322,74.41205,0,386.72
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,33.041,33.041,0,0,0,33.041,309.2083,67.38553,0,0,102.1655,34.78,33.041,0,0,0,318.7582,0,0,0,420.0009,100,0.1491965,36.3451,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,29.64859,29.64859,0,0,0,29.64859,381.2643,81.83045,0,0,113.0395,31.20904,29.64859,0,0,0,318.7582,0,0,0,420.0009,100,0.1491965,32.61345,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.552809,1.552809,0,-1,0,1.552809,5948.517,90.73457,0,0,92.3691,1.634536,1.552809,0,0,0,318.7582,0,0,0,420.0009,100,0.1491965,1.70809,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491965,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,47.48885,47.48885,0,0,0,47.48885,101.4544,0,7.105427E-15,0,48.17951,49.98826,47.48885,0,0,0,318.7582,0,1.808749,-1.808749,418.0942,99.54605,0.1491965,52.23773,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,24.82432,24.82432,0,0,0,24.82432,78.15517,0,0,0,19.40149,26.13086,24.82432,0,0,2.009721,316.9495,0,6.729373,-6.729373,411.0009,97.85715,0.1491965,27.30675,15.52119,0,336.351
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,9.486803,310.2201,4.155354,0,4.155354,414.943,98.79575,0.1491778,0,3.324284,0,314.3755
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.331449,313.9599,0,0,0,414.943,98.79575,0.1491778,0,0,0,313.9599
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,8.71791,8.71791,0,-1,0,8.71791,0,0,1.776357E-15,0,0,9.176747,8.71791,0,0,5.331449,313.9599,0,9.176747,-9.176747,405.2698,96.49263,0.1491778,9.589702,0,0,313.9599
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.7781285,0.7781285,0,-1,0,0.7781285,0,0,1.110223E-16,0,0,0.8190826,0.7781285,0,0,15.52783,304.7832,0,0.8190826,-0.8190826,404.4065,96.28706,0.1491778,0.8559414,0,0,304.7832
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,26.59591,26.59591,0,-1,0,26.59591,0,0,3.552714E-15,0,0,27.99569,26.59591,0,0,16.43793,303.9641,0,27.99569,-27.99569,374.8964,89.26087,0.1491778,29.2555,0,0,303.9641
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,77.01614,68.7,0,-1,0,68.7,0,0,8.31614,16.01775,0,72.31579,68.7,0,0,47.54425,275.9684,0,72.31579,-72.31579,298.6689,71.1115,0.1491778,84.71775,0,0,275.9684
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8951,203.6526,0,0,0,298.6689,71.1115,0.1491778,0,0,0,203.6526
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,11.20378,11.20378,0,-1,0,11.20378,0,0,1.776357E-15,0,0,11.79345,11.20378,0,0,127.8951,203.6526,0,11.79345,-11.79345,286.2375,68.15164,0.1491778,12.32415,0,0,203.6526
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,12.5101,12.5101,0,-1,0,12.5101,0,0,1.776357E-15,0,0,13.16853,12.5101,0,0,140.999,191.8592,0,13.16853,-13.16853,272.3566,64.84669,0.1491778,13.76111,0,0,191.8592
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,29.77318,29.77318,0,-1,0,29.77318,0,0,3.552714E-15,0,0,31.34019,29.77318,0,0,155.6307,178.6906,0,31.34019,-31.34019,239.3212,56.98112,0.1491778,32.7505,0,0,178.6906
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,37.12459,37.12459,0,-1,0,37.12459,0,0,0,0,0,39.07851,37.12459,0,0,190.4531,147.3504,0,39.07851,-39.07851,198.1288,47.17343,0.1491778,40.83705,0,0,147.3504
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,44.42652,44.42652,0,0,0,44.42652,0,0,7.105427E-15,0,0,46.76476,44.42652,0,0,233.8737,108.2719,0,46.76476,-46.76476,148.8344,35.4367,0.1491778,48.86917,0,0,108.2719
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,81.7336,81.7336,81,0,22.761,81.7336,0,0,0,0,0,0.7722151,0.7336043,0,0,285.8345,61.50717,0,0.7722151,-0.7722151,148.0204,35.24289,0.1491778,89.90697,0,81,61.50717
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,38.79729,38.79729,81,0,22.761,38.79729,36.66901,0,0,0,14.22658,0,0,42.20271,40.09258,286.6925,60.73495,54.31916,0,54.31916,199.5521,47.51231,0.1494058,42.67702,11.38126,81,74.96154
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,60.12927,60.12927,81,0,22.761,60.12927,58.33807,0,0,0,35.07826,0,0,20.87073,19.82719,232.3734,109.6222,54.90545,0,54.90545,251.64,59.91417,0.1496175,66.1422,28.06261,81,144.7005
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,109.1089,68.7,0,-1,0,68.7,84.69036,0,40.40891,51.3198,58.18228,72.31579,68.7,0,0,177.4679,159.0371,0,14.13351,-14.13351,236.742,56.36702,0.1496175,120.0198,46.54582,0,217.2194
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,82.616,82.616,81,0,22.761,82.616,71.22031,0,0,0,58.83936,1.701049,1.615997,0,0,193.1718,144.9036,57.13831,0,57.13831,290.9481,69.27322,0.1498192,90.87759,47.07149,81,203.743
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,136.0335,196.3281,132.165,0,132.165,416.3309,99.12621,0.1496646,0,50.77204,81,259.7931
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,24.33605,24.33605,0,0,0,24.33605,448.5379,79.67104,0,0,109.1564,25.61689,24.33605,0,0,3.868454,315.2766,3.868454,0,3.868454,420.0009,100,0.1496472,26.76965,87.3251,0,424.433
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496472,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,28.4069,28.4069,0,-1,0,28.4069,343.3246,67.62588,0,0,97.52787,29.902,28.4069,0,0,0,318.7582,0,0,0,420.0009,100,0.1496472,31.24759,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,40.64967,40.64967,0,0,0,40.64967,126.0556,8.452041,0,0,51.24117,42.78912,40.64967,0,0,0,318.7582,0,0,0,420.0009,100,0.1496472,44.71463,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,46.79104,46.79104,0,0,0,46.79104,60.30758,0,0,0,28.21854,49.25372,46.79104,0,0,0,318.7582,0,21.03518,-21.03518,397.8278,94.72072,0.1496472,51.47014,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,101.0311,101.0311,81,0,22.761,101.0311,24.84947,0,0,0,25.10568,21.08532,20.03106,0,0,23.37243,297.7231,4.020361,0,4.020361,401.6418,95.62882,0.1496614,111.1342,20.08455,81,322.8287
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,130.9335,130.9335,81,0,22.761,130.9335,3.263052,0,0,0,4.272427,52.56154,49.93346,0,0,19.35206,301.3414,0,48.28912,-48.28912,350.7407,83.50951,0.1496614,144.0268,3.417941,81,305.6138
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,75.67181,68.7,0,-1,0,68.7,0,0,6.971804,14.53898,0,72.31579,68.7,0,0,73.00664,253.0522,0,72.31579,-72.31579,274.5131,65.36014,0.1496614,83.23898,0,0,253.0522
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,84.4398,68.7,0,-1,0,68.7,0,0,15.73981,24.18379,0,72.31579,68.7,0,0,153.3575,180.7365,0,72.31579,-72.31579,198.2856,47.21076,0.1496614,92.88379,0,0,180.7365
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,62.3442,62.3442,0,-1,0,62.3442,0,0,7.105427E-15,0,0,65.62547,62.3442,0,0,233.7084,108.4207,0,65.62547,-65.62547,129.1103,30.74048,0.1496614,68.57862,0,0,108.4207
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,60.13254,40.65544,0,-1,0,40.65544,0,0,19.4771,25.49036,0,42.7952,40.65544,0,0,306.6256,42.7952,0,42.7952,-42.7952,84.00017,20,0.1496614,66.14579,0,0,42.7952
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.810618,0,0,-1,0,0,0,0,1.810618,1.99168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,1.99168,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,28.24727,0,0,-1,0,0,0,0,28.24727,31.072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,31.072,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,31.43564,0,0,-1,0,0,0,0,31.43564,34.5792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,34.5792,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,34.21484,0,0,-1,0,0,0,0,34.21484,37.63633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,37.63633,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.86413,0,0,-1,0,0,0,0,50.86413,55.95054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,55.95054,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496614,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,68.41269,68.41269,81,0,22.761,68.41269,0,0,0,0,0,0,0,12.58731,11.95795,354.1758,0,11.95795,0,11.95795,95.34447,22.70102,0.1497137,75.25395,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,68.10368,68.10368,81,0,22.761,68.10368,0,1.776357E-15,0,0,0,0,0,12.89633,12.25151,342.2179,10.76215,12.25151,0,12.25151,106.9673,25.46835,0.1497672,74.91404,0,81,10.76215
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,42.38603,42.38603,81,0,22.761,42.38603,49.02518,0,0,0,20.77983,0,0,38.61397,36.68327,329.9663,21.78851,57.4631,0,57.4631,161.4816,38.44791,0.1500001,46.62463,16.62386,81,42.56834
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,272.5033,73.5053,120.821,0,120.821,276.1024,65.73853,0.1498964,0,41.69677,81,125.6263
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,87.76272,68.7,0,-1,0,68.7,110.6606,0,19.06272,27.83899,76.02383,72.31579,68.7,0,0,151.6823,182.2442,3.708044,0,3.708044,279.6201,66.5761,0.1498798,96.53899,60.81907,0,258.268
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,98.67466,98.67466,81,0,22.761,98.67466,97.55409,0,0,0,96.26117,18.60491,17.67466,0,0,147.9742,185.5814,77.65626,0,77.65626,353.2914,84.11682,0.1499601,108.5421,77.00893,81,281.8426
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,12.03472,12.03472,0,0,0,12.03472,724.7736,4.238387,0,0,87.22449,12.66813,12.03472,0,0,70.31798,255.472,70.31798,0,70.31798,420.0009,100,0.1496478,13.2382,69.77959,0,342.6965
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,37.48895,37.48895,0,0,0,37.48895,230.9515,47.11924,0,0,86.5813,39.46206,37.48895,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,41.23785,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,50.80979,50.80979,0,0,0,50.80979,203.7608,50.04643,0,0,103.5304,53.48399,50.80979,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,55.89077,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,29.47603,29.47603,0,0,0,29.47603,253.5633,43.713,0,0,74.7404,31.0274,29.47603,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,32.42364,59.79232,0,393.4986
