Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,80.21132,80.21132,56.45073,0,16.55004,80.21132,31.18157,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1496478,88.23245,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,19.25485,19.25485,0,0,0,19.25485,21.55822,0,0,0,4.151001,20.26826,19.25485,0,0,0,318.7582,0,16.11726,-16.11726,403.0117,95.95499,0.1496478,21.18033,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90807,302.641,0,0,0,403.0117,95.95499,0.1496478,0,0,0,302.641
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,86.39577,68.7,0,-1,0,68.7,0,0,17.69577,26.33535,0,72.31579,68.7,0,0,17.90807,302.641,0,72.31579,-72.31579,326.7842,77.80561,0.1496478,95.03535,0,0,302.641
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,77.29591,68.7,0,-1,0,68.7,0,0,8.595912,16.3255,0,72.31579,68.7,0,0,98.25894,230.3252,0,72.31579,-72.31579,250.5567,59.65623,0.1496478,85.02551,0,0,230.3252
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,8.953685,8.953685,0,-1,0,8.953685,0,0,1.776357E-15,0,0,9.424931,8.953685,0,0,178.6098,158.0094,0,9.424931,-9.424931,240.6219,57.29082,0.1496478,9.849052,0,0,158.0094
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,42.36966,42.36966,0,-1,0,42.36966,0,0,0,0,0,44.59964,42.36966,0,0,189.082,148.5845,0,44.59964,-44.59964,193.6098,46.09748,0.1496478,46.60663,0,0,148.5845
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,10.94675,10.94675,0,-1,0,10.94675,0,0,0,0,0,11.5229,10.94675,0,0,238.6371,103.9848,0,11.5229,-11.5229,181.4636,43.20553,0.1496478,12.04143,0,0,103.9848
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,93.94637,68.7,0,-1,0,68.7,0,0,25.24637,34.64101,0,72.31579,68.7,0,0,251.4403,92.46191,0,72.31579,-72.31579,105.236,25.05615,0.1496478,103.341,0,0,92.46191
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,57.6342,19.13882,0,-1,0,19.13882,0,0,38.49538,44.2588,0,20.14613,19.13882,0,0,331.7912,20.14613,0,20.14613,-20.14613,84.00017,20,0.1496478,63.39762,0,0,20.14613
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,31.17834,0,0,-1,0,0,0,0,31.17834,34.29617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496478,34.29617,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.57902,0,0,-1,0,0,0,0,40.57902,44.63692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496478,44.63692,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.97953,40.97953,81,0,22.761,40.97953,0,0,0,0,0,0,0,40.02047,38.01944,354.1758,0,38.01944,0,38.01944,120.0686,28.5877,0.1498123,45.07748,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,46.94967,46.94967,81,0,22.761,46.94967,0,0,0,0,0,0,0,34.05033,32.34781,316.1564,34.2175,32.34781,0,32.34781,150.7564,35.89431,0.149952,51.64464,0,81,34.2175
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,88.56751,88.56751,81,0,22.761,88.56751,25.15481,0,0,0,22.27899,7.965804,7.567513,0,0,283.8085,63.33053,14.31318,0,14.31318,164.3351,39.12732,0.1500015,97.42426,17.82319,81,85.60952
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,32.51542,32.51542,81,0,22.761,32.51542,129.1759,0,0,0,42.0021,0,0,48.48458,46.06035,269.4954,76.2124,88.06245,0,88.06245,247.8785,59.01857,0.1501155,35.76696,33.60168,81,118.2145
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,32.20692,32.20692,0,-1,0,32.20692,182.2392,0,0,0,58.69363,33.90202,32.20692,0,0,181.4329,155.4686,24.7916,0,24.7916,271.3979,64.61841,0.1500059,35.42761,46.9549,0,214.1622
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.164298,1.164298,0,0,0,1.164298,4140.159,0,0,0,48.2038,1.225577,1.164298,0,0,156.6413,177.7811,46.97823,0,46.97823,315.9653,75.22968,0.1497987,1.280728,38.56304,0,225.9848
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,27.41597,27.41597,0,0,0,27.41597,152.6436,0,0,0,41.84872,28.85892,27.41597,0,0,109.6631,220.0614,12.9898,0,12.9898,328.2885,78.16377,0.1497415,30.15757,33.47897,0,261.9102
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,23.62168,23.62168,0,0,0,23.62168,153.0944,0,0,0,36.16347,24.86493,23.62168,0,0,96.67328,231.7523,11.29854,0,11.29854,339.0072,80.71585,0.1496918,25.98385,28.93077,0,267.9157
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,106.9956,106.9956,81,0,22.761,106.9956,40.51563,0,0,0,43.34992,27.36374,25.99555,0,0,85.37475,241.921,15.98618,0,15.98618,354.1731,84.32675,0.1497469,117.6951,34.67994,81,285.2709
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,13.56722,13.56722,0,-1,0,13.56722,248.0972,0,0,0,33.65991,14.28129,13.56722,0,0,69.38857,256.3085,19.37862,0,19.37862,372.5573,88.70393,0.1496617,14.92395,26.92793,0,289.9684
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,12.8542,0,0,62.86414,0,0,0,0,50.00994,273.7493,50.00994,0,50.00994,420.0009,100,0.1494423,0,50.29131,0,336.6134
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,72.5559,72.5559,31.92047,0,10.34388,72.5559,58.95336,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1494423,79.81149,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,36.77197,36.77197,0,0,0,36.77197,45.55027,0,0,0,16.74973,38.70733,36.77197,0,0,0,318.7582,0,21.95761,-21.95761,396.8555,94.48921,0.1494423,40.44917,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,51.10723,51.10723,0,0,0,51.10723,5.413085,0,0,0,2.766478,53.79709,51.10723,0,0,24.39734,296.8006,0,51.03061,-51.03061,343.0645,81.68186,0.1494423,56.21796,2.213182,0,299.5671
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.09802,245.77,0,0,0,343.0645,81.68186,0.1494423,0,0,0,245.77
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,71.95132,68.7,0,-1,0,68.7,0,0,3.251316,10.44645,0,72.31579,68.7,0,0,81.09802,245.77,0,72.31579,-72.31579,266.837,63.53249,0.1494423,79.14645,0,0,245.77
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,96.83165,68.7,0,-1,0,68.7,0,0,28.13165,37.81482,0,72.31579,68.7,0,0,161.4489,173.4542,0,72.31579,-72.31579,190.6094,45.38311,0.1494423,106.5148,0,0,173.4542
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,63.05341,63.05341,0,-1,0,63.05341,0,0,0,0.6587467,0,66.37201,63.05341,0,0,241.7998,101.1384,0,66.37201,-66.37201,120.6472,28.72547,0.1494423,69.35875,0,0,101.1384
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,74.6986,33.0281,0,-1,0,33.0281,0,0,41.6705,49.14036,0,34.76642,33.0281,0,0,315.5464,34.76642,0,34.76642,-34.76642,84.00017,20,0.1494423,82.16846,0,0,34.76642
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,38.36771,0,0,-1,0,0,0,0,38.36771,42.20448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494423,42.20448,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,51.2078,0,0,-1,0,0,0,0,51.2078,56.32858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494423,56.32858,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,23.67916,0,0,-1,0,0,0,0,23.67916,26.04707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494423,26.04707,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,47.92624,0,0,-1,0,0,0,0,47.92624,52.71886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494423,52.71886,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,65.58133,0,0,-1,0,0,0,0,65.58133,72.13947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494423,72.13947,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,57.15007,57.15007,81,0,22.761,57.15007,0,0,0,0,0,0,0,23.84993,22.65743,354.1758,0,22.65743,0,22.65743,105.4949,25.11778,0.1495395,62.86508,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,20.06805,20.06805,81,0,22.761,20.06805,0,0,0,0,0,0,0,60.93195,57.88535,331.5184,20.39169,57.88535,0,57.88535,160.4098,38.19273,0.1497858,22.07485,0,81,20.39169
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,70.21484,70.21484,81,0,22.761,70.21484,22.10297,0,0,0,15.51957,0,0,10.78516,10.2459,273.633,72.48851,25.76547,0,25.76547,184.853,44.01254,0.1498827,77.23632,12.41565,81,88.00807
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,109.652,109.652,81,0,22.761,109.652,44.36031,0,0,0,48.64198,30.16002,28.65202,0,0,247.8676,95.67743,18.48195,0,18.48195,202.3866,48.18718,0.1499459,120.6172,38.91358,81,144.3194
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,18.82457,18.82457,0,-1,0,18.82457,314.3014,0,0,0,59.16589,19.81534,18.82457,0,0,229.3856,112.3112,39.35055,0,39.35055,239.7178,57.07555,0.1497738,20.70703,47.33271,0,171.4771
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,108.6906,108.6906,81,0,22.761,108.6906,80.51366,0,0,0,87.51082,29.14804,27.69064,0,0,190.035,147.7267,58.36277,0,58.36277,295.0856,70.25832,0.149855,119.5597,70.00865,81,235.2375
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,55.51715,55.51715,81,0,22.761,55.51715,162.075,0,0,0,89.97942,0,0,25.48285,24.2087,131.6723,200.2532,114.1881,0,114.1881,403.4139,96.05074,0.149854,61.06887,71.98354,81,290.2326
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,55.97361,55.97361,0,0,0,55.97361,117.0534,0,0,0,65.51899,58.91959,55.97361,0,0,17.48414,303.0225,6.599402,0,6.599402,409.6747,97.54139,0.1498253,61.57097,52.4152,0,368.5415
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,65.16966,65.16966,20.25,0,7.39125,65.16966,109.0024,12.86791,0,0,71.0365,47.28385,44.91966,0,0,10.88474,308.9619,10.88474,0,10.88474,420.0009,100,0.149778,71.68662,56.8292,81,379.9984
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,33.57462,33.57462,0,-1,0,33.57462,211.5627,35.68967,0,0,71.03138,35.34171,33.57462,0,0,0,318.7582,0,0,0,420.0009,100,0.149778,36.93208,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,31.04568,31.04568,0,0,0,31.04568,235.4866,40.42876,0,0,73.10842,32.67966,31.04568,0,0,0,318.7582,0,0,0,420.0009,100,0.149778,34.15025,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,74.89282,74.89282,39.41892,0,12.24099,74.89282,49.85918,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.149778,82.3821,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,12.7828,12.7828,0,0,0,12.7828,136.8041,4.031809,0,0,17.48738,13.45557,12.7828,0,0,0,318.7582,0,0,0,420.0009,100,0.149778,14.06108,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,115.4998,115.4998,81,0,22.761,115.4998,3.289804,0,0,0,3.799718,36.31561,34.49983,0,0,0,318.7582,0,32.5159,-32.5159,385.7261,91.83936,0.149778,127.0498,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,98.63008,68.7,0,-1,0,68.7,0,0,29.93008,39.79309,0,72.31579,68.7,0,0,36.12877,286.2423,0,72.31579,-72.31579,309.4985,73.68998,0.149778,108.4931,0,0,286.2423
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,37.55751,37.55751,0,-1,0,37.55751,0,0,0,0,0,39.53422,37.55751,0,0,116.4797,213.9265,0,39.53422,-39.53422,267.8258,63.76793,0.149778,41.31326,0,0,213.9265
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,26.08789,26.08789,0,-1,0,26.08789,0,0,3.552714E-15,0,0,27.46093,26.08789,0,0,160.4066,174.3923,0,27.46093,-27.46093,238.8795,56.87595,0.149778,28.69667,0,0,174.3923
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,31.277,31.277,0,-1,0,31.277,0,0,7.105427E-15,0,0,32.92316,31.277,0,0,190.9187,146.9314,0,32.92316,-32.92316,204.1754,48.61309,0.149778,34.4047,0,0,146.9314
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,37.4831,37.4831,0,-1,0,37.4831,0,0,0,0,0,39.4559,37.4831,0,0,227.5,114.0082,0,39.4559,-39.4559,162.5852,38.71069,0.149778,41.23141,0,0,114.0082
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,14.33983,14.33983,0,-1,0,14.33983,0,0,1.776357E-15,0,0,15.09455,14.33983,0,0,271.3399,74.55234,0,15.09455,-15.09455,146.6742,34.92235,0.149778,15.77381,0,0,74.55234
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,15.05697,15.05697,0,-1,0,15.05697,0,0,1.776357E-15,0,0,15.84944,15.05697,0,0,288.1116,59.45778,0,15.84944,-15.84944,129.9674,30.94456,0.149778,16.56266,0,0,59.45778
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,18.19852,18.19852,0,-1,0,18.19852,0,0,0,0,0,19.15634,18.19852,0,0,305.7221,43.60834,0,19.15634,-19.15634,109.7748,26.13681,0.149778,20.01838,0,0,43.60834
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.81417,23.2294,0,-1,0,23.2294,0,0,11.58477,15.06619,0,24.452,23.2294,0,0,327.0069,24.452,0,24.452,-24.452,84.00017,20,0.149778,38.29559,0,0,24.452
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,39.00085,0,0,-1,0,0,0,0,39.00085,42.90094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149778,42.90094,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,12.68554,12.68554,81,0,22.761,12.68554,0,0,0,0,0,0,0,68.31446,64.89874,354.1758,0,64.89874,0,64.89874,145.5685,34.6591,0.149991,13.9541,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.2771,58.40886,68.7,0,68.7,210.7431,50.17682,0.1501162,0,0,81,58.40886
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,10.98006,10.98006,81,0,22.761,10.98006,66.5472,0,0,0,7.306921,0,0,70.01994,66.51894,220.5771,120.2389,73.82587,0,73.82587,280.7804,66.85235,0.150289,12.07806,5.845537,81,127.5458
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,146.7512,186.6821,75.44585,0,75.44585,352.3546,83.89379,0.1503839,0,5.396679,81,193.428
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,47.18623,47.18623,0,-1,0,47.18623,13.71495,0,0,0,6.47157,49.66972,47.18623,0,0,71.30536,254.5834,0,43.19815,-43.19815,306.8198,73.05219,0.1503839,51.90486,5.177256,0,261.055
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,119.3033,211.3853,26.87277,0,26.87277,332.3135,79.12212,0.1502677,0,21.49822,0,238.258
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,50.30415,50.30415,0,0,0,50.30415,16.95063,0,7.105427E-15,0,8.526872,52.95174,50.30415,0,0,92.43053,235.5708,0,44.42487,-44.42487,285.4856,67.97263,0.1502677,55.33457,6.821497,0,244.0976
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,114.6118,114.6118,81,0,22.761,114.6118,10.34457,0,0,0,11.8561,35.38087,33.61183,0,0,141.7915,191.1459,0,23.52477,-23.52477,260.6883,62.06853,0.1502677,126.073,9.484882,81,203.002
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,114.9756,114.9756,81,0,22.761,114.9756,31.92454,0,0,0,36.70543,35.76378,33.97559,0,0,167.9301,167.6211,0.9416502,0,0.9416502,261.5817,62.28122,0.1502709,126.4732,29.36435,81,204.3265
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,25.74565,25.74565,0,-1,0,25.74565,279.378,0,0,0,71.92768,27.10069,25.74565,0,0,166.9885,168.4686,44.827,0,44.827,304.1083,72.40659,0.1500775,28.32022,57.54215,0,240.3963
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,122.1615,208.8129,46.32049,0,46.32049,348.0518,82.8693,0.1498781,0,37.05639,0,255.1334
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,76.44485,76.44485,81,0,22.761,76.44485,12.10893,0,0,0,9.256651,0,0,4.555148,4.32739,75.841,250.5013,13.58404,0,13.58404,360.9387,85.93761,0.1499273,84.08934,7.405321,81,259.758
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,48.90646,48.90646,0,0,0,48.90646,19.18896,0,0,0,9.384639,51.48048,48.90646,0,0,62.25695,262.727,0,42.09584,-42.09584,316.5658,75.37266,0.1499273,53.79711,7.507711,0,272.1116
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,97.87627,97.87627,81,0,22.761,97.87627,3.631916,0,0,0,3.554784,17.7645,16.87628,0,0,109.0301,220.6311,0,14.20972,-14.20972,301.5874,71.80639,0.1499273,107.6639,2.843827,81,224.1859
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,21.50996,21.50996,0,-1,0,21.50996,0,0,3.552714E-15,0,0,22.64206,21.50996,0,0,124.8187,206.4214,0,22.64206,-22.64206,277.7206,66.12383,0.1499273,23.66095,0,0,206.4214
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,90.968,68.7,0,-1,0,68.7,0,0,22.268,31.3648,0,72.31579,68.7,0,0,149.9765,183.7793,0,72.31579,-72.31579,201.4931,47.97445,0.1499273,100.0648,0,0,183.7793
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,57.79321,57.79321,0,-1,0,57.79321,0,0,7.105427E-15,0,0,60.83496,57.79321,0,0,230.3274,111.4636,0,60.83496,-60.83496,137.3674,32.70646,0.1499273,63.57254,0,0,111.4636
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,34.18692,34.18692,0,-1,0,34.18692,0,0,0,0,0,35.98623,34.18692,0,0,297.9218,50.62859,0,35.98623,-35.98623,99.43458,23.67485,0.1499273,37.60561,0,0,50.62859
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,13.79046,13.79046,0,-1,0,13.79046,0,0,1.776357E-15,1.259259,0,14.51627,13.79046,0,0,337.9065,14.64237,0,14.51627,-14.51627,84.13308,20.03164,0.1499273,15.16951,0,0,14.64237
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,11.99623,0.1197873,0,-1,0,0.1197873,0,0,11.87644,13.07607,0,0.1260918,0.1197873,0,0,354.0357,0.1260918,0,0.1260918,-0.1260918,84.00017,20,0.1499273,13.19586,0,0,0.1260918
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,17.2079,0,0,-1,0,0,0,0,17.2079,18.92869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499273,18.92869,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499273,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,17.62287,0,0,-1,0,0,0,0,17.62287,19.38515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499273,19.38515,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.964922,0,0,-1,0,0,0,0,5.964922,6.561415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499273,6.561415,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.351327,1.351327,73.66711,0,20.90578,1.351327,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1500622,1.48646,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,23.41013,23.41013,81,0,22.761,23.41013,0,0,0,0,0,0,0,57.58987,54.71038,285.4758,61.83,54.71038,0,54.71038,201.0775,47.87551,0.1502901,25.75114,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,230.7654,111.0693,88.94007,0,88.94007,285.4535,67.96498,0.1503263,0,16.19205,81,131.3094
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,39.07209,39.07209,81,0,22.761,39.07209,93.15005,0,0,0,36.39567,0,0,41.92791,39.83152,141.8254,191.1154,76.22719,0,76.22719,357.769,85.18291,0.150486,42.9793,29.11654,81,227.5111
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,70.9063,68.7,0,-1,0,68.7,68.99021,0,2.206293,9.296923,47.39628,72.31579,68.7,0,0,65.59818,259.7199,0,24.91951,-24.91951,331.5015,78.92876,0.150486,77.99693,37.91702,0,307.1161
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,88.86476,88.86476,81,0,22.761,88.86476,66.24288,0,0,0,58.86658,8.278693,7.864758,0,0,93.28652,234.8004,50.58788,0,50.58788,379.4933,90.35538,0.1506534,97.75124,47.09326,81,293.6669
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,27.69117,27.69117,0,0,0,27.69117,324.1761,17.9209,0,0,89.76814,29.1486,27.69117,0,0,42.69864,280.3294,42.69864,0,42.69864,420.0009,100,0.1504711,30.46029,71.81451,0,370.0976
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,16.38148,16.38148,0,0,0,16.38148,611.5591,82.93877,0,0,100.1824,17.24366,16.38148,0,0,0,318.7582,0,0,0,420.0009,100,0.1504711,18.01963,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,60.97253,60.97253,0,0,0,60.97253,142.4155,22.65275,0,0,86.83436,64.18161,60.97253,0,0,0,318.7582,0,0,0,420.0009,100,0.1504711,67.06978,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,36.10017,36.10017,0,-1,0,36.10017,159.5946,19.61374,0,0,57.61392,38.00018,36.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1504711,39.71019,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,16.20854,16.20854,0,0,0,16.20854,393.7291,46.75612,0,0,63.81775,17.06162,16.20854,0,0,0,318.7582,0,0,0,420.0009,100,0.1504711,17.8294,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,22.42691,22.42691,0,0,0,22.42691,250.4296,32.55635,0,0,56.16362,23.60727,22.42691,0,0,0,318.7582,0,0,0,420.0009,100,0.1504711,24.6696,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,137.7604,137.7604,81,0,22.761,137.7604,8.852135,0,0,1.836472,12.19474,59.74782,56.76043,0,0,0,318.7582,0,47.55308,-47.55308,369.8755,88.06541,0.1504711,151.5365,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,44.60242,44.60242,0,0,0,44.60242,7.996086,0,0,0,3.566448,46.94992,44.60242,0,0,52.83676,271.2051,0,43.38347,-43.38347,324.1453,77.1773,0.1504711,49.06266,2.853158,0,274.7716
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,83.70574,68.7,0,-1,0,68.7,0,0,15.00574,23.37632,0,72.31579,68.7,0,0,101.0406,227.8217,0,72.31579,-72.31579,247.9178,59.02792,0.1504711,92.07632,0,0,227.8217
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3915,155.5059,0,0,0,247.9178,59.02792,0.1504711,0,0,0,155.5059
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,54.94794,54.94794,0,-1,0,54.94794,0,0,7.105427E-15,0,0,57.83994,54.94794,0,0,181.3915,155.5059,0,57.83994,-57.83994,186.9491,44.5116,0.1504711,60.44274,0,0,155.5059
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,73.3267,68.7,0,-1,0,68.7,0,0,4.626697,11.95937,0,72.31579,68.7,0,0,245.6581,97.66595,0,72.31579,-72.31579,110.7216,26.36223,0.1504711,80.65937,0,0,97.66595
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.035851,4.035851,0,-1,0,4.035851,0,0,8.881784E-16,0,0,4.248265,4.035851,0,0,326.009,25.35016,0,4.248265,-4.248265,106.2435,25.29602,0.1504711,4.439436,0,0,25.35016
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,79.49122,20.0468,0,-1,0,20.0468,0,0,59.44442,67.39354,0,21.10189,20.0468,0,0,330.7292,21.10189,0,21.10189,-21.10189,84.00017,20,0.1504711,87.44034,0,0,21.10189
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,16.7134,0,0,-1,0,0,0,0,16.7134,18.38474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504711,18.38474,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.42187,0,0,-1,0,0,0,0,47.42187,52.16406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504711,52.16406,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,89.90762,0,0,-1,0,0,0,0,89.90762,98.89838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504711,98.89838,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,68.53432,0,0,-1,0,0,0,0,68.53432,75.38775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504711,75.38775,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,41.8086,41.8086,81,0,22.761,41.8086,0,0,0,0,0,0,0,39.1914,37.23183,354.1758,0,37.23183,0,37.23183,119.3214,28.4098,0.1506244,45.98946,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.85336,33.85336,81,0,22.761,33.85336,0,0,0,0,0,0,0,47.14664,44.78931,316.944,33.50865,44.78931,0,44.78931,161.8123,38.52665,0.1508085,37.23869,0,81,33.50865
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,49.30397,49.30397,81,0,22.761,49.30397,49.42051,0,0,0,24.36627,0,0,31.69604,30.11123,272.1547,73.81903,54.4775,0,54.4775,213.4942,50.83184,0.1510119,54.23436,19.49301,81,98.1853
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,217.6772,122.8488,97.1968,0,97.1968,305.7031,72.78632,0.1510107,0,22.79744,81,151.3456
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,120.4804,210.3259,24.38292,0,24.38292,328.8348,78.29385,0.1509071,0,19.50633,0,234.7088
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,72.65609,72.65609,80.96334,0,22.75173,72.65609,120.228,0,0,0,87.35296,0,0,8.307259,7.891895,96.09744,232.2705,95.24486,0,95.24486,419.192,99.80742,0.1509827,79.92169,69.88237,81,319.6235
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,54.00073,54.00073,0,0,0,54.00073,166.8551,32.40751,0,0,90.10297,56.84288,54.00073,0,0,0.852587,317.9909,0.852587,0,0.852587,420.0009,100,0.1509791,59.4008,72.08238,0,408.0939
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,88.7985,88.7985,20.25,0,7.39125,88.7985,118.6094,33.16709,0,0,105.3234,72.15632,68.5485,0,0,0,318.7582,0,0,0,420.0009,100,0.1509791,97.67835,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,49.53825,49.53825,0,0,0,49.53825,136.4833,15.46593,0,0,67.61146,52.14552,49.53825,0,0,0,318.7582,0,0,0,420.0009,100,0.1509791,54.49207,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,100.6005,68.7,0,-1,0,68.7,48.5458,0,31.90047,41.96051,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1509791,110.6605,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,50.70757,50.70757,0,0,0,50.70757,34.3746,0,0,0,17.43052,53.37638,50.70757,0,0,43.29425,279.7934,0,35.94586,-35.94586,341.0381,81.19937,0.1509791,55.77832,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,92.73713,92.73713,81,0,22.761,92.73713,49.15841,0,0,0,45.5881,12.35487,11.73713,0,0,83.23409,243.8475,33.23322,0,33.23322,372.5659,88.70598,0.1510873,102.0108,36.47048,81,289.4356
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,24.834,24.834,0,0,0,24.834,85.16411,0,0,0,21.14965,26.14105,24.834,0,0,50.00087,273.7574,0,4.991398,-4.991398,367.3044,87.45327,0.1510873,27.3174,16.91972,0,294.9071
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,130.7195,130.7195,81,0,22.761,130.7195,2.763067,0,0,0,3.611867,52.33629,49.71948,0,0,55.54687,268.7661,0,48.72443,-48.72443,315.9444,75.22471,0.1510873,143.7914,2.889494,81,272.3779
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,120.3304,68.7,0,-1,0,68.7,0,0,51.63038,63.66342,0,72.31579,68.7,0,0,109.6851,220.0416,0,72.31579,-72.31579,239.7169,57.07533,0.1510873,132.3634,0,0,220.0416
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,74.14544,68.7,0,-1,0,68.7,0,0,5.44544,12.85998,0,72.31579,68.7,0,0,190.036,147.7258,0,72.31579,-72.31579,163.4893,38.92595,0.1510873,81.55998,0,0,147.7258
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,49.18068,49.18068,0,-1,0,49.18068,0,0,7.105427E-15,0,0,51.76913,49.18068,0,0,270.3869,75.41004,0,51.76913,-51.76913,108.9199,25.93325,0.1510873,54.09874,0,0,75.41004
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,50.90463,22.45886,0,-1,0,22.45886,0,0,28.44577,33.53623,0,23.64091,22.45886,0,0,327.9081,23.64091,0,23.64091,-23.64091,84.00017,20,0.1510873,55.99509,0,0,23.64091
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,52.95221,0,0,-1,0,0,0,0,52.95221,58.24744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,58.24744,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,23.04781,0,0,-1,0,0,0,0,23.04781,25.35259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,25.35259,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,33.2666,0,0,-1,0,0,0,0,33.2666,36.59327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,36.59327,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,45.65454,0,0,-1,0,0,0,0,45.65454,50.22,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,50.22,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,10.07642,0,0,-1,0,0,0,0,10.07642,11.08406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,11.08406,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,5.435656,0,0,-1,0,0,0,0,5.435656,5.979222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510873,5.979222,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,46.8179,46.8179,81,0,22.761,46.8179,0,0,0,0,0,0,0,34.1821,32.47299,354.1758,0,32.47299,0,32.47299,114.8068,27.33489,0.151219,51.49969,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,52.32249,52.32249,81,0,22.761,52.32249,0,0,0,0,0,0,0,28.67751,27.24364,321.7028,29.22569,27.24364,0,27.24364,140.6523,33.48859,0.1513294,57.55474,0,81,29.22569
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,4.133349,4.133349,76.44914,0,21.60963,4.133349,521.874,0,0,0,21.57088,0,0,72.31579,68.7,294.4592,53.74497,90.27087,0,90.27087,226.2908,53.87866,0.1513891,4.546684,17.2567,81,75.31584
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,102.9199,102.9199,81,0,22.761,102.9199,45.55326,0,0,0,46.88335,23.07354,21.91986,0,0,204.1883,134.9888,23.80981,0,23.80981,248.8788,59.25673,0.151466,113.2118,37.50668,81,181.8721
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,5.427449,5.427449,0,-1,0,5.427449,1433.142,0,0,0,77.78306,5.713104,5.427449,0,0,180.3785,156.4176,72.06995,0,72.06995,317.2503,75.53564,0.1511619,5.970193,62.22645,0,234.2007
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,36.16539,36.16539,0,0,0,36.16539,278.7495,0,0,0,100.8108,38.06883,36.16539,0,0,108.3085,221.2805,62.74199,0,62.74199,376.7726,89.70759,0.1508982,39.78193,80.64866,0,322.0914
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,73.52124,73.52124,20.25,0,7.39125,73.52124,139.8549,1.181515,0,0,102.823,56.07499,53.27124,0,0,45.56654,277.7484,45.56654,0,45.56654,420.0009,100,0.1507073,80.87336,82.25843,81,380.5714
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.520314,3.520314,0,0,0,3.520314,2990.993,101.5868,0,0,105.2924,3.705594,3.520314,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,3.872346,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,33.00194,33.00194,0,0,0,33.00194,320.1529,70.91776,0,0,105.6566,34.73888,33.00194,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,36.30213,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,16.62953,16.62953,0,-1,0,16.62953,536.8058,71.76352,0,0,89.26829,17.50477,16.62953,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,18.29248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.32595,4.32595,0,0,0,4.32595,1841.914,75.12664,0,0,79.68027,4.553631,4.32595,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,4.758544,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.593343,4.593343,0,0,0,4.593343,1319.524,55.77518,0,0,60.61028,4.835098,4.593343,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,5.052677,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,8.680457,8.680457,0,0,0,8.680457,368.1052,22.81589,0,0,31.95321,9.137323,8.680457,0,0,0,318.7582,0,0,0,420.0009,100,0.1507073,9.548503,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,37.74971,37.74971,0,0,0,37.74971,9.799966,0,7.105427E-15,0,3.699459,39.73654,37.74971,0,0,0,318.7582,0,36.03708,-36.03708,382.0144,90.95564,0.1507073,41.52468,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,96.47381,68.7,0,-1,0,68.7,0,0,27.77381,37.42119,0,72.31579,68.7,0,0,40.0412,282.7212,0,72.31579,-72.31579,305.7869,72.80626,0.1507073,106.1212,0,0,282.7212
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.3921,210.4054,0,0,0,305.7869,72.80626,0.1507073,0,0,0,210.4054
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,174.0441,68.7,0,-1,0,68.7,0,0,105.3441,122.7486,0,72.31579,68.7,0,0,120.3921,210.4054,0,72.31579,-72.31579,229.5594,54.65688,0.1507073,191.4485,0,0,210.4054
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,13.24029,13.24029,0,-1,0,13.24029,0,0,0,0,0,13.93715,13.24029,0,0,200.743,138.0896,0,13.93715,-13.93715,214.8683,51.15902,0.1507073,14.56432,0,0,138.0896
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,16.05331,16.05331,0,-1,0,16.05331,0,0,3.552714E-15,0,0,16.89822,16.05331,0,0,216.2287,124.1524,0,16.89822,-16.89822,197.056,46.91801,0.1507073,17.65864,0,0,124.1524
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,81.10471,68.7,0,-1,0,68.7,0,0,12.40471,20.51518,0,72.31579,68.7,0,0,235.0045,107.2542,0,72.31579,-72.31579,120.8285,28.76863,0.1507073,89.21519,0,0,107.2542
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,18.95536,18.95536,0,-1,0,18.95536,0,0,3.552714E-15,0,0,19.95301,18.95536,0,0,315.3553,34.9384,0,19.95301,-19.95301,99.79616,23.76094,0.1507073,20.8509,0,0,34.9384
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,63.24874,14.23612,0,-1,0,14.23612,0,0,49.01262,55.33749,0,14.98539,14.23612,0,0,337.5254,14.98539,0,14.98539,-14.98539,84.00017,20,0.1507073,69.57361,0,0,14.98539
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,66.50702,0,0,-1,0,0,0,0,66.50702,73.15772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507073,73.15772,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,65.16553,0,0,-1,0,0,0,0,65.16553,71.68209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507073,71.68209,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,51.83205,51.83205,81,0,22.761,51.83205,0,0,0,0,0,0,0,29.16795,27.70956,354.1758,0,27.70956,0,27.70956,110.2878,26.25894,0.1508189,57.01525,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,23.5372,23.5372,81,0,22.761,23.5372,0,0,0,0,0,0,0,57.4628,54.58966,326.4662,24.9386,54.58966,0,54.58966,162.0761,38.58946,0.1510383,25.89092,0,81,24.9386
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,16.86668,16.86668,81,0,22.761,16.86668,136.5674,0,0,0,23.03438,0,0,64.13332,60.92666,271.8766,74.0693,83.96104,0,83.96104,241.7285,57.55429,0.1511599,18.55334,18.4275,81,97.10368
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,37.08704,37.08704,81,0,22.761,37.08704,114.8733,0,0,0,42.60311,0,0,43.91296,41.71731,187.9156,149.6342,84.32042,0,84.32042,321.7219,76.60029,0.1512793,40.79574,34.08249,81,192.2373
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,101.339,68.7,0,-1,0,68.7,85.62961,0,32.63895,42.77284,58.82754,72.31579,68.7,0,0,103.5951,225.5226,0,13.48825,-13.48825,307.504,73.2151,0.1512793,111.4728,47.06203,0,284.3502
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,99.57359,99.57359,81,0,22.761,99.57359,75.42593,0,0,0,75.1043,19.55114,18.57359,0,0,118.5821,212.0344,55.55316,0,55.55316,360.2064,85.76325,0.1514359,109.5309,60.08344,81,287.1387
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,160.2106,149.7,81,0,22.761,149.7,65.06554,0,10.51058,26.53164,97.40311,72.31579,68.7,0,0,63.02891,262.0322,25.08732,0,25.08732,384.0063,91.42989,0.1513314,176.2316,77.92249,81,359.4353
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.6173283,0.6173283,0,0,0,0.6173283,16736.75,64.72929,0,0,103.3207,0.6498193,0.6173283,0,0,37.94159,284.6108,37.94159,0,37.94159,420.0009,100,0.1511735,0.6790611,82.65656,0,387.9315
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,14.5958,14.5958,0,0,0,14.5958,629.0669,76.45337,0,0,91.81738,15.36401,14.5958,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,16.05539,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,41.1778,41.1778,0,-1,0,41.1778,170.8819,27.02034,0,0,70.36539,43.34505,41.1778,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,45.29558,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,70.72721,70.72721,20.25,0,7.39125,70.72721,99.40129,17.16985,0,0,70.30376,53.1339,50.47721,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,77.79993,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,48.18638,48.18638,0,0,0,48.18638,105.3559,0.04471091,0,0,50.76722,50.72251,48.18638,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,53.00502,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,4.132572,4.132572,0,0,0,4.132572,624.4679,21.45651,0,0,25.80659,4.350076,4.132572,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,4.545829,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,63.5225,63.5225,60.29816,0,17.52344,63.5225,5.343057,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,69.87476,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511735,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,87.439,68.7,0,-1,0,68.7,0,0,18.739,27.4829,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1511735,96.1829,0,0,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,96.57669,68.7,0,-1,0,68.7,0,0,27.87669,37.53436,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1511735,106.2344,0,0,246.4424
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,38.54781,38.54781,0,-1,0,38.54781,0,0,7.105427E-15,0,0,40.57664,38.54781,0,0,160.7018,174.1266,0,40.57664,-40.57664,224.7742,53.51757,0.1511735,42.40259,0,0,174.1266
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,71.75454,68.7,0,-1,0,68.7,0,0,3.054542,10.23,0,72.31579,68.7,0,0,205.7869,133.55,0,72.31579,-72.31579,148.5467,35.36819,0.1511735,78.93,0,0,133.55
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.1378,61.23421,0,0,0,148.5467,35.36819,0.1511735,0,0,0,61.23421
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,43.19786,43.19786,0,-1,0,43.19786,0,0,7.105427E-15,0,0,45.47144,43.19786,0,0,286.1378,61.23421,0,45.47144,-45.47144,100.6156,23.95605,0.1511735,47.51765,0,0,61.23421
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.6616,15.76278,0,0,0,100.6156,23.95605,0.1511735,0,0,0,15.76278
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,9.78985,9.78985,0,-1,0,9.78985,0,0,1.776357E-15,0,0,10.30511,9.78985,0,0,336.6616,15.76278,0,10.30511,-10.30511,89.75306,21.36973,0.1511735,10.76884,0,0,15.76278
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,12.91057,5.184791,0,-1,0,5.184791,0,0,7.725775,9.016831,0,5.457674,5.184791,0,0,348.1117,5.457674,0,5.457674,-5.457674,84.00017,20,0.1511735,14.20162,0,0,5.457674
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,12.99837,12.99837,81,0,22.761,12.99837,0,0,0,0,0,0,0,68.00163,64.60155,354.1758,0,64.60155,0,64.60155,145.2866,34.59197,0.1513742,14.2982,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,24.75587,24.75587,81,0,22.761,24.75587,0,0,0,0,0,0,0,56.24413,53.43192,289.5742,58.1414,53.43192,0,53.43192,195.9765,46.66099,0.1515857,27.23146,0,81,58.1414
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,236.1423,106.2301,91.05889,0,91.05889,282.3626,67.22906,0.1516085,0,17.88711,81,128.589
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,50.93855,50.93855,81,0,22.761,50.93855,99.60264,0,0,0,50.73614,0,0,30.06145,28.55838,145.0835,188.1831,79.29452,0,79.29452,357.588,85.13982,0.1517464,56.03241,40.58891,81,238.9193
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,27.07806,27.07806,0,-1,0,27.07806,243.5145,0,0,0,65.939,28.50322,27.07806,0,0,65.78893,259.5482,37.43578,0,37.43578,393.1027,93.59569,0.1515916,29.78587,52.7512,0,325.4872
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,54.78313,54.78313,0,0,0,54.78313,189.4957,17.79207,0,0,103.8117,57.66645,54.78313,0,0,28.35315,293.2404,28.35315,0,28.35315,420.0009,100,0.1514746,60.26144,83.04934,0,397.0521
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,77.85132,77.85132,20.25,0,7.39125,77.85132,142.0338,49.94223,0,0,110.5752,60.63297,57.60132,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,85.63645,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,47.34309,47.34309,0,0,0,47.34309,226.5668,57.42889,0,0,107.2637,49.83484,47.34309,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,52.0774,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,83.93284,83.93284,20.25,0,7.39125,83.93284,114.3338,28.92905,0,0,95.96362,67.03457,63.68284,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,92.32613,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,102.951,68.7,0,-1,0,68.7,113.3017,5.522497,34.25099,44.54609,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,113.2461,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,31.79468,31.79468,0,0,0,31.79468,144.9452,12.61677,0,0,46.08485,33.46808,31.79468,0,0,0,318.7582,0,0,0,420.0009,100,0.1514746,34.97414,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,109.1706,109.1706,81,0,22.761,109.1706,23.75223,0,0,0,25.93045,29.65326,28.1706,0,0,0,318.7582,0,3.722808,-3.722808,416.0767,99.06567,0.1514746,120.0877,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,77.07033,77.07033,77.78255,0,21.94699,77.07033,4.394356,0,0,0,3.386744,0,0,0.7122239,0.6766127,4.136454,315.0354,4.063357,0,4.063357,419.9315,99.98349,0.1514879,84.77736,2.709395,81,318.4221
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,131.5244,68.7,0,-1,0,68.7,0,0,62.82435,75.97679,0,72.31579,68.7,0,0,0.07309666,318.6924,0,72.31579,-72.31579,343.7039,81.83411,0.1514879,144.6768,0,0,318.6924
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,46.64187,46.64187,0,-1,0,46.64187,0,0,7.105427E-15,0,0,49.09671,46.64187,0,0,80.42397,246.3766,0,49.09671,-49.09671,291.9515,69.51212,0.1514879,51.30606,0,0,246.3766
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.9759,197.2799,0,0,0,291.9515,69.51212,0.1514879,0,0,0,197.2799
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,6.095009,6.095009,0,-1,0,6.095009,0,0,8.881784E-16,0,0,6.415799,6.095009,0,0,134.9759,197.2799,0,6.415799,-6.415799,285.1886,67.90192,0.1514879,6.70451,0,0,197.2799
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,53.31751,53.31751,0,-1,0,53.31751,0,0,0,0,0,56.1237,53.31751,0,0,142.1045,190.8641,0,56.1237,-56.1237,226.0291,53.81634,0.1514879,58.64927,0,0,190.8641
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,15.30196,15.30196,0,-1,0,15.30196,0,0,0,0,0,16.10733,15.30196,0,0,204.4642,134.7404,0,16.10733,-16.10733,209.0504,49.77382,0.1514879,16.83216,0,0,134.7404
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,52.95107,52.95107,0,-1,0,52.95107,0,0,0,0,0,55.73796,52.95107,0,0,222.3612,118.6331,0,55.73796,-55.73796,150.2975,35.78504,0.1514879,58.24617,0,0,118.6331
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,37.92504,37.92504,0,-1,0,37.92504,0,0,7.105427E-15,0,0,39.92109,37.92504,0,0,284.2923,62.89515,0,39.92109,-39.92109,108.2169,25.76589,0.1514879,41.71754,0,0,62.89515
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,101.9311,21.82536,0,-1,0,21.82536,0,0,80.10578,90.2989,0,22.97406,21.82536,0,0,328.6491,22.97406,0,22.97406,-22.97406,84.00017,20,0.1514879,112.1243,0,0,22.97406
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.44178,0,0,-1,0,0,0,0,42.44178,46.68596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514879,46.68596,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514879,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1514857,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1513907,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,32.67925,32.67925,81,0,22.761,32.67925,147.5733,0,0,0,48.22586,0,0,48.32075,45.90471,330.5682,21.24682,94.13058,0,94.13058,195.6964,46.59428,0.1514674,35.94717,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,42.21545,42.21545,0,-1,0,42.21545,185.5814,0,0,0,78.34402,44.43731,42.21545,0,0,236.4377,105.9643,33.90671,0,33.90671,227.8631,54.25301,0.1513281,46.43699,62.67522,0,184.3084
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,58.91167,58.91167,0,0,0,58.91167,155.1004,0,0,0,91.3722,62.01228,58.91167,0,0,202.5309,136.4804,29.35992,0,29.35992,255.7164,60.88473,0.1512078,64.80283,73.09776,0,227.8526
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,59.97022,59.97022,0,0,0,59.97022,146.3307,0,0,0,87.75484,63.12655,59.97022,0,0,173.171,162.9043,24.62829,0,24.62829,279.0808,66.44769,0.151107,65.96725,70.20387,0,250.6591
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,0,0,0,107.9384,0,0,0,0,148.5427,185.0698,107.9384,0,107.9384,381.4802,90.82843,0.1506668,0,86.35069,0,293.0081
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,94.93168,94.93168,32.74968,0,10.55367,94.93168,111.7215,7.105427E-15,0,0,106.0591,65.45473,62.182,0,0,40.60436,282.2143,40.60436,0,40.60436,420.0009,100,0.1505513,104.4249,84.84728,81,388.2734
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,53.11826,53.11826,0,-1,0,53.11826,155.7804,26.83387,0,0,82.74783,55.91396,53.11826,0,0,0,318.7582,0,0,0,420.0009,100,0.1505513,58.43009,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,51.0369,51.0369,0,0,0,51.0369,123.2654,9.187788,0,0,62.91084,53.72305,51.0369,0,0,0,318.7582,0,0,0,420.0009,100,0.1505513,56.14059,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,47.42292,47.42292,0,0,0,47.42292,107.8584,1.230725,0,0,51.14959,49.91886,47.42292,0,0,0,318.7582,0,0,0,420.0009,100,0.1505513,52.16521,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1505513,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1505513,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,29.83416,29.83416,0,-1,0,29.83416,0,0,3.552714E-15,0,0,31.40437,29.83416,0,0,0,318.7582,0,31.40437,-31.40437,386.8977,92.11832,0.1505513,32.81757,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,197.9623,68.7,0,-1,0,68.7,0,0,129.2623,149.0585,0,72.31579,68.7,0,0,34.89375,287.3539,0,72.31579,-72.31579,310.6702,73.96894,0.1505513,217.7585,0,0,287.3539
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,67.94715,67.94715,0,-1,0,67.94715,0,0,1.421085E-14,6.041864,0,71.52332,67.94715,0,0,115.2446,215.0381,0,71.52332,-71.52332,235.278,56.01846,0.1505513,74.74187,0,0,215.0381
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,93.10258,68.7,0,-1,0,68.7,0,0,24.40257,33.71283,0,72.31579,68.7,0,0,194.715,143.5147,0,72.31579,-72.31579,159.0505,37.86908,0.1505513,102.4128,0,0,143.5147
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,35.80004,35.80004,0,-1,0,35.80004,0,0,0,0,0,37.68425,35.80004,0,0,275.0659,71.19896,0,37.68425,-37.68425,119.3278,28.41132,0.1505513,39.38005,0,0,71.19896
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,62.97374,31.83897,0,-1,0,31.83897,0,0,31.13477,37.43214,0,33.5147,31.83897,0,0,316.9373,33.5147,0,33.5147,-33.5147,84.00017,20,0.1505513,69.27111,0,0,33.5147
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505513,0,0,0,0
