Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,33.3756,0,0,-1,0,0,0,0,33.3756,36.71316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505513,36.71316,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,56.73267,0,0,-1,0,0,0,0,56.73267,62.40594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505513,62.40594,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505513,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505513,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1505502,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,38.88131,38.88131,81,0,22.761,38.88131,72.29402,0,0,0,28.10886,0,0,42.11869,40.01276,353.9158,0.2339799,68.12162,0,68.12162,148.8727,35.4458,0.1507338,42.76944,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,61.30575,61.30575,81,0,22.761,61.30575,81.65951,0,0,0,50.06198,0,0,19.69425,18.70954,285.7942,61.54344,68.77151,0,68.77151,214.115,50.97967,0.1509141,67.43633,40.04958,81,111.6054
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,70.1059,68.7,0,-1,0,68.7,115.2917,0,1.405896,8.416486,79.20537,72.31579,68.7,0,0,217.0227,123.4378,6.889581,0,6.889581,220.6511,52.53586,0.1508861,77.11649,63.3643,0,202.6432
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,32.15847,32.15847,0,0,0,32.15847,243.222,0,0,0,78.21648,33.85102,32.15847,0,0,210.1331,129.6384,44.36545,0,44.36545,262.7398,62.55698,0.1507066,35.37432,62.57318,0,207.8549
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,37.73047,37.73047,0,0,0,37.73047,252.6069,0,0,0,95.30977,39.71629,37.73047,0,0,165.7677,169.5673,55.59348,0,55.59348,315.4804,75.11423,0.1504822,41.50352,76.24781,0,264.8771
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,56.28919,56.28919,0,0,0,56.28919,195.684,0,0,0,110.149,59.25178,56.28919,0,0,110.1742,219.6015,50.89717,0,50.89717,363.7657,86.61072,0.1502773,61.91811,88.11916,0,329.7504
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,46.4083,46.4083,0,0,0,46.4083,226.8499,0,0,0,105.2772,48.85084,46.4083,0,0,59.27701,265.4089,56.42633,0,56.42633,417.2964,99.3561,0.1500509,51.04913,84.22174,0,370.6861
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.750046,6.750046,0,-1,0,6.750046,1359.215,81.79168,0,0,91.74767,7.105312,6.750046,0,0,2.850677,316.1926,2.850677,0,2.850677,420.0009,100,0.1500395,7.425051,73.39813,0,407.9403
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,63.11586,63.11586,20.25,0,7.39125,63.11586,114.521,27.15895,0,0,72.2809,45.12195,42.86586,0,0,0,318.7582,0,0,0,420.0009,100,0.1500395,69.42744,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,20.39881,20.39881,0,0,0,20.39881,268.3078,33.25916,0,0,54.73159,21.47243,20.39881,0,0,0,318.7582,0,0,0,420.0009,100,0.1500395,22.43869,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500395,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,40.75282,40.75282,0,0,0,40.75282,7.990194,0,7.105427E-15,0,3.25623,42.89771,40.75282,0,0,0,318.7582,0,39.64148,-39.64148,378.2151,90.05103,0.1500395,44.82811,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,8.028358,8.028358,0,-1,0,8.028358,0,0,0,0,0,8.450902,8.028358,0,0,44.04609,279.1168,0,8.450902,-8.450902,369.307,87.93007,0.1500395,8.831193,0,0,279.1168
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,20.0905,20.0905,0,-1,0,20.0905,0,0,3.552714E-15,0,0,21.1479,20.0905,0,0,53.43598,270.6658,0,21.1479,-21.1479,347.0152,82.6225,0.1500395,22.09955,0,0,270.6658
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,33.07917,33.07917,0,-1,0,33.07917,0,0,0,0,0,34.82018,33.07917,0,0,76.93364,249.5179,0,34.82018,-34.82018,310.3115,73.88354,0.1500395,36.38708,0,0,249.5179
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,23.60828,23.60828,0,-1,0,23.60828,0,0,3.552714E-15,0,0,24.85082,23.60828,0,0,115.6227,214.6978,0,24.85082,-24.85082,284.1164,67.64664,0.1500395,25.9691,0,0,214.6978
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,32.29411,32.29411,0,-1,0,32.29411,0,0,0,0,0,33.99379,32.29411,0,0,143.2347,189.847,0,33.99379,-33.99379,248.2838,59.11508,0.1500395,35.52351,0,0,189.847
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,47.38654,47.38654,0,-1,0,47.38654,0,0,0,0,0,49.88056,47.38654,0,0,181.0056,155.8532,0,49.88056,-49.88056,195.7051,46.59636,0.1500395,52.12519,0,0,155.8532
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,33.17738,33.17738,0,-1,0,33.17738,0,0,0,0,0,34.92355,33.17738,0,0,236.4285,105.9726,0,34.92355,-34.92355,158.8924,37.83146,0.1500395,36.49511,0,0,105.9726
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,18.47329,18.47329,0,-1,0,18.47329,0,0,0,0,0,19.44557,18.47329,0,0,275.2324,71.04905,0,19.44557,-19.44557,138.395,32.95113,0.1500395,20.32062,0,0,71.04905
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,21.81113,21.81113,0,-1,0,21.81113,0,0,3.552714E-15,0,0,22.95908,21.81113,0,0,296.8386,51.60348,0,22.95908,-22.95908,114.194,27.189,0.1500395,23.99224,0,0,51.60348
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,35.21958,27.21218,0,-1,0,27.21218,0,0,8.007402,11.52936,0,28.6444,27.21218,0,0,322.3487,28.6444,0,28.6444,-28.6444,84.00017,20,0.1500395,38.74154,0,0,28.6444
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.33578,41.33578,81,0,22.761,41.33578,0,0,0,0,0,0,0,39.66422,37.68101,354.1758,0,37.68101,0,37.68101,119.7475,28.51126,0.1501861,45.46936,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,40.16585,40.16585,81,0,22.761,40.16585,2.998461,0,0,0,1.204357,0,0,40.83415,38.79245,316.4948,33.91291,39.9968,0,39.9968,157.6918,37.54559,0.1503405,44.18243,0.9634857,81,35.11726
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,37.14331,37.14331,81,0,22.761,37.14331,41.39738,0,0,0,15.37636,0,0,43.85669,41.66386,276.498,69.91003,57.04021,0,57.04021,211.8049,50.42964,0.1505496,40.85764,12.30109,81,85.28638
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,30.21656,30.21656,81,0,22.761,30.21656,139.7216,0,0,0,42.21905,0,0,50.78344,48.24427,219.4578,121.2462,90.46332,0,90.46332,297.6259,70.86318,0.1506414,33.23822,33.77524,81,163.4653
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,128.9945,202.6632,49.3412,0,49.3412,344.4351,82.00819,0.1504444,0,39.47296,0,252.0044
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,57.02141,57.02141,0,0,0,57.02141,128.537,0,0,0,73.2936,60.02254,57.02141,0,0,79.65327,247.0703,13.27106,0,13.27106,357.0251,85.00582,0.1503915,62.72356,58.63488,0,320.3639
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,80.33626,80.33626,75.03939,0,21.25297,80.33626,89.57084,1.421085E-14,0,0,71.95786,5.575653,5.29687,0,0,66.38221,259.0143,66.38221,0,66.38221,420.0009,100,0.1505348,88.36988,57.56629,81,330.9721
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,51.29911,51.29911,0,0,0,51.29911,104.8491,0,0,0,53.78667,53.99906,51.29911,0,0,0,318.7582,0,0.2123962,-0.2123962,419.7769,99.94669,0.1505348,56.42902,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,87.10638,87.10638,20.25,0,7.39125,87.10638,90.59866,8.306082,0,0,78.91722,70.37514,66.85638,0,0,0.2359958,318.5458,0.2359958,0,0.2359958,420.0009,100,0.1505339,95.81702,63.13378,81,397.463
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,14.14785,14.14785,0,-1,0,14.14785,617.9396,72.53272,0,0,87.42519,14.89248,14.14785,0,0,0,318.7582,0,0,0,420.0009,100,0.1505339,15.56264,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1505339,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,61.89747,61.89747,0,0,0,61.89747,68.42829,1.421085E-14,0,0,42.35538,65.15524,61.89747,0,0,0,318.7582,0,22.79985,-22.79985,395.9677,94.27783,0.1505339,68.08722,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,52.43466,52.43466,0,0,0,52.43466,43.77741,0,0,0,22.95454,55.19438,52.43466,0,0,25.33317,295.9584,0,32.23985,-32.23985,361.9839,86.18647,0.1505339,57.67813,18.36363,0,318.9129
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,33.02575,33.02575,0,0,0,33.02575,9.109639,0,7.105427E-15,0,3.008526,34.76394,33.02575,0,0,61.15522,263.7185,0,31.75542,-31.75542,328.5108,78.21669,0.1505339,36.32832,2.406821,0,266.7271
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,110.7684,68.7,0,-1,0,68.7,0,0,42.06843,53.14528,0,72.31579,68.7,0,0,96.43901,231.9631,0,72.31579,-72.31579,252.2832,60.06731,0.1505339,121.8453,0,0,231.9631
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,78.411,68.7,0,-1,0,68.7,0,0,9.710995,17.55209,0,72.31579,68.7,0,0,176.7899,159.6473,0,72.31579,-72.31579,176.0557,41.91794,0.1505339,86.25209,0,0,159.6473
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,81.16376,68.7,0,-1,0,68.7,0,0,12.46377,20.58014,0,72.31579,68.7,0,0,257.1408,87.33154,0,72.31579,-72.31579,99.82816,23.76856,0.1505339,89.28014,0,0,87.33154
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.4916,15.01575,0,0,0,99.82816,23.76856,0.1505339,0,0,0,15.01575
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,31.434,14.26496,0,-1,0,14.26496,0,0,17.16904,20.31244,0,15.01575,14.26496,0,0,337.4916,15.01575,0,15.01575,-15.01575,84.00017,20,0.1505339,34.5774,0,0,15.01575
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,10.10226,0,0,-1,0,0,0,0,10.10226,11.11248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505339,11.11248,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,6.117285,0,0,-1,0,0,0,0,6.117285,6.729013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505339,6.729013,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.261866,0,0,-1,0,0,0,0,4.261866,4.688053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505339,4.688053,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505339,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,15.20597,0,0,-1,0,0,0,0,15.20597,16.72657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505339,16.72657,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,47.00638,47.00638,81,0,22.761,47.00638,0,0,0,0,0,0,0,33.99362,32.29394,354.1758,0,32.29394,0,32.29394,114.6369,27.29444,0.150658,51.70702,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,73.12631,73.12631,81,0,22.761,73.12631,2.127713,0,0,0,1.555918,0,0,7.873685,7.480001,321.8819,29.06454,9.035919,0,9.035919,123.2091,29.33544,0.1506914,80.43895,1.244735,81,30.62046
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,42.40321,42.40321,81,0,22.761,42.40321,26.39053,0,0,0,11.19043,0,0,38.59679,36.66695,312.8459,37.19687,47.85738,0,47.85738,168.6106,40.14531,0.1508663,46.64352,8.952344,81,48.3873
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,43.14403,43.14403,81,0,22.761,43.14403,51.68577,0,0,0,22.29932,0,0,37.85597,35.96317,264.9886,80.26852,58.2625,0,58.2625,223.8833,53.30544,0.1510721,47.45843,17.83946,81,102.5678
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,5.120115,5.120115,0,-1,0,5.120115,1129.28,0,0,0,57.82042,5.389595,5.120115,0,0,206.7261,132.7048,52.43083,0,52.43083,273.6235,65.14833,0.1508636,5.632126,46.25634,0,190.5252
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,24.60131,24.60131,0,0,0,24.60131,394.3858,0,0,0,97.02406,25.89611,24.60131,0,0,154.2952,179.8925,71.12794,0,71.12794,341.1014,81.21446,0.1505818,27.06144,77.61925,0,276.9166
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,24.85522,0,0,108.0225,0,0,0,0,83.16729,243.9077,83.16729,0,83.16729,420.0009,100,0.1502536,0,86.41801,0,351.9302
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,84.78599,84.78599,20.25,0,7.39125,84.78599,141.2577,51.8341,0,0,119.7667,67.93262,64.53599,0,0,0,318.7582,0,0,0,420.0009,100,0.1502536,93.26459,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,34.07559,34.07559,0,0,0,34.07559,216.2168,37.80811,0,0,73.67715,35.86905,34.07559,0,0,0,318.7582,0,0,0,420.0009,100,0.1502536,37.48315,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,133.6067,68.7,0,-1,0,68.7,97.40517,0,64.90672,78.26739,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1502536,146.9674,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,32.81782,32.81782,0,0,0,32.81782,141.5611,5.913939,0,0,46.45728,34.54507,32.81782,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1502299,36.0996,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,83.38537,83.38537,46.3026,0,13.98256,83.38537,46.81215,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1502299,91.7239,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502299,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,25.70679,25.70679,0,0,0,25.70679,11.99214,0,0,0,3.082796,27.05978,25.70679,0,0,0,318.7582,0,23.97699,-23.97699,394.7269,93.9824,0.1502299,28.27747,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,65.70462,65.70462,0,-1,0,65.70462,0,0,0,3.575083,0,69.16276,65.70462,0,0,26.6411,294.7812,0,69.16276,-69.16276,321.8229,76.62435,0.1502299,72.27509,0,0,294.7812
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,19.98503,19.98503,0,-1,0,19.98503,0,0,3.552714E-15,0,0,21.03687,19.98503,0,0,103.4886,225.6185,0,21.03687,-21.03687,299.6481,71.34465,0.1502299,21.98353,0,0,225.6185
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,104.3708,68.7,0,-1,0,68.7,0,0,35.67077,46.10785,0,72.31579,68.7,0,0,126.8629,204.5816,0,72.31579,-72.31579,223.4206,53.19527,0.1502299,114.8079,0,0,204.5816
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,33.47155,33.47155,0,-1,0,33.47155,0,0,0,0,0,35.23321,33.47155,0,0,207.2138,132.2658,0,35.23321,-35.23321,186.2815,44.35265,0.1502299,36.8187,0,0,132.2658
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,18.21447,18.21447,0,-1,0,18.21447,0,0,0,0,0,19.17312,18.21447,0,0,246.3618,97.03262,0,19.17312,-19.17312,166.0713,39.5407,0.1502299,20.03592,0,0,97.03262
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.6653,77.85949,0,0,0,166.0713,39.5407,0.1502299,0,0,0,77.85949
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,56.70955,56.70955,0,-1,0,56.70955,0,0,0,0,0,59.69426,56.70955,0,0,267.6653,77.85949,0,59.69426,-59.69426,103.148,24.559,0.1502299,62.3805,0,0,77.85949
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,55.25256,17.25697,0,-1,0,17.25697,0,0,37.99559,43.52085,0,18.16523,17.25697,0,0,333.9922,18.16523,0,18.16523,-18.16523,84.00017,20,0.1502299,60.77782,0,0,18.16523
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,26.78904,0,0,-1,0,0,0,0,26.78904,29.46794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502299,29.46794,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,52.77683,0,0,-1,0,0,0,0,52.77683,58.05451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502299,58.05451,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502299,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,26.99055,26.99055,81,0,22.761,26.99055,6.146639,0,0,0,1.659012,0,0,54.00945,51.30898,354.1758,0,52.96799,0,52.96799,134.25,31.96423,0.1504306,29.6896,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,45.30256,45.30256,81,0,22.761,45.30256,45.61795,0,0,0,20.6661,0,0,35.69744,33.91257,301.2078,47.67119,54.57867,0,54.57867,186.0279,44.29227,0.1506225,49.83282,16.53288,81,68.33729
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,44.29155,44.29155,81,0,22.761,44.29155,114.6294,0,0,0,50.77114,0,0,36.70845,34.87303,246.6292,96.79199,85.64417,0,85.64417,267.2771,63.63727,0.1507314,48.7207,40.61691,81,147.5631
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,8.356678,8.356678,0,-1,0,8.356678,1010.22,0,0,0,84.42088,8.796503,8.356678,0,0,160.985,173.8717,75.62437,0,75.62437,339.0207,80.71904,0.1504348,9.192346,67.5367,0,258.2926
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,85.85113,85.85113,71.91906,0,20.46352,85.85113,116.5109,0,0,0,100.0259,14.66533,13.93207,0,0,85.36061,241.9337,85.36061,0,85.36061,420.0009,100,0.1504785,94.43624,80.02076,81,341.9596
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,28.82851,28.82851,0,0,0,28.82851,375.5049,77.90666,0,0,108.2525,30.3458,28.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,31.71136,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,33.44983,33.44983,0,0,0,33.44983,337.6967,77.74863,0,0,112.959,35.21035,33.44983,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,36.79482,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,45.33259,45.33259,0,0,0,45.33259,210.0176,47.48791,0,0,95.20643,47.71852,45.33259,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,49.86585,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,41.72457,41.72457,0,-1,0,41.72457,226.6106,50.63169,0,0,94.5523,43.9206,41.72457,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,45.89703,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,67.28401,67.28401,25.0003,0,8.593076,67.28401,66.15118,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,74.01241,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504785,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,23.46997,23.46997,0,0,0,23.46997,13.0977,0,3.552714E-15,0,3.074027,24.70523,23.46997,0,0,0,318.7582,0,21.6312,-21.6312,397.1996,94.57113,0.1504785,25.81697,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,32.29584,32.29584,0,-1,0,32.29584,0,0,7.105427E-15,0,0,33.99562,32.29584,0,0,24.03467,297.127,0,33.99562,-33.99562,361.365,86.03912,0.1504785,35.52542,0,0,297.127
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,79.13271,68.7,0,-1,0,68.7,0,0,10.43271,18.34598,0,72.31579,68.7,0,0,61.80759,263.1314,0,72.31579,-72.31579,285.1375,67.88974,0.1504785,87.04598,0,0,263.1314
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1585,190.8156,0,0,0,285.1375,67.88974,0.1504785,0,0,0,190.8156
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,58.80462,58.80462,0,-1,0,58.80462,0,0,0,0,0,61.8996,58.80462,0,0,142.1585,190.8156,0,61.8996,-61.8996,219.8896,52.35456,0.1504785,64.68508,0,0,190.8156
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,25.62074,25.62074,0,-1,0,25.62074,0,0,3.552714E-15,0,0,26.9692,25.62074,0,0,210.9358,128.916,0,26.9692,-26.9692,191.4615,45.58599,0.1504785,28.18282,0,0,128.916
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,93.9813,68.7,0,-1,0,68.7,0,0,25.2813,34.67943,0,72.31579,68.7,0,0,240.9016,101.9468,0,72.31579,-72.31579,115.234,27.43661,0.1504785,103.3794,0,0,101.9468
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,9.042954,9.042954,0,-1,0,9.042954,0,0,1.776357E-15,0,0,9.518899,9.042954,0,0,321.2524,29.63102,0,9.518899,-9.518899,105.2002,25.04762,0.1504785,9.947249,0,0,29.63102
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,36.53405,19.10651,0,-1,0,19.10651,0,0,17.42754,21.08094,0,20.11212,19.10651,0,0,331.829,20.11212,0,20.11212,-20.11212,84.00017,20,0.1504785,40.18745,0,0,20.11212
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504785,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,104.4308,0,0,-1,0,0,0,0,104.4308,114.8738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504785,114.8738,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,12.94062,12.94062,81,0,22.761,12.94062,0,0,0,0,0,0,0,68.05938,64.65641,354.1758,0,64.65641,0,64.65641,145.3386,34.60437,0.150669,14.23468,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,22.86057,22.86057,81,0,22.761,22.86057,2.300797,0,0,0,0.5259752,0,0,58.13943,55.23246,289.5194,58.19077,55.75844,0,55.75844,198.2357,47.19889,0.1508782,25.14662,0.4207801,81,58.71674
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,92.63634,92.63634,81,0,22.761,92.63634,28.57309,0,0,0,26.46906,12.24879,11.63635,0,0,233.761,108.3734,14.22028,0,14.22028,211.7263,50.41092,0.1509209,101.9,21.17525,81,134.8424
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,66.508,66.508,81,0,22.761,66.508,82.64957,0,0,0,54.96857,0,0,14.492,13.7674,219.5407,121.1716,68.73597,0,68.73597,276.9349,65.93676,0.1510941,73.15881,43.97486,81,176.1402
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,17.46478,17.46478,0,-1,0,17.46478,435.9915,0,0,0,76.14494,18.38398,17.46478,0,0,150.8047,183.034,57.76096,0,57.76096,331.7318,78.9836,0.150869,19.21125,60.91595,0,259.1789
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,51.63252,51.63252,0,0,0,51.63252,188.2125,0,0,0,97.17884,54.35003,51.63252,0,0,93.04375,235.0189,42.82882,0,42.82882,372.3628,88.65762,0.1507026,56.79578,77.74307,0,332.1977
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,63.64951,63.64951,23.11426,0,8.115907,63.64951,145.9298,7.105427E-15,0,0,92.88361,42.66869,40.53525,0,0,50.21493,273.5648,50.21493,0,50.21493,420.0009,100,0.1505286,70.01446,74.30689,81,366.4484
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,68.02921,68.02921,20.25,0,7.39125,68.02921,142.3834,46.56837,0,0,96.86227,50.2939,47.77921,0,0,0,318.7582,0,0,0,420.0009,100,0.1505286,74.83213,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,37.62714,37.62714,0,0,0,37.62714,258.7444,57.75061,0,0,97.35812,39.60751,37.62714,0,0,0,318.7582,0,0,0,420.0009,100,0.1505286,41.38985,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,11.03383,11.03383,0,-1,0,11.03383,874.101,84.83227,0,0,96.44682,11.61456,11.03383,0,0,0,318.7582,0,0,0,420.0009,100,0.1505286,12.13721,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.775393,5.775393,0,0,0,5.775393,1211.802,63.90699,0,0,69.98634,6.07936,5.775393,0,0,0,318.7582,0,0,0,420.0009,100,0.1505286,6.352931,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,53.27012,53.27012,0,0,0,53.27012,79.18047,0,7.105427E-15,0,42.17953,56.07381,53.27012,0,0,0,318.7582,0,13.89428,-13.89428,405.355,96.5129,0.1505286,58.59713,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,37.89713,37.89713,0,0,0,37.89713,71.2116,0,0,0,26.98715,39.89171,37.89713,0,0,15.43808,304.864,0,12.90456,-12.90456,391.7524,93.27419,0.1505286,41.68684,21.58972,0,331.8511
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,53.36238,53.36238,0,0,0,53.36238,5.665591,0,7.105427E-15,0,3.023294,56.17093,53.36238,0,0,29.77649,291.9594,0,53.14763,-53.14763,335.7299,79.93552,0.1505286,58.69862,2.418635,0,294.9827
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,8.654329,8.654329,0,-1,0,8.654329,0,0,0,0,0,9.10982,8.654329,0,0,88.82941,238.8118,0,9.10982,-9.10982,326.1273,77.64919,0.1505286,9.519762,0,0,238.8118
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,37.40665,37.40665,0,-1,0,37.40665,0,0,0,0,0,39.37542,37.40665,0,0,98.95143,229.7019,0,39.37542,-39.37542,284.6219,67.76699,0.1505286,41.14731,0,0,229.7019
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,49.90895,49.90895,0,-1,0,49.90895,0,0,7.105427E-15,0,0,52.53573,49.90895,0,0,142.7019,190.3265,0,52.53573,-52.53573,229.2444,54.58189,0.1505286,54.89984,0,0,190.3265
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,60.71408,60.71408,0,-1,0,60.71408,0,0,7.105427E-15,0,0,63.90956,60.71408,0,0,201.0749,137.7908,0,63.90956,-63.90956,161.8778,38.54226,0.1505286,66.78548,0,0,137.7908
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,68.82655,68.7,0,-1,0,68.7,0,0,0.1265543,7.00921,0,72.31579,68.7,0,0,272.0855,73.88123,0,72.31579,-72.31579,85.65028,20.39289,0.1505286,75.70921,0,0,73.88123
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,29.34179,1.487167,0,-1,0,1.487167,0,0,27.85462,30.7888,0,1.565439,1.487167,0,0,352.4364,1.565439,0,1.565439,-1.565439,84.00017,20,0.1505286,32.27597,0,0,1.565439
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505286,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,61.89457,0,0,-1,0,0,0,0,61.89457,68.08402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505286,68.08402,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,63.39633,0,0,-1,0,0,0,0,63.39633,69.73596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505286,69.73596,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,21.37188,0,0,-1,0,0,0,0,21.37188,23.50907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505286,23.50907,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505286,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,63.13281,63.13281,81,0,22.761,63.13281,2.906624,0,0,0,1.835034,0,0,17.86719,16.97383,354.1758,0,18.80886,0,18.80886,101.8438,24.24848,0.1505975,69.44609,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,32.79958,32.79958,81,0,22.761,32.79958,65.51131,0,0,0,21.48744,0,0,48.20042,45.7904,335.3669,16.92798,67.27783,0,67.27783,165.6692,39.44497,0.1507758,36.07954,17.18995,81,38.41541
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,86.5709,86.5709,81,0,22.761,86.5709,59.88282,0,0,0,51.84109,5.864109,5.570904,0,0,268.0891,77.47803,45.97699,0,45.97699,209.2868,49.83009,0.1509129,95.228,41.47288,81,129.3191
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,28.57273,28.57273,0,-1,0,28.57273,272.1344,0,0,0,77.75623,30.07656,28.57273,0,0,222.1121,118.8573,47.67968,0,47.67968,254.5197,60.5998,0.1507286,31.43,62.20499,0,196.6135
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,68.51947,68.51947,81,0,22.761,68.51947,132.0741,0,0,0,90.49651,0,0,12.48053,11.8565,174.4324,161.769,102.353,0,102.353,351.6203,83.71895,0.1507708,75.37142,72.3972,81,252.2655
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,130.9348,130.9348,81,0,22.761,130.9348,77.08618,0,0,0,100.9326,52.56296,49.93481,0,0,72.07944,253.8867,48.36968,0,48.36968,397.5078,94.64452,0.1507193,144.0283,80.74612,81,354.8194
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,66.09034,66.09034,20.25,0,7.39125,66.09034,148.0036,25.85334,0,0,97.81609,48.25299,45.84034,0,0,23.70976,297.4194,23.70976,0,23.70976,420.0009,100,0.1506282,72.69937,78.25287,81,395.2355
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,11.07973,11.07973,0,0,0,11.07973,768.3226,73.46519,0,0,85.12807,11.66287,11.07973,0,0,0,318.7582,0,0,0,420.0009,100,0.1506282,12.1877,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,45.68822,45.68822,0,-1,0,45.68822,197.2711,42.03678,0,0,90.12965,48.09287,45.68822,0,0,0,318.7582,0,0,0,420.0009,100,0.1506282,50.25705,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,58.28662,58.28662,0,0,0,58.28662,106.9867,1.004595,0,0,62.35893,61.35433,58.28662,0,0,0,318.7582,0,0,0,420.0009,100,0.1506282,64.11528,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,104.0689,104.0689,55.24483,0,16.24494,104.0689,49.38434,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1506282,114.4758,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,40.86794,40.86794,0,0,0,40.86794,50.59444,0,7.105427E-15,0,20.6769,43.01888,40.86794,0,0,0,318.7582,0,22.34198,-22.34198,396.4503,94.39275,0.1506282,44.95473,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,113.1952,113.1952,81,0,22.761,113.1952,2.633862,0,0,0,2.981407,33.88973,32.19524,0,0,24.82442,296.4163,0,30.90832,-30.90832,363.8701,86.63557,0.1506282,124.5148,2.385125,81,299.3976
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,38.71428,38.71428,0,-1,0,38.71428,0,0,7.105427E-15,0,0,40.75187,38.71428,0,0,59.167,265.5079,0,40.75187,-40.75187,320.9138,76.40791,0.1506282,42.5857,0,0,265.5079
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,110.4997,68.7,0,-1,0,68.7,0,0,41.7997,52.84967,0,72.31579,68.7,0,0,104.4469,224.7561,0,72.31579,-72.31579,244.6863,58.25853,0.1506282,121.5497,0,0,224.7561
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7977,152.4403,0,0,0,244.6863,58.25853,0.1506282,0,0,0,152.4403
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,22.83316,22.83316,0,-1,0,22.83316,0,0,3.552714E-15,0,0,24.03491,22.83316,0,0,184.7977,152.4403,0,24.03491,-24.03491,219.3513,52.22639,0.1506282,25.11648,0,0,152.4403
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,5.356682,5.356682,0,-1,0,5.356682,0,0,0,0,0,5.638613,5.356682,0,0,211.5032,128.4054,0,5.638613,-5.638613,213.4077,50.81125,0.1506282,5.892351,0,0,128.4054
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,42.04813,42.04813,0,-1,0,42.04813,0,0,0,0,0,44.26118,42.04813,0,0,217.7683,122.7667,0,44.26118,-44.26118,166.7523,39.70285,0.1506282,46.25294,0,0,122.7667
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,27.71725,27.71725,0,-1,0,27.71725,0,0,3.552714E-15,0,0,29.17605,27.71725,0,0,266.9474,78.50556,0,29.17605,-29.17605,135.998,32.38042,0.1506282,30.48897,0,0,78.50556
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,29.02981,29.02981,0,-1,0,29.02981,0,0,3.552714E-15,0,0,30.5577,29.02981,0,0,299.3652,49.32951,0,30.5577,-30.5577,103.7874,24.71124,0.1506282,31.93279,0,0,49.32951
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,18.26312,17.83322,0,-1,0,17.83322,0,0,0.4299009,2.256213,0,18.77181,17.83322,0,0,333.3182,18.77181,0,18.77181,-18.77181,84.00017,20,0.1506282,20.08944,0,0,18.77181
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,18.99286,0,0,-1,0,0,0,0,18.99286,20.89215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506282,20.89215,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,76.492,76.492,81,0,22.761,76.492,0,0,0,3.141201,0,0,0,4.507999,4.282599,354.1758,0,4.282599,0,4.282599,88.063,20.96734,0.1506441,84.1412,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,42.65524,42.65524,81,0,22.761,42.65524,4.414329,0,0,0,1.882942,0,0,38.34476,36.42753,349.8932,3.854339,38.31047,0,38.31047,124.4075,29.62078,0.1507844,46.92076,1.506354,81,5.737281
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,64.05933,64.05933,81,0,22.761,64.05933,31.30104,0,0,0,20.05124,0,0,16.94067,16.09364,311.5827,38.33376,36.14487,0,36.14487,158.6975,37.78505,0.1509031,70.46526,16.04099,81,58.385
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,75.23636,75.23636,81,0,22.761,75.23636,74.55285,-8.881784E-16,0,0,56.09085,0,0,5.76364,5.475458,275.4379,70.86415,61.56631,0,61.56631,217.1045,51.69144,0.1510888,82.75999,44.87268,81,126.955
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,34.56015,34.56015,0,-1,0,34.56015,222.1446,0,0,0,76.77351,36.3791,34.56015,0,0,213.8716,126.2738,40.39441,0,40.39441,255.426,60.81559,0.1509339,38.01617,61.41881,0,203.0473
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,52.92926,52.92926,0,0,0,52.92926,187.2381,0,0,0,99.10372,55.71502,52.92926,0,0,173.4771,162.6288,43.38871,0,43.38871,296.5881,70.61607,0.1507679,58.22219,79.28297,0,261.7325
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,57.27644,57.27644,0,0,0,57.27644,159.2341,0,0,0,91.20362,60.29099,57.27644,0,0,130.0884,201.6786,30.91263,0,30.91263,325.9144,77.59851,0.1506499,63.00409,72.9629,0,292.8823
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,51.12606,51.12606,0,0,0,51.12606,207.2377,0,0,0,105.9525,53.81691,51.12606,0,0,99.17581,229.5,52.13559,0,52.13559,375.3746,89.37472,0.1504512,56.23867,84.762,0,335.4525
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,50.87648,50.87648,0,0,0,50.87648,207.3204,4.882936,0,0,105.4773,53.55419,50.87648,0,0,47.04022,276.422,47.04022,0,47.04022,420.0009,100,0.1502724,55.96413,84.38187,0,381.8994
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,89.46623,68.7,0,-1,0,68.7,126.0834,14.30348,20.76624,29.71286,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502724,98.41286,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,85.02657,85.02657,20.25,0,7.39125,85.02657,83.53342,2.839742,0,0,71.02561,68.18587,64.77657,0,0,0,318.7582,0,0,0,420.0009,100,0.1502724,93.52924,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,62.43271,62.43271,0,0,0,62.43271,72.78379,0,1.421085E-14,0,45.4409,65.71864,62.43271,0,0,0,318.7582,0,20.27775,-20.27775,398.6262,94.91081,0.1502724,68.67598,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,0,0,0,17.16792,0,0,0,0,22.53083,298.4805,17.16792,0,17.16792,414.9131,98.78864,0.1502072,0,13.73434,0,315.6484
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,164.9855,149.7,81,0,22.761,149.7,1.982256,0,15.28549,31.78404,2.967437,72.31579,68.7,0,0,5.362908,313.9316,0,69.34835,-69.34835,341.8136,81.38402,0.1502072,181.484,2.37395,81,316.899
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,44.88154,44.88154,0,-1,0,44.88154,0,0,7.105427E-15,0,0,47.24372,44.88154,0,0,82.41663,244.5833,0,47.24372,-47.24372,292.0143,69.52708,0.1502072,49.36969,0,0,244.5833
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,7.177293,7.177293,0,-1,0,7.177293,0,0,0,0,0,7.555045,7.177293,0,0,134.9097,197.3395,0,7.555045,-7.555045,284.0506,67.63096,0.1502072,7.895022,0,0,197.3395
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,102.0286,68.7,0,-1,0,68.7,0,0,33.32863,43.53149,0,72.31579,68.7,0,0,143.3042,189.7845,0,72.31579,-72.31579,207.823,49.48158,0.1502072,112.2315,0,0,189.7845
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,32.21818,32.21818,0,-1,0,32.21818,0,0,0,0,0,33.91388,32.21818,0,0,223.655,117.4687,0,33.91388,-33.91388,172.0747,40.97008,0.1502072,35.44,0,0,117.4687
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,17.37218,17.37218,0,-1,0,17.37218,0,0,3.552714E-15,0,0,18.28651,17.37218,0,0,261.3371,83.55482,0,18.28651,-18.28651,152.799,36.38064,0.1502072,19.1094,0,0,83.55482
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,82.00911,62.00489,0,-1,0,62.00489,0,0,20.00421,28.20512,0,65.26831,62.00489,0,0,281.6555,65.26831,0,65.26831,-65.26831,84.00017,20,0.1502072,90.21002,0,0,65.26831
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502072,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502072,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502072,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,43.27892,0,0,-1,0,0,0,0,43.27892,47.60681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502072,47.60681,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,23.50615,23.50615,81,0,22.761,23.50615,0,0,0,0,0,0,0,57.49385,54.61916,354.1758,0,54.61916,0,54.61916,135.8165,32.33718,0.1504079,25.85677,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,39.72151,39.72151,81,0,22.761,39.72151,2.747422,0,0,0,1.091317,0,0,41.27849,39.21457,299.5566,49.15724,40.30589,0,40.30589,174.054,41.44134,0.1505549,43.69366,0.8730538,81,50.24856
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,60.79395,60.79395,81,0,22.761,60.79395,38.53045,0,0,0,23.42418,0,0,20.20605,19.19575,259.2508,85.43253,42.61993,0,42.61993,214.4868,51.06818,0.1506938,66.87334,18.73934,81,108.8567
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,216.6308,123.7905,118.2836,0,118.2836,326.7005,77.78568,0.1506138,0,39.66692,81,173.3741
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,67.52444,67.52444,0,-1,0,67.52444,95.66098,0,0,5.576877,64.59454,71.07835,67.52444,0,0,98.34719,230.2458,0,6.483818,-6.483818,319.866,76.15841,0.1506138,74.27688,51.67562,0,294.8403
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,48.38667,48.38667,0,0,0,48.38667,149.3533,0,0,0,72.2671,50.93334,48.38667,0,0,105.5514,223.7619,21.33376,0,21.33376,340.1049,80.9772,0.1505332,53.22534,57.81368,0,296.029
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,7.628709,0,0,91.84639,0,0,0,0,84.21767,242.9623,84.21767,0,84.21767,420.0009,100,0.1502159,0,73.47711,0,334.8087
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.8458663,0.8458663,0,0,0,0.8458663,10691.76,89.54762,0,0,90.43801,0.8903855,0.8458663,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,0.9304529,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,161.5404,149.7,81,0,22.761,149.7,64.3826,24.06496,11.84044,27.99448,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,177.6945,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,72.59989,68.7,0,-1,0,68.7,132.7357,18.87366,3.89989,11.15988,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,79.85988,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,88.27731,88.27731,23.90326,0,8.315524,88.27731,76.76056,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,97.10503,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,22.65667,22.65667,0,0,0,22.65667,175.3449,15.8782,0,0,39.72733,23.84913,22.65667,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,24.92234,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502159,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,83.75937,83.75937,81,0,22.761,83.75937,3.327395,0,1.421085E-14,0,2.787005,2.904598,2.759368,0,0,0,318.7582,0,0.1175931,-0.1175931,419.8769,99.97049,0.1502159,92.13531,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.130659,318.6406,0,0,0,419.8769,99.97049,0.1502159,0,0,0,318.6406
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,26.46405,26.46405,0,-1,0,26.46405,0,0,0,0,0,27.8569,26.46405,0,0,0.130659,318.6406,0,27.8569,-27.8569,390.5132,92.97913,0.1502159,29.11045,0,0,318.6406
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,54.44159,54.44159,0,-1,0,54.44159,0,0,7.105427E-15,0,0,57.30694,54.44159,0,0,31.08276,290.7838,0,57.30694,-57.30694,330.1063,78.59659,0.1502159,59.88575,0,0,290.7838
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,61.55607,61.55607,0,-1,0,61.55607,0,0,0,0,0,64.79587,61.55607,0,0,94.75714,233.4768,0,64.79587,-64.79587,261.8055,62.33451,0.1502159,67.71168,0,0,233.4768
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7525,168.6809,0,0,0,261.8055,62.33451,0.1502159,0,0,0,168.6809
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,41.98338,41.98338,0,-1,0,41.98338,0,0,0,0,0,44.19303,41.98338,0,0,166.7525,168.6809,0,44.19303,-44.19303,215.2219,51.24322,0.1502159,46.18171,0,0,168.6809
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,47.46144,47.46144,0,-1,0,47.46144,0,0,7.105427E-15,0,0,49.95942,47.46144,0,0,215.8559,124.4879,0,49.95942,-49.95942,162.5601,38.70471,0.1502159,52.20759,0,0,124.4879
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,21.27992,21.27992,0,-1,0,21.27992,0,0,3.552714E-15,0,0,22.39991,21.27992,0,0,271.3664,74.52849,0,22.39991,-22.39991,138.9485,33.08291,0.1502159,23.40791,0,0,74.52849
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,43.206,43.206,0,-1,0,43.206,0,0,0,0,0,45.48,43.206,0,0,296.2552,52.12858,0,45.48,-45.48,91.00838,21.66862,0.1502159,47.5266,0,0,52.12858
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,42.81421,6.316148,0,-1,0,6.316148,0,0,36.49806,40.77948,0,6.648577,6.316148,0,0,346.7885,6.648577,0,6.648577,-6.648577,84.00017,20,0.1502159,47.09563,0,0,6.648577
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,84.58067,81,81,0,22.761,81,0,0,3.580663,12.03873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502159,93.03873,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,53.09202,53.09202,81,0,22.761,53.09202,2.5159,0,0,0,1.335742,0,0,27.90798,26.51258,354.1758,0,27.84832,0,27.84832,110.4194,26.29028,0.1503164,58.40122,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,111.2104,111.2104,81,0,22.761,111.2104,20.26071,3.552714E-15,0,13.24002,22.53201,31.8004,30.21038,0,0,326.3275,25.06349,0,9.268389,-9.268389,100.6497,23.96416,0.1503164,122.3314,18.02561,81,47.5955
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,76.53732,76.53732,81,0,22.761,76.53732,69.89033,0,0,0,53.49218,0,0,4.462682,4.239548,336.6257,15.7951,57.73173,0,57.73173,155.4188,37.0044,0.1504878,84.19105,42.79374,81,69.28728
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,39.3657,39.3657,0,-1,0,39.3657,146.377,0,0,0,57.62235,41.43758,39.3657,0,0,278.894,67.75366,16.18477,0,16.18477,170.773,40.66016,0.150427,43.30227,46.09788,0,125.376
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,98.26994,98.26994,81,0,22.761,98.26994,76.21228,0,0,0,74.89376,18.17888,17.26994,0,0,262.7092,82.31995,56.71488,0,56.71488,224.5775,53.47072,0.1505747,108.0969,59.91501,81,157.2137
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,205.9943,133.3633,141.1343,0,141.1343,358.4692,85.34964,0.1504104,0,57.94742,81,205.7976
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,16.68347,16.68347,0,0,0,16.68347,588.1611,15.70411,0,0,98.12569,17.56155,16.68347,0,0,64.86003,260.3842,64.86003,0,64.86003,420.0009,100,0.1501684,18.35182,78.50056,0,358.5099
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,21.56033,21.56033,0,0,0,21.56033,481.3291,81.08104,0,0,103.7761,22.69508,21.56033,0,0,0,318.7582,0,0,0,420.0009,100,0.1501684,23.71636,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,45.76933,45.76933,0,-1,0,45.76933,226.8846,55.66534,0,0,103.8436,48.17825,45.76933,0,0,0,318.7582,0,0,0,420.0009,100,0.1501684,50.34627,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6912006,0.6912006,0,0,0,0.6912006,11917.28,81.64474,0,0,82.37232,0.7275796,0.6912006,0,0,0,318.7582,0,0,0,420.0009,100,0.1501684,0.7603207,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,58.4492,58.4492,0,0,0,58.4492,65.98042,7.105427E-15,0,0,38.56503,61.52547,58.4492,0,0,0,318.7582,0,22.96044,-22.96044,395.7984,94.23753,0.1501684,64.29411,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,91.90283,91.90283,81,0,22.761,91.90283,25.26499,0,0,0,23.21924,11.47667,10.90283,0,0,25.5116,295.7978,11.74257,0,11.74257,406.9384,96.8899,0.1502025,101.0931,18.57539,81,319.017
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,107.5909,107.5909,81,0,22.761,107.5909,2.590652,0,0,0,2.787307,27.99045,26.59092,0,0,13.76903,306.3661,0,25.20314,-25.20314,380.3719,90.56457,0.1502025,118.35,2.229846,81,309.1534
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,55.39798,55.39798,0,-1,0,55.39798,0,0,7.105427E-15,0,0,58.31366,55.39798,0,0,41.77252,281.163,0,58.31366,-58.31366,318.904,75.92936,0.1502025,60.93778,0,0,281.163
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,26.48823,26.48823,0,-1,0,26.48823,0,0,3.552714E-15,0,0,27.88235,26.48823,0,0,106.5655,222.8493,0,27.88235,-27.88235,289.5134,68.93162,0.1502025,29.13706,0,0,222.8493
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,16.34668,16.34668,0,-1,0,16.34668,0,0,3.552714E-15,0,0,17.20703,16.34668,0,0,137.5459,194.9669,0,17.20703,-17.20703,271.3756,64.6131,0.1502025,17.98135,0,0,194.9669
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.652309,1.652309,0,-1,0,1.652309,0,0,0,0,0,1.739273,1.652309,0,0,156.6648,177.7599,0,1.739273,-1.739273,269.5422,64.17659,0.1502025,1.81754,0,0,177.7599
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,27.63248,27.63248,0,-1,0,27.63248,0,0,3.552714E-15,0,0,29.08682,27.63248,0,0,158.5973,176.0206,0,29.08682,-29.08682,238.882,56.87656,0.1502025,30.39573,0,0,176.0206
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,27.87468,27.87468,0,-1,0,27.87468,0,0,3.552714E-15,0,0,29.34176,27.87468,0,0,190.916,146.9338,0,29.34176,-29.34176,207.9531,49.51254,0.1502025,30.66214,0,0,146.9338
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,16.18421,16.18421,0,-1,0,16.18421,0,0,0,0,0,17.03601,16.18421,0,0,223.518,117.5921,0,17.03601,-17.03601,189.9955,45.23695,0.1502025,17.80263,0,0,117.5921
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,20.08525,20.08525,0,-1,0,20.08525,0,0,0,0,0,21.14236,20.08525,0,0,242.4469,100.556,0,21.14236,-21.14236,167.7095,39.93076,0.1502025,22.09377,0,0,100.556
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,41.56291,41.56291,0,-1,0,41.56291,0,0,7.105427E-15,0,0,43.75043,41.56291,0,0,265.9384,79.41369,0,43.75043,-43.75043,121.5925,28.95055,0.1502025,45.7192,0,0,79.41369
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,34.53857,33.88009,0,-1,0,33.88009,0,0,0.6584731,4.11233,0,35.66326,33.88009,0,0,314.55,35.66326,0,35.66326,-35.66326,84.00017,20,0.1502025,37.99242,0,0,35.66326
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,19.87192,19.87192,81,0,22.761,19.87192,0,0,0,0,0,0,0,61.12808,58.07167,354.1758,0,58.07167,0,58.07167,139.0918,33.11703,0.1504093,21.85911,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,41.44484,41.44484,81,0,22.761,41.44484,4.881679,-7.105427E-15,0,0,2.023204,0,0,39.55516,37.5774,296.1041,52.26451,39.60061,0,39.60061,176.6602,42.06187,0.1505504,45.58932,1.618563,81,54.28771
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,31.89626,31.89626,81,0,22.761,31.89626,46.37843,0,0,0,14.79298,0,0,49.10374,46.64855,256.5035,87.90505,61.44154,0,61.44154,234.9488,55.94007,0.1507437,35.08588,11.83439,81,102.698
