Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,195.062,143.2024,114.4091,0,114.4091,343.4868,81.78241,0.1506794,0,36.56729,81,188.9115
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,30.52094,30.52094,0,-1,0,30.52094,141.1723,0,0,0,43.08712,32.1273,30.52094,0,0,80.65288,246.1706,10.95981,0,10.95981,353.8842,84.25797,0.1506388,33.57303,34.46969,0,289.2578
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,69.02987,69.02987,79.10425,0,22.28138,69.02987,85.59839,0,0,0,59.08846,0,0,10.07438,9.57066,69.69307,256.0345,68.65912,0,68.65912,419.02,99.76646,0.1507912,75.93286,47.27077,81,315.1229
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,14.96246,14.96246,0,0,0,14.96246,596.7856,72.50988,0,0,89.29379,15.74995,14.96246,0,0,1.033949,317.8277,1.033949,0,1.033949,420.0009,100,0.1507874,16.4587,71.43503,0,407.1215
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,17.17958,17.17958,0,0,0,17.17958,530.8707,73.1176,0,0,91.20137,18.08377,17.17958,0,0,0,318.7582,0,0,0,420.0009,100,0.1507874,18.89754,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,10.93327,10.93327,0,0,0,10.93327,950.9105,92.45689,0,0,103.9656,11.5087,10.93327,0,0,0,318.7582,0,0,0,420.0009,100,0.1507874,12.0266,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507874,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,21.17773,21.17773,0,0,0,21.17773,265.1051,33.85089,0,0,56.14324,22.29235,21.17773,0,0,0,318.7582,0,0,0,420.0009,100,0.1507874,23.2955,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,13.48247,13.48247,0,0,0,13.48247,220.4419,15.52894,0,0,29.72101,14.19207,13.48247,0,0,0,318.7582,0,0,0,420.0009,100,0.1507874,14.83071,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,29.25161,29.25161,0,0,0,29.25161,46.72167,3.552714E-15,0,0,13.66684,30.79117,29.25161,0,0,0,318.7582,0,17.12433,-17.12433,401.9502,95.70224,0.1507874,32.17677,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,52.82001,52.82001,0,0,0,52.82001,5.381754,0,7.105427E-15,0,2.842643,55.60001,52.82001,0,0,19.02703,301.6339,0,52.75737,-52.75737,346.3391,82.46152,0.1507874,58.10201,2.274114,0,304.4765
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,73.38095,68.7,0,-1,0,68.7,0,0,4.680949,12.01904,0,72.31579,68.7,0,0,77.64632,248.8765,0,72.31579,-72.31579,270.1115,64.31214,0.1507874,80.71905,0,0,248.8765
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9972,176.5607,0,0,0,270.1115,64.31214,0.1507874,0,0,0,176.5607
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,99.11765,68.7,0,-1,0,68.7,0,0,30.41764,40.32941,0,72.31579,68.7,0,0,157.9972,176.5607,0,72.31579,-72.31579,193.884,46.16277,0.1507874,109.0294,0,0,176.5607
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,57.07936,57.07936,0,-1,0,57.07936,0,0,7.105427E-15,0,0,60.08354,57.07936,0,0,238.3481,104.2449,0,60.08354,-60.08354,130.5504,31.08336,0.1507874,62.7873,0,0,104.2449
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,55.42189,41.95334,0,-1,0,41.95334,0,0,13.46855,19.01074,0,44.16141,41.95334,0,0,305.1076,44.16141,0,44.16141,-44.16141,84.00017,20,0.1507874,60.96408,0,0,44.16141
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,11.13621,0,0,-1,0,0,0,0,11.13621,12.24983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507874,12.24983,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507874,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,95.80301,0,0,-1,0,0,0,0,95.80301,105.3833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507874,105.3833,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,28.56549,0,0,-1,0,0,0,0,28.56549,31.42204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507874,31.42204,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,27.14138,0,0,-1,0,0,0,0,27.14138,29.85552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507874,29.85552,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,14.67988,14.67988,81,0,22.761,14.67988,0,0,0,0,0,0,0,66.32012,63.00411,354.1758,0,63.00411,0,63.00411,143.7711,34.23115,0.1509733,16.14787,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,291.1717,56.7037,70.72467,0,70.72467,210.8664,50.20619,0.1510703,0,1.619735,81,58.72837
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,39.63845,39.63845,81,0,22.761,39.63845,33.1489,0,0,0,13.13971,0,0,41.36155,39.29347,220.447,120.3559,52.43318,0,52.43318,260.6089,62.04962,0.1512468,43.6023,10.51177,81,133.4956
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,31.63916,31.63916,81,0,22.761,31.63916,130.2091,0,0,0,41.19705,0,0,49.36084,46.8928,168.0138,167.5458,88.08985,0,88.08985,344.1783,81.94704,0.1513385,34.80307,32.95764,81,208.7428
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,48.85241,48.85241,0,-1,0,48.85241,121.4592,0,0,0,59.33574,51.42359,48.85241,0,0,79.92399,246.8266,7.912143,0,7.912143,351.6844,83.73421,0.1513092,53.73766,47.46859,0,306.1624
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,79.46999,79.46999,67.70605,0,19.39763,79.46999,106.1973,0,0,0,84.39494,12.3831,11.76394,0,0,72.01185,253.9476,72.01185,0,72.01185,420.0009,100,0.1513688,87.41699,67.51596,81,338.3425
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513688,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513688,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513688,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,33.18487,33.18487,0,-1,0,33.18487,252.4737,48.85164,0,0,83.78308,34.93144,33.18487,0,0,0,318.7582,0,0,0,420.0009,100,0.1513688,36.50336,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,39.32898,39.32898,0,0,0,39.32898,120.8708,6.138343,0,0,47.53727,41.39892,39.32898,0,0,0,318.7582,0,0,0,420.0009,100,0.1513688,43.26188,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,43.83744,43.83744,0,0,0,43.83744,51.57488,0,0,0,22.60911,46.14467,43.83744,0,0,0,318.7582,0,23.53557,-23.53557,395.1922,94.09319,0.1513688,48.22118,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,26.15063,295.2227,16.26163,0,16.26163,410.6193,97.7663,0.1513088,0,13.0093,0,311.4843
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.277104,1.277104,0,0,0,1.277104,198.2889,0,0,0,2.532355,1.34432,1.277104,0,0,9.889005,309.8581,1.188035,0,1.188035,411.7464,98.03465,0.1513045,1.404814,2.025884,0,312.3905
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.70097,310.9274,0,0,0,411.7464,98.03465,0.1513045,0,0,0,310.9274
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.70097,310.9274,0,0,0,411.7464,98.03465,0.1513045,0,0,0,310.9274
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,56.38951,56.38951,0,-1,0,56.38951,0,0,7.105427E-15,0,0,59.35737,56.38951,0,0,8.70097,310.9274,0,59.35737,-59.35737,349.1782,83.1375,0.1513045,62.02846,0,0,310.9274
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,30.64026,30.64026,0,-1,0,30.64026,0,0,3.552714E-15,0,0,32.25291,30.64026,0,0,74.65361,251.57,0,32.25291,-32.25291,315.1807,75.04286,0.1513045,33.70429,0,0,251.57
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4902,219.3171,0,0,0,315.1807,75.04286,0.1513045,0,0,0,219.3171
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4902,219.3171,0,0,0,315.1807,75.04286,0.1513045,0,0,0,219.3171
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4902,219.3171,0,0,0,315.1807,75.04286,0.1513045,0,0,0,219.3171
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.4902,219.3171,0,0,0,315.1807,75.04286,0.1513045,0,0,0,219.3171
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,42.33064,42.33064,0,-1,0,42.33064,0,0,7.105427E-15,0,0,44.55857,42.33064,0,0,110.4902,219.3171,0,44.55857,-44.55857,268.2118,63.85983,0.1513045,46.5637,0,0,219.3171
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,52.29899,52.29899,0,-1,0,52.29899,0,0,7.105427E-15,0,0,55.05157,52.29899,0,0,159.9997,174.7585,0,55.05157,-55.05157,210.1824,50.04332,0.1513045,57.52889,0,0,174.7585
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,44.91369,44.91369,0,0,0,44.91369,0,0,0,0,0,47.27757,44.91369,0,0,221.1681,119.7069,0,47.27757,-47.27757,160.3474,38.17788,0.1513045,49.40506,0,0,119.7069
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,9.466139,9.466139,0,0,0,9.466139,20.91929,0,0,0,1.980249,9.964356,9.466139,0,0,273.6987,72.42937,0,7.984107,-7.984107,151.9314,36.17408,0.1513045,10.41275,1.5842,0,74.40962
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,282.5699,64.44527,20.94731,0,20.94731,171.8038,40.90559,0.1512273,0,16.75784,0,85.39257
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,261.6227,83.29784,42.96818,0,42.96818,212.567,50.61109,0.1510693,0,34.37455,0,126.266
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,61.35986,61.35986,0,-1,0,61.35986,122.0573,0,0,0,74.89417,64.58932,61.35986,0,0,218.6545,121.9692,10.30485,0,10.30485,222.343,52.93871,0.1510314,67.49584,59.91534,0,196.8634
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,38.23731,38.23731,0,0,0,38.23731,203.959,0,0,0,77.98843,40.2498,38.23731,0,0,208.3496,131.2436,37.73862,0,37.73862,258.1451,61.46298,0.150893,42.06104,62.39074,0,209.232
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,10.2231,10.2231,0,0,0,10.2231,933.3531,0,0,0,95.41761,10.76116,10.2231,0,0,170.611,165.2083,84.65646,0,84.65646,338.4572,80.58488,0.1505834,11.24541,76.33409,0,260.6259
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,18.15995,0,0,104.1145,0,0,0,0,85.95454,241.3991,85.95454,0,85.95454,420.0009,100,0.1502703,0,83.2916,0,345.5136
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,114.9193,114.9193,46.21934,0,13.96149,114.9193,79.92534,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502703,126.4113,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,45.05688,45.05688,0,-1,0,45.05688,176.6143,32.14861,0,0,79.5769,47.4283,45.05688,0,0,0,318.7582,0,0,0,420.0009,100,0.1502703,49.56257,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502703,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,22.41082,22.41082,0,0,0,22.41082,220.7192,25.87464,0,0,49.46497,23.59033,22.41082,0,0,0,318.7582,0,0,0,420.0009,100,0.1502703,24.6519,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,45.42385,45.42385,0,0,0,45.42385,61.9154,0,0,0,28.12436,47.81458,45.42385,0,0,0,318.7582,0,19.69022,-19.69022,399.2455,95.05827,0.1502703,49.96623,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,39.77642,39.77642,0,0,0,39.77642,4.732585,0,7.105427E-15,0,1.882453,41.86992,39.77642,0,0,21.87802,299.068,0,39.98746,-39.98746,357.095,85.02246,0.1502703,43.75406,1.505962,0,300.9505
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,54.8512,54.8512,0,-1,0,54.8512,0,0,7.105427E-15,0,0,57.73811,54.8512,0,0,66.30854,259.0805,0,57.73811,-57.73811,296.2337,70.5317,0.1502703,60.33633,0,0,259.0805
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,105.816,68.7,0,-1,0,68.7,0,0,37.11602,47.69762,0,72.31579,68.7,0,0,130.462,201.3424,0,72.31579,-72.31579,220.0062,52.38232,0.1502703,116.3976,0,0,201.3424
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,18.20706,18.20706,0,-1,0,18.20706,0,0,0,0,0,19.16532,18.20706,0,0,210.8129,129.0266,0,19.16532,-19.16532,199.8042,47.57233,0.1502703,20.02776,0,0,129.0266
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,20.68892,20.68892,0,-1,0,20.68892,0,0,3.552714E-15,0,0,21.77781,20.68892,0,0,232.1077,109.8613,0,21.77781,-21.77781,176.8483,42.10666,0.1502703,22.75781,0,0,109.8613
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,88.9103,68.7,0,-1,0,68.7,0,0,20.2103,29.10133,0,72.31579,68.7,0,0,256.3052,88.08351,0,72.31579,-72.31579,100.6208,23.95729,0.1502703,97.80133,0,0,88.08351
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,37.15019,14.97934,0,-1,0,14.97934,0,0,22.17086,25.88588,0,15.76772,14.97934,0,0,336.6561,15.76772,0,15.76772,-15.76772,84.00017,20,0.1502703,40.86521,0,0,15.76772
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,40.46573,0,0,-1,0,0,0,0,40.46573,44.5123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502703,44.5123,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,18.96367,0,0,-1,0,0,0,0,18.96367,20.86003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502703,20.86003,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,41.14125,0,0,-1,0,0,0,0,41.14125,45.25538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502703,45.25538,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,23.47478,0,0,-1,0,0,0,0,23.47478,25.82226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502703,25.82226,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502703,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,26.09613,26.09613,81,0,22.761,26.09613,7.014076,0,0,0,1.830402,0,0,54.90387,52.15868,354.1758,0,53.98908,0,53.98908,135.2187,32.19487,0.150459,28.70574,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,5.118411,5.118411,77.4342,0,21.85885,5.118411,426.4284,0,0,0,21.82636,0,0,72.31579,68.7,300.1867,48.59017,90.52636,0,90.52636,221.0995,52.64265,0.1505181,5.630252,17.46109,81,70.41653
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,37.36536,37.36536,81,0,22.761,37.36536,83.17829,0,0,0,31.07987,0,0,43.63464,41.4529,209.6604,130.0639,72.53278,0,72.53278,289.9102,69.0261,0.1506664,41.1019,24.8639,81,161.1438
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,42.6175,42.6175,0,-1,0,42.6175,103.4627,0,7.105427E-15,0,44.09322,44.86053,42.6175,0,0,137.1276,195.3434,0,0.767309,-0.767309,289.1014,68.83352,0.1506664,46.87925,35.27457,0,239.4366
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,137.9801,194.5761,84.69548,0,84.69548,369.4506,87.96424,0.1503599,0,67.75639,0,279.2716
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,57.67857,57.67857,0,0,0,57.67857,137.5578,0,0,0,79.34134,60.71428,57.67857,0,0,53.28468,270.802,18.62706,0,18.62706,387.1217,92.17166,0.1502927,63.44642,63.47307,0,350.1434
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,89.63567,89.63567,39.66563,0,12.3034,89.63567,97.34703,7.105427E-15,0,0,87.25766,52.60004,49.97004,0,0,34.65762,287.5664,34.65762,0,34.65762,420.0009,100,0.1502941,98.59924,69.80613,81,374.824
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,107.3518,107.3518,38.65183,0,12.04691,107.3518,78.36031,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502941,118.087,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,103.645,68.7,0,-1,0,68.7,78.6703,0,34.94503,45.30953,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1502941,114.0095,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,51.86814,51.86814,0,0,0,51.86814,89.57986,0,7.105427E-15,0,46.46342,54.59805,51.86814,0,0,20.29921,300.4889,0,8.134633,-8.134633,392.1687,93.37331,0.1502941,57.05496,37.17073,0,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,127.8968,127.8968,81,0,22.761,127.8968,19.22486,7.105427E-15,0,0,24.58798,49.36504,46.89678,0,0,29.3377,292.3543,0,24.77706,-24.77706,366.0514,87.15491,0.1502941,140.6865,19.67038,81,316.9423
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,56.86776,267.5772,15.4372,0,15.4372,380.6964,90.64181,0.1502384,0,12.34976,0,283.0144
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,41.43056,281.4707,1.744246,0,1.744246,382.3511,91.0358,0.1502322,0,1.395397,0,283.215
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,45.39631,45.39631,0,-1,0,45.39631,0,0,7.105427E-15,0,0,47.78559,45.39631,0,0,39.68631,283.0406,0,47.78559,-47.78559,331.9807,79.04285,0.1502322,49.93594,0,0,283.0406
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,68.07784,68.07784,0,-1,0,68.07784,0,0,0,6.18563,0,71.66089,68.07784,0,0,92.78142,235.255,0,71.66089,-71.66089,256.4435,61.05784,0.1502322,74.88563,0,0,235.255
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,55.4088,55.4088,0,-1,0,55.4088,0,0,7.105427E-15,0,0,58.32505,55.4088,0,0,172.4046,163.5941,0,58.32505,-58.32505,194.9635,46.41978,0.1502322,60.94968,0,0,163.5941
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,71.69335,68.7,0,-1,0,68.7,0,0,2.99335,10.16268,0,72.31579,68.7,0,0,237.2102,105.269,0,72.31579,-72.31579,118.7359,28.2704,0.1502322,78.86269,0,0,105.269
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.817196,3.817196,0,-1,0,3.817196,0,0,8.881784E-16,0,0,4.018101,3.817196,0,0,317.5611,32.95322,0,4.018101,-4.018101,114.5005,27.26196,0.1502322,4.198915,0,0,32.95322
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,31.71956,27.48837,0,-1,0,27.48837,0,0,4.231198,7.403154,0,28.93512,27.48837,0,0,322.0257,28.93512,0,28.93512,-28.93512,84.00017,20,0.1502322,34.89152,0,0,28.93512
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,77.64862,0,0,-1,0,0,0,0,77.64862,85.41348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502322,85.41348,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502322,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,21.51917,0,0,-1,0,0,0,0,21.51917,23.67109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502322,23.67109,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,61.33669,0,0,-1,0,0,0,0,61.33669,67.47036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502322,67.47036,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,20.80191,20.80191,81,0,22.761,20.80191,0,0,0,0,0,0,0,60.19809,57.18819,354.1758,0,57.18819,0,57.18819,138.2536,32.91747,0.1504316,22.8821,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,296.9876,51.46937,69.97238,0,69.97238,204.6353,48.72259,0.1505298,0,1.017908,81,52.74175
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,56.57362,56.57362,81,0,22.761,56.57362,37.51598,0,0,0,21.22414,0,0,24.42639,23.20507,227.0152,114.4445,44.42921,0,44.42921,246.7845,58.7581,0.1506694,62.23098,16.97931,81,135.6687
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,74.30634,74.30634,81,0,22.761,74.30634,32.63196,0,0,0,24.24761,0,0,6.693667,6.358984,182.586,154.4308,30.60659,0,30.60659,275.8205,65.67142,0.1507588,81.73697,19.39809,81,178.6784
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,73.11282,68.7,0,-1,0,68.7,35.76805,0,4.412827,11.72411,24.57265,72.31579,68.7,0,0,151.9794,181.9767,0,47.74313,-47.74313,225.4948,53.68913,0.1507588,80.42411,19.65812,0,206.5494
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,205.0274,134.2336,75.14915,0,75.14915,296.7876,70.66357,0.150489,0,60.11932,0,209.3828
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,31.94342,31.94342,0,0,0,31.94342,230.2175,0,0,0,73.53937,33.62466,31.94342,0,0,129.8782,201.8678,39.91471,0,39.91471,334.654,79.67936,0.1503461,35.13776,58.83149,0,275.4072
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,85.88253,85.88253,81,0,22.761,85.88253,100.9959,0,0,0,86.73785,5.139503,4.882528,0,0,89.96349,237.7911,81.59835,0,81.59835,412.065,98.11051,0.1504603,94.47078,69.39028,81,324.5289
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,101.4046,0,0,109.7697,0,0,0,0,8.365141,311.2296,8.365141,0,8.365141,420.0009,100,0.1504304,0,87.81578,0,420.9993
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504304,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.5665348,0.5665348,0,0,0,0.5665348,6480.947,36.12046,0,0,36.71682,0.5963524,0.5665348,0,0,0,318.7582,0,0,0,420.0009,100,0.1504304,0.6231883,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504304,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504304,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,26.53108,26.53108,0,0,0,26.53108,5.231706,0,3.552714E-15,0,1.388028,27.92745,26.53108,0,0,0,318.7582,0,26.53942,-26.53942,392.0258,93.33929,0.1504304,29.18419,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48825,292.2188,0,0,0,392.0258,93.33929,0.1504304,0,0,0,292.2188
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48825,292.2188,0,0,0,392.0258,93.33929,0.1504304,0,0,0,292.2188
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.067429,3.067429,0,-1,0,3.067429,0,0,4.440892E-16,0,0,3.228872,3.067429,0,0,29.48825,292.2188,0,3.228872,-3.228872,388.6223,92.52893,0.1504304,3.374172,0,0,292.2188
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,21.42578,21.42578,0,-1,0,21.42578,0,0,0,0,0,22.55345,21.42578,0,0,33.07589,288.9899,0,22.55345,-22.55345,364.8489,86.86861,0.1504304,23.56836,0,0,288.9899
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.13528,266.4365,0,0,0,364.8489,86.86861,0.1504304,0,0,0,266.4365
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.13528,266.4365,0,0,0,364.8489,86.86861,0.1504304,0,0,0,266.4365
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.13528,266.4365,0,0,0,364.8489,86.86861,0.1504304,0,0,0,266.4365
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,34.93294,34.93294,0,-1,0,34.93294,0,0,0,0,0,36.77152,34.93294,0,0,58.13528,266.4365,0,36.77152,-36.77152,326.0883,77.63992,0.1504304,38.42624,0,0,266.4365
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,26.61764,26.61764,0,-1,0,26.61764,0,0,3.552714E-15,0,0,28.01856,26.61764,0,0,98.99252,229.665,0,28.01856,-28.01856,296.5541,70.60799,0.1504304,29.2794,0,0,229.665
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,18.80218,18.80218,0,-1,0,18.80218,0,0,3.552714E-15,0,0,19.79177,18.80218,0,0,130.1243,201.6464,0,19.79177,-19.79177,275.6918,65.64077,0.1504304,20.6824,0,0,201.6464
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,84.44266,84.44266,81,0,22.761,84.44266,0,0,0,0,0,3.623847,3.442654,0,0,152.1151,181.8546,0,3.623847,-3.623847,271.8719,64.73128,0.1504304,92.88692,0,81,181.8546
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,65.83867,65.83867,81,0,22.761,65.83867,2.976971,0,0,0,1.959998,0,0,15.16133,14.40326,156.1416,178.2308,16.36326,0,16.36326,287.3954,68.42735,0.1504855,72.42254,1.567999,81,180.1908
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,85.84169,85.84169,81,0,22.761,85.84169,12.56925,0,0,0,10.78965,5.096517,4.841691,0,0,139.7784,192.9577,5.693138,0,5.693138,292.7964,69.71329,0.1505013,94.42586,8.631724,81,203.7474
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,18.2806,18.2806,81,0,22.761,18.2806,104.1688,0,0,0,19.04267,0,0,62.7194,59.58343,134.0852,198.0815,78.62611,0,78.62611,367.3877,87.47309,0.1506255,20.10866,15.23414,81,217.1242
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,100.3605,68.7,0,-1,0,68.7,40.12778,0,31.66051,41.69656,27.56778,72.31579,68.7,0,0,55.45911,268.845,0,44.748,-44.748,320.2192,76.24251,0.1506255,110.3966,22.05423,0,296.4128
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,69.40209,69.40209,81,0,22.761,69.40209,65.09058,0,0,0,45.17422,0,0,11.59791,11.01801,105.1791,224.097,56.19224,0,56.19224,373.5278,88.93501,0.1507877,76.3423,36.13938,81,269.2712
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,48.98688,274.67,32.80791,0,32.80791,404.6521,96.34555,0.1506708,0,26.24633,0,307.478
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.309316,4.309316,0,0,0,4.309316,561.6609,3.488661,0,0,24.20374,4.536122,4.309316,0,0,16.17896,304.1972,16.17896,0,16.17896,420.0009,100,0.1506132,4.740248,19.363,0,328.4009
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,84.91734,84.91734,67.4513,0,19.33318,84.91734,21.65082,0,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1506132,93.40907,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,35.57083,35.57083,0,-1,0,35.57083,120.2346,5.325467,0,0,42.76845,37.44298,35.57083,0,0,0,318.7582,0,0,0,420.0009,100,0.1506132,39.12791,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,18.30768,18.30768,0,0,0,18.30768,129.5211,4.441077,0,0,23.71232,19.27124,18.30768,0,0,0,318.7582,0,0,0,420.0009,100,0.1506132,20.13845,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1506132,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,97.29128,97.29128,81,0,22.761,97.29128,4.020373,3.552714E-15,0,0,3.911472,17.14872,16.29128,0,0,0,318.7582,0,13.23725,-13.23725,406.0475,96.6778,0.1506132,107.0204,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,57.58921,57.58921,0,0,0,57.58921,3.459119,0,0,0,1.992079,60.62022,57.58921,0,0,14.70805,305.521,0,58.62814,-58.62814,344.2481,81.96366,0.1506132,63.34813,1.593663,0,307.5131
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,50.79975,50.79975,0,-1,0,50.79975,0,0,7.105427E-15,0,0,53.47342,50.79975,0,0,79.85043,246.8928,0,53.47342,-53.47342,287.8821,68.54323,0.1506132,55.87972,0,0,246.8928
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,16.16203,16.16203,0,-1,0,16.16203,0,0,0,0,0,17.01266,16.16203,0,0,139.2653,193.4194,0,17.01266,-17.01266,269.9492,64.2735,0.1506132,17.77823,0,0,193.4194
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,16.05619,16.05619,0,-1,0,16.05619,0,0,3.552714E-15,0,0,16.90125,16.05619,0,0,158.1683,176.4068,0,16.90125,-16.90125,252.1337,60.03172,0.1506132,17.66181,0,0,176.4068
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,18.5493,18.5493,0,-1,0,18.5493,0,0,3.552714E-15,0,0,19.52558,18.5493,0,0,176.9475,159.5055,0,19.52558,-19.52558,231.552,55.13131,0.1506132,20.40423,0,0,159.5055
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,74.13282,68.7,0,-1,0,68.7,0,0,5.432823,12.8461,0,72.31579,68.7,0,0,198.6425,139.9799,0,72.31579,-72.31579,155.3244,36.98193,0.1506132,81.5461,0,0,139.9799
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,14.34381,14.34381,0,-1,0,14.34381,0,0,1.776357E-15,0,0,15.09874,14.34381,0,0,278.9934,67.66414,0,15.09874,-15.09874,139.409,33.19254,0.1506132,15.77819,0,0,67.66414
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,70.42162,49.93713,0,-1,0,49.93713,0,0,20.4845,27.52666,0,52.5654,49.93713,0,0,295.7698,52.5654,0,52.5654,-52.5654,84.00017,20,0.1506132,77.46379,0,0,52.5654
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.783009,0,0,-1,0,0,0,0,1.783009,1.96131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506132,1.96131,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,14.86563,0,0,-1,0,0,0,0,14.86563,16.3522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506132,16.3522,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,8.913862,0,0,-1,0,0,0,0,8.913862,9.805248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506132,9.805248,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,32.79092,32.79092,81,0,22.761,32.79092,0,0,0,0,0,0,0,48.20908,45.79863,354.1758,0,45.79863,0,45.79863,127.4486,30.34484,0.1507703,36.07001,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,84.32211,84.32211,81,0,22.761,84.32211,0.9853574,0,1.421085E-14,0,0.8308741,3.496955,3.322107,0,0,308.3772,41.21877,0,2.666081,-2.666081,124.6383,29.67572,0.1507703,92.75432,0.6646993,81,42.04964
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,311.3395,38.55268,95.90942,0,95.90942,215.6259,51.3394,0.1507744,0,21.76753,81,65.7621
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,51.18294,51.18294,81,0,22.761,51.18294,95.5513,0,0,0,48.90596,0,0,29.81706,28.32621,215.4301,124.8712,77.23217,0,77.23217,288.8948,68.78434,0.1509021,56.30124,39.12477,81,173.7771
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,60.09326,60.09326,0,-1,0,60.09326,112.8964,0,0,0,67.84315,63.25606,60.09326,0,0,138.1979,194.3801,4.587089,0,4.587089,293.2465,69.82045,0.1508859,66.10258,54.27452,0,262.2233
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,8.258009,8.258009,0,0,0,8.258009,1160.449,0,0,0,95.82996,8.692641,8.258009,0,0,133.6108,198.5085,87.13733,0,87.13733,375.9122,89.50273,0.1505775,9.08381,76.66397,0,294.3385
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,53.14001,53.14001,0,0,0,53.14001,188.2365,0,0,0,100.0289,55.93685,53.14001,0,0,46.47349,276.9321,44.09204,0,44.09204,417.7416,99.46209,0.1504219,58.45401,80.02312,0,376.961
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,43.82286,43.82286,0,0,0,43.82286,221.4013,48.51363,0,0,97.02441,46.12933,43.82286,0,0,2.381449,316.6149,2.381449,0,2.381449,420.0009,100,0.1504135,48.20515,77.61953,0,413.6393
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,20.5933,20.5933,0,0,0,20.5933,436.4723,68.2069,0,0,89.88406,21.67716,20.5933,0,0,0,318.7582,0,0,0,420.0009,100,0.1504135,22.65263,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504135,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,53.42727,53.42727,0,0,0,53.42727,120.3161,8.042397,0,0,64.28163,56.23923,53.42727,0,0,0,318.7582,0,0,0,420.0009,100,0.1504135,58.77,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,9.074742,9.074742,0,0,0,9.074742,604.2259,45.27958,0,0,54.83194,9.552361,9.074742,0,0,0,318.7582,0,0,0,420.0009,100,0.1504135,9.982216,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,172.0664,149.7,81,0,22.761,149.7,16.98334,0,22.36642,39.57307,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1504135,189.2731,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,88.51356,88.51356,81,0,22.761,88.51356,2.948799,0,0,0,2.610087,7.909008,7.513557,0,0,52.10192,271.8665,0,5.298921,-5.298921,364.9871,86.9015,0.1504135,97.36491,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.34515,53.34515,0,-1,0,53.34515,0,0,7.105427E-15,0,0,56.15279,53.34515,0,0,57.98961,266.5676,0,56.15279,-56.15279,305.7968,72.80862,0.1504135,58.67967,0,0,266.5676
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,47.23643,47.23643,0,-1,0,47.23643,0,0,7.105427E-15,0,0,49.72256,47.23643,0,0,120.3816,210.4148,0,49.72256,-49.72256,253.3846,60.32956,0.1504135,51.96008,0,0,210.4148
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,7.725225,7.725225,0,-1,0,7.725225,0,0,8.881784E-16,0,0,8.131816,7.725225,0,0,175.6289,160.6922,0,8.131816,-8.131816,244.813,58.28868,0.1504135,8.497747,0,0,160.6922
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,23.31142,23.31142,0,-1,0,23.31142,0,0,3.552714E-15,0,0,24.53834,23.31142,0,0,184.6642,152.5604,0,24.53834,-24.53834,218.9473,52.1302,0.1504135,25.64256,0,0,152.5604
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,59.30372,59.30372,0,-1,0,59.30372,0,0,7.105427E-15,0,0,62.42496,59.30372,0,0,211.9291,128.0221,0,62.42496,-62.42496,153.1456,36.46316,0.1504135,65.23409,0,0,128.0221
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,43.8204,43.8204,0,-1,0,43.8204,0,0,0,0,0,46.12674,43.8204,0,0,281.2901,65.5971,0,46.12674,-46.12674,104.5237,24.88655,0.1504135,48.20244,0,0,65.5971
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,45.85035,18.49684,0,-1,0,18.49684,0,0,27.3535,31.93854,0,19.47036,18.49684,0,0,332.5421,19.47036,0,19.47036,-19.47036,84.00017,20,0.1504135,50.43538,0,0,19.47036
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,17.26914,0,0,-1,0,0,0,0,17.26914,18.99605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504135,18.99605,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,56.37103,0,0,-1,0,0,0,0,56.37103,62.00813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504135,62.00813,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.37381,0,0,-1,0,0,0,0,2.37381,2.611191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504135,2.611191,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,43.73188,43.73188,81,0,22.761,43.73188,0,0,0,0,0,0,0,37.26812,35.40471,354.1758,0,35.40471,0,35.40471,117.588,27.99709,0.1505341,48.10507,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,85.73417,85.73417,81,0,22.761,85.73417,2.71133,0,0,0,2.324536,4.983335,4.734168,0,0,318.7711,31.86424,0,2.658799,-2.658799,114.7854,27.3298,0.1505341,94.30759,1.859629,81,34.18878
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,321.7253,29.20544,86.1117,0,86.1117,196.4781,46.78041,0.1505732,0,13.92936,81,46.61714
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,22.19207,22.19207,81,0,22.761,22.19207,144.4155,0,0,0,32.0488,0,0,58.80793,55.86753,235.6136,106.706,87.91633,0,87.91633,279.8829,66.63865,0.1506627,24.41128,25.63904,81,138.7548
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,15.45472,15.45472,0,-1,0,15.45472,270.2774,0,0,0,41.77063,16.26813,15.45472,0,0,147.6973,185.8307,25.5025,0,25.5025,304.0767,72.39906,0.1505732,17.00019,33.4165,0,227.6013
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,95.12923,95.12923,81,0,22.761,95.12923,82.02989,0,0,0,78.0344,14.87287,14.12922,0,0,122.1948,208.7829,63.16153,0,63.16153,363.997,86.66577,0.1507088,104.6422,62.42752,81,286.8173
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,90.88111,90.88111,81,0,22.761,90.88111,68.3979,0,0,0,62.16076,10.40117,9.881108,0,0,59.03326,265.6283,51.75959,0,51.75959,413.1004,98.35705,0.1508488,99.96922,49.72861,81,327.7891
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,36.53721,36.53721,0,0,0,36.53721,221.7284,35.27948,0,0,81.01337,38.46022,36.53721,0,0,7.273667,312.2119,7.273667,0,7.273667,420.0009,100,0.1508233,40.19093,64.81069,0,393.2253
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,25.87108,25.87108,0,0,0,25.87108,275.755,44.10808,0,0,71.3408,27.23272,25.87108,0,0,0,318.7582,0,0,0,420.0009,100,0.1508233,28.45819,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,43.01158,43.01158,0,-1,0,43.01158,137.4837,13.85858,0,0,59.13393,45.27534,43.01158,0,0,0,318.7582,0,0,0,420.0009,100,0.1508233,47.31274,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,20.95827,20.95827,0,0,0,20.95827,225.5072,25.20107,0,0,47.2624,22.06133,20.95827,0,0,0,318.7582,0,0,0,420.0009,100,0.1508233,23.05409,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,7.227348,7.227348,0,0,0,7.227348,190.3274,6.147892,0,0,13.75563,7.607735,7.227348,0,0,0,318.7582,0,0,0,420.0009,100,0.1508233,7.950083,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,55.60053,55.60053,0,0,0,55.60053,6.447415,0,7.105427E-15,0,3.584797,58.52687,55.60053,0,0,0,318.7582,0,54.94208,-54.94208,362.0868,86.21097,0.1508233,61.16059,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,29.85823,29.85823,0,0,0,29.85823,6.744604,0,3.552714E-15,0,2.013819,31.42971,29.85823,0,0,61.04676,263.8161,0,29.41589,-29.41589,331.0797,78.82835,0.1508233,32.84405,1.611055,0,265.83
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,158.8239,68.7,0,-1,0,68.7,0,0,90.12389,106.0063,0,72.31579,68.7,0,0,93.73108,234.4003,0,72.31579,-72.31579,254.8522,60.67897,0.1508233,174.7063,0,0,234.4003
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.082,162.0845,0,0,0,254.8522,60.67897,0.1508233,0,0,0,162.0845
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,66.72081,66.72081,0,-1,0,66.72081,0,0,1.421085E-14,4.692887,0,70.23243,66.72081,0,0,174.082,162.0845,0,70.23243,-70.23243,180.8207,43.05246,0.1508233,73.39289,0,0,162.0845
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,33.76536,33.76536,0,-1,0,33.76536,0,0,7.105427E-15,0,0,35.54249,33.76536,0,0,252.118,91.85204,0,35.54249,-35.54249,143.3556,34.13223,0.1508233,37.1419,0,0,91.85204
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,27.58281,27.58281,0,-1,0,27.58281,0,0,3.552714E-15,0,0,29.03454,27.58281,0,0,291.6096,56.30955,0,29.03454,-29.03454,112.7505,26.84532,0.1508233,30.34109,0,0,56.30955
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,42.89242,25.91126,0,-1,0,25.91126,0,0,16.98116,21.27041,0,27.27501,25.91126,0,0,323.8702,27.27501,0,27.27501,-27.27501,84.00017,20,0.1508233,47.18166,0,0,27.27501
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,21.91265,0,0,-1,0,0,0,0,21.91265,24.10391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508233,24.10391,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508233,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,22.44721,0,0,-1,0,0,0,0,22.44721,24.69193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508233,24.69193,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,10.22082,0,0,-1,0,0,0,0,10.22082,11.2429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508233,11.2429,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,32.31765,32.31765,81,0,22.761,32.31765,0,0,0,0,0,0,0,48.68235,46.24823,354.1758,0,46.24823,0,46.24823,127.8751,30.44639,0.150979,35.54941,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.792557,5.792557,78.10835,0,22.02941,5.792557,11.7664,0,0,0,0.6815755,0,0,72.31579,68.7,307.9276,41.62341,69.38158,0,69.38158,193.6962,46.11806,0.1511132,6.371812,0.5452604,81,42.30499
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,16.55714,16.55714,81,0,22.761,16.55714,176.1855,0,0,0,29.17127,0,0,64.44286,61.22072,238.546,104.0668,90.39199,0,90.39199,279.4496,66.53548,0.1511922,18.21285,23.33702,81,133.2381
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,62.95675,62.95675,81,0,22.761,62.95675,93.19472,0,0,0,58.67236,0,0,18.04325,17.14109,148.154,185.4196,75.81345,0,75.81345,351.3726,83.65997,0.1513218,69.25242,46.93789,81,244.092
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,23.94127,23.94127,0,-1,0,23.94127,308.6502,0,0,0,73.89479,25.20134,23.94127,0,0,72.34055,253.6517,48.69345,0,48.69345,397.5672,94.65868,0.1511519,26.3354,59.11583,0,327.5465
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,17.43867,17.43867,0,0,0,17.43867,562.3484,56.06248,0,0,98.06609,18.3565,17.43867,0,0,23.6471,297.4758,23.6471,0,23.6471,420.0009,100,0.1510696,19.18254,78.45287,0,395.5419
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,67.00692,67.00692,20.25,0,7.39125,67.00692,170.9143,65.30656,0,0,114.5244,49.21781,46.75692,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,73.70761,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,133.1513,68.7,0,-1,0,68.7,143.7205,26.42018,64.45128,77.7664,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,146.4664,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,40.43769,40.43769,0,0,0,40.43769,200.2027,38.39134,0,0,80.95734,42.56599,40.43769,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,44.48146,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.968724,7.968724,0,0,0,7.968724,704.1871,47.7266,0,0,56.11473,8.38813,7.968724,0,0,0,318.7582,0,0,0,420.0009,100,0.1510696,8.765596,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,24.94798,24.94798,0,0,0,24.94798,89.14041,0,0,0,22.23873,26.26103,24.94798,0,0,0,318.7582,0,4.022299,-4.022299,415.761,98.99051,0.1510696,27.44278,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,70.53096,70.53096,72.39505,0,20.58395,70.53096,3.55449,0,0,0,2.507016,0,0,1.864095,1.77089,4.469221,314.7359,4.277906,0,4.277906,419.8193,99.95679,0.1510822,77.58405,2.005613,81,317.243
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,44.26714,44.26714,0,-1,0,44.26714,0,0,7.105427E-15,0,0,46.59698,44.26714,0,0,0.191315,318.586,0,46.59698,-46.59698,370.7018,88.26216,0.1510822,48.69385,0,0,318.586
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,104.6123,68.7,0,-1,0,68.7,0,0,35.91227,46.3735,0,72.31579,68.7,0,0,51.96574,271.989,0,72.31579,-72.31579,294.4743,70.11279,0.1510822,115.0735,0,0,271.989
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,104.5089,68.7,0,-1,0,68.7,0,0,35.80891,46.2598,0,72.31579,68.7,0,0,132.3166,199.6733,0,72.31579,-72.31579,218.2467,51.96341,0.1510822,114.9598,0,0,199.6733
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,56.64841,56.64841,0,-1,0,56.64841,0,0,7.105427E-15,0,0,59.6299,56.64841,0,0,212.6675,127.3575,0,59.6299,-59.6299,155.3913,36.99786,0.1510822,62.31325,0,0,127.3575
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,43.74403,43.74403,0,-1,0,43.74403,0,0,7.105427E-15,0,0,46.04635,43.74403,0,0,278.9229,67.72758,0,46.04635,-46.04635,106.8542,25.44142,0.1510822,48.11843,0,0,67.72758
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,25.52207,20.59717,0,-1,0,20.59717,0,0,4.924904,7.477111,0,21.68123,20.59717,0,0,330.0855,21.68123,0,21.68123,-21.68123,84.00017,20,0.1510822,28.07428,0,0,21.68123
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510822,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,32.17176,0,0,-1,0,0,0,0,32.17176,35.38894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510822,35.38894,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,12.00472,0,0,-1,0,0,0,0,12.00472,13.2052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510822,13.2052,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,10.84689,0,0,-1,0,0,0,0,10.84689,11.93158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510822,11.93158,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,28.73314,28.73314,81,0,22.761,28.73314,0,0,0,0,0,0,0,52.26686,49.65351,354.1758,0,49.65351,0,49.65351,131.1056,31.21556,0.1512477,31.60646,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,71.71888,71.71888,81,0,22.761,71.71888,3.346288,0,0,0,2.39992,0,0,9.281117,8.817061,304.5223,44.68816,11.21698,0,11.21698,141.747,33.74921,0.1512834,78.89077,1.919936,81,47.08808
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,293.3053,54.78344,89.39926,0,89.39926,226.5586,53.94241,0.1513089,0,16.55941,81,75.4827
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,39.44502,39.44502,81,0,22.761,39.44502,97.72997,0,0,0,38.54961,0,0,41.55498,39.47723,203.9061,135.2428,78.02684,0,78.02684,300.5813,71.56684,0.1514298,43.38953,30.83969,81,173.7924
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,15.19314,15.19314,0,-1,0,15.19314,439.6051,0,0,0,66.78983,15.99278,15.19314,0,0,125.8792,205.4669,50.79705,0,50.79705,348.7716,83.0407,0.1512537,16.71246,53.43186,0,272.2568
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,21.88008,0,0,96.96225,0,0,0,0,75.08216,251.1843,75.08216,0,75.08216,420.0009,100,0.1509941,0,77.5698,0,348.1465
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,104.0679,104.0679,35.36789,0,11.21608,104.0679,96.06886,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,114.4747,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,51.02457,51.02457,0,0,0,51.02457,199.97,48.32377,0,0,102.0338,53.71007,51.02457,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,56.12703,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,40.61446,40.61446,0,0,0,40.61446,196.0022,36.85318,0,0,79.60524,42.75206,40.61446,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,44.6759,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,12.6193,12.6193,0,0,0,12.6193,431.4286,41.15979,0,0,54.44326,13.28347,12.6193,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,13.88123,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,17.58425,17.58425,0,0,0,17.58425,124.1347,3.318423,0,0,21.82816,18.50974,17.58425,0,0,0,318.7582,0,0,0,420.0009,100,0.1509941,19.34268,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,23.48321,23.48321,0,0,0,23.48321,9.079052,0,3.552714E-15,0,2.132053,24.71917,23.48321,0,0,0,318.7582,0,22.58711,-22.58711,396.1919,94.33122,0.1509941,25.83153,1.705642,0,320.8903
