Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,19.4278,19.4278,0,-1,0,19.4278,0,0,3.552714E-15,0,0,20.45032,19.4278,0,0,25.09679,296.1711,0,20.45032,-20.45032,374.6354,89.19873,0.1509941,21.37058,0,0,296.1711
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.81937,275.7208,0,0,0,374.6354,89.19873,0.1509941,0,0,0,275.7208
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.81937,275.7208,0,0,0,374.6354,89.19873,0.1509941,0,0,0,275.7208
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,58.29918,58.29918,0,-1,0,58.29918,0,0,7.105427E-15,0,0,61.36756,58.29918,0,0,47.81937,275.7208,0,61.36756,-61.36756,309.9483,73.79707,0.1509941,64.1291,0,0,275.7208
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,17.39966,17.39966,0,-1,0,17.39966,0,0,3.552714E-15,0,0,18.31543,17.39966,0,0,116.0055,214.3532,0,18.31543,-18.31543,290.6422,69.20037,0.1509941,19.13963,0,0,214.3532
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,58.92479,58.92479,0,-1,0,58.92479,0,0,0,0,0,62.02609,58.92479,0,0,136.356,196.0378,0,62.02609,-62.02609,225.2609,53.63344,0.1509941,64.81726,0,0,196.0378
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,24.04757,24.04757,0,-1,0,24.04757,0,0,3.552714E-15,0,0,25.31323,24.04757,0,0,205.2739,134.0117,0,25.31323,-25.31323,198.5784,47.28048,0.1509941,26.45233,0,0,134.0117
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,53.24265,53.24265,0,-1,0,53.24265,0,0,7.105427E-15,0,0,56.0449,53.24265,0,0,233.3997,108.6985,0,56.0449,-56.0449,139.5019,33.21468,0.1509941,58.56691,0,0,108.6985
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,56.45604,50.0209,0,-1,0,50.0209,0,0,6.435134,12.08074,0,52.65358,50.0209,0,0,295.6718,52.65358,0,52.65358,-52.65358,84.00017,20,0.1509941,62.10164,0,0,52.65358
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.06335,0,0,-1,0,0,0,0,34.06335,37.46969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509941,37.46969,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,25.46972,25.46972,81,0,22.761,25.46972,0,0,0,0,0,0,0,55.53027,52.75376,354.1758,0,52.75376,0,52.75376,134.0468,31.91584,0.1511686,28.0167,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,40.22264,40.22264,81,0,22.761,40.22264,4.648553,0,0,0,1.869771,0,0,40.77736,38.73849,301.4221,47.47839,40.60826,0,40.60826,172.5712,41.08829,0.1513014,44.2449,1.495817,81,49.34816
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,74.13657,74.13657,81,0,22.761,74.13657,22.83402,0,0,0,16.92836,0,0,6.863437,6.520265,260.8138,84.02582,23.44862,0,23.44862,194.8165,46.38478,0.1513676,81.55022,13.54268,81,100.9542
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,30.11815,30.11815,81,0,22.761,30.11815,73.13303,0,0,0,22.02631,0,0,50.88185,48.33776,237.3652,105.1296,70.36407,0,70.36407,261.5697,62.27837,0.1515138,33.12996,17.62105,81,127.1559
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,106.8937,68.7,0,-1,0,68.7,56.07283,0,38.19368,48.88305,38.52203,72.31579,68.7,0,0,167.0011,168.4572,0,33.79375,-33.79375,225.948,53.79702,0.1515138,117.583,30.81763,0,206.9793
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,38.98754,38.98754,0,0,0,38.98754,158.3548,0,0,0,61.73866,41.03951,38.98754,0,0,204.5497,134.6635,20.69914,0,20.69914,245.5849,58.47247,0.1514425,42.88629,49.39092,0,196.4021
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.9822044,0.9822044,0,0,0,0.9822044,8159.438,0,0,0,80.14236,1.033899,0.9822044,0,0,183.8506,153.2927,79.10847,0,79.10847,320.6338,76.34122,0.1511705,1.080425,64.11389,0,233.4351
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,19.3639,19.3639,0,0,0,19.3639,392.6125,0,0,0,76.0251,20.38305,19.3639,0,0,104.7421,224.4903,55.64205,0,55.64205,373.4204,88.90945,0.1509797,21.30029,60.82008,0,300.5154
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,89.13102,89.13102,39.75514,0,12.32605,89.13102,113.4001,7.105427E-15,0,0,101.0747,51.97462,49.37589,0,0,49.10005,274.5682,49.10005,0,49.10005,420.0009,100,0.1509348,98.04412,80.85973,81,375.6429
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,61.79054,61.79054,0,-1,0,61.79054,163.8644,36.21001,0,0,101.2527,65.04267,61.79054,0,0,0,318.7582,0,0,0,420.0009,100,0.1509348,67.9696,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509348,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,59.28939,59.28939,0,0,0,59.28939,74.57512,0,7.105427E-15,0,44.21514,62.40989,59.28939,0,0,0,318.7582,0,18.19475,-18.19475,400.8219,95.43359,0.1509348,65.21834,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,50.63248,50.63248,0,0,0,50.63248,46.42128,0,0,0,23.50425,53.29735,50.63248,0,0,20.21639,300.5635,0,29.7931,-29.7931,369.4172,87.9563,0.1509348,55.69573,18.8034,0,324.0677
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,32.69801,32.69801,0,0,0,32.69801,6.815265,0,0,0,2.228456,34.41896,32.69801,0,0,53.31984,270.7704,0,32.1905,-32.1905,335.4854,79.87733,0.1509348,35.96781,1.782765,0,272.9988
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,58.67603,58.67603,0,-1,0,58.67603,0,0,7.105427E-15,0,0,61.76424,58.67603,0,0,89.08707,238.5799,0,61.76424,-61.76424,270.3802,64.37611,0.1509348,64.54363,0,0,238.5799
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.714,176.8156,0,0,0,270.3802,64.37611,0.1509348,0,0,0,176.8156
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,88.12616,68.7,0,-1,0,68.7,0,0,19.42616,28.23878,0,72.31579,68.7,0,0,157.714,176.8156,0,72.31579,-72.31579,194.1527,46.22673,0.1509348,96.93877,0,0,176.8156
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,50.55252,50.55252,0,-1,0,50.55252,0,0,7.105427E-15,0,0,53.21318,50.55252,0,0,238.0649,104.4998,0,53.21318,-53.21318,138.0611,32.87161,0.1509348,55.60777,0,0,104.4998
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,47.80222,47.80222,0,-1,0,47.80222,0,0,0,3.860111,0,50.31812,47.80222,0,0,297.1906,51.28666,0,50.31812,-50.31812,85.0211,20.24308,0.1509348,52.58244,0,0,51.28666
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.0996,0.9685379,0,0,0,85.0211,20.24308,0.1509348,0,0,0,0.9685379
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,55.81862,0.920111,0,-1,0,0.920111,0,0,54.89851,60.48037,0,0.9685379,0.920111,0,0,353.0996,0.9685379,0,0.9685379,-0.9685379,84.00017,20,0.1509348,61.40048,0,0,0.9685379
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,35.70778,0,0,-1,0,0,0,0,35.70778,39.27855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509348,39.27855,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509348,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.1358,0,0,-1,0,0,0,0,34.1358,37.54938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509348,37.54938,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.890809,2.890809,75.2066,0,21.29527,2.890809,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1510497,3.17989,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,41.74395,41.74395,81,0,22.761,41.74395,2.460198,0,0,0,1.026984,0,0,39.25605,37.29325,285.4758,61.83,38.32024,0,38.32024,185.5285,44.17336,0.1511745,45.91834,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,68.52699,68.52699,81,0,22.761,68.52699,41.7704,1.776357E-15,0,0,28.624,0,0,12.47301,11.84936,247.1556,96.31821,40.47336,0,40.47336,223.9249,53.31534,0.1512881,75.37968,22.8992,81,124.9422
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,64.19971,64.19971,81,0,22.761,64.19971,77.30133,0,0,0,49.62723,0,0,16.80029,15.96028,206.6822,132.7442,65.58751,0,65.58751,286.1467,68.13002,0.1514494,70.61968,39.70179,81,182.3715
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,43.21871,43.21871,0,-1,0,43.21871,173.3857,0,0,0,74.93507,45.49338,43.21871,0,0,141.0947,191.773,29.44169,0,29.44169,314.0775,74.7802,0.1513489,47.54058,59.94805,0,266.7081
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,26.10391,26.10391,0,0,0,26.10391,367.5339,0,0,0,95.94071,27.4778,26.10391,0,0,111.653,218.2705,68.46291,0,68.46291,379.0271,90.24437,0.1511159,28.7143,76.75256,0,314.2112
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,88.79036,88.79036,22.22568,0,7.891097,88.79036,127.5569,0,0,0,113.2582,70.06808,66.56468,0,0,43.1901,279.8871,43.1901,0,43.1901,420.0009,100,0.1509817,97.6694,90.60654,81,393.1453
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,48.51703,48.51703,0,0,0,48.51703,241.551,66.1228,0,0,117.1934,51.07056,48.51703,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,53.36874,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,98.09613,98.09613,29.39613,0,9.705221,98.09613,118.945,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,107.9057,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,43.46367,43.46367,0,-1,0,43.46367,230.9744,54.63873,0,0,100.39,45.75122,43.46367,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,47.81003,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,125.4718,125.4718,56.77179,0,16.63126,125.4718,66.44809,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,138.019,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,64.46136,64.46136,20.25,0,7.39125,64.46136,82.00151,6.321018,0,0,52.85929,46.53827,44.21136,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,70.90749,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.5490503,0.5490503,0,0,0,0.5490503,4557.3,24.44392,0,0,25.02187,0.5779477,0.5490503,0,0,0,318.7582,0,0,0,420.0009,100,0.1509817,0.6039553,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,87.74977,87.74977,81,0,22.761,87.74977,3.129382,7.993606E-15,0,0,2.746025,7.10502,6.749769,0,0,0,318.7582,0,4.358994,-4.358994,415.4061,98.90601,0.1509817,96.52474,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,41.52217,41.52217,0,-1,0,41.52217,0,0,0,0,0,43.70755,41.52217,0,0,4.843327,314.3992,0,43.70755,-43.70755,369.3343,87.93655,0.1509817,45.67439,0,0,314.3992
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,69.30207,68.7,0,-1,0,68.7,0,0,0.6020674,7.532274,0,72.31579,68.7,0,0,53.40728,270.6917,0,72.31579,-72.31579,293.1067,69.78717,0.1509817,76.23228,0,0,270.6917
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,15.59938,15.59938,0,-1,0,15.59938,0,0,3.552714E-15,0,0,16.4204,15.59938,0,0,133.7581,198.3759,0,16.4204,-16.4204,275.7981,65.66608,0.1509817,17.15932,0,0,198.3759
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,61.84531,61.84531,0,-1,0,61.84531,0,0,0,0,0,65.10033,61.84531,0,0,152.003,181.9555,0,65.10033,-65.10033,207.1763,49.3276,0.1509817,68.02984,0,0,181.9555
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3367,116.8552,0,0,0,207.1763,49.3276,0.1509817,0,0,0,116.8552
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,75.79514,68.7,0,-1,0,68.7,0,0,7.095137,14.67465,0,72.31579,68.7,0,0,224.3367,116.8552,0,72.31579,-72.31579,130.9488,31.17822,0.1509817,83.37465,0,0,116.8552
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,12.77433,12.77433,0,-1,0,12.77433,0,0,1.776357E-15,0,0,13.44667,12.77433,0,0,304.6876,44.53937,0,13.44667,-13.44667,116.7748,27.80346,0.1509817,14.05177,0,0,44.53937
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,72.96019,29.53807,0,-1,0,29.53807,0,0,43.42212,50.71814,0,31.0927,29.53807,0,0,319.6284,31.0927,0,31.0927,-31.0927,84.00017,20,0.1509817,80.2562,0,0,31.0927
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,88.74466,0,0,-1,0,0,0,0,88.74466,97.61913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509817,97.61913,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,24.79642,0,0,-1,0,0,0,0,24.79642,27.27606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509817,27.27606,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509817,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1509771,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,33.17193,33.17193,81,0,22.761,33.17193,78.56967,0,0,0,26.06308,0,0,47.82807,45.43666,352.8306,1.210698,71.49974,0,71.49974,153.107,36.45397,0.1511181,36.48912,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,58.52309,58.52309,81,0,22.761,58.52309,90.18157,0,0,0,52.77704,0,0,22.47691,21.35306,281.3308,65.56046,74.1301,0,74.1301,223.433,53.19822,0.1512497,64.3754,42.22163,81,118.3375
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,207.2007,132.2776,72.19862,0,72.19862,291.9266,69.50619,0.1510055,0,57.75889,0,204.4762
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,97.87556,97.87556,81,0,22.761,97.87556,98.7341,0,0,0,96.63654,17.76374,16.87556,0,0,135.0021,197.2563,78.8728,0,78.8728,366.7519,87.3217,0.1510648,107.6631,77.30923,81,293.8929
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,109.6748,109.6748,61.8858,0,17.92511,109.6748,97.04465,0,0,0,106.4336,50.30424,47.78903,0,0,56.12932,268.2418,56.12932,0,56.12932,420.0009,100,0.1510068,120.6423,85.14685,81,374.6754
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,39.85365,39.85365,0,0,0,39.85365,250.2156,57.76883,0,0,99.72003,41.9512,39.85365,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,43.83901,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,30.6753,30.6753,0,-1,0,30.6753,286.9329,55.72772,0,0,88.01751,32.28979,30.6753,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,33.74283,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,78.75288,78.75288,20.25,0,7.39125,78.75288,101.185,18.10409,0,0,79.68606,61.58197,58.50287,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,86.62816,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,91.5323,91.5323,38.57005,0,12.02622,91.5323,60.90717,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,100.6855,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.195548,2.195548,0,0,0,2.195548,1184.42,23.69341,0,0,26.00451,2.311103,2.195548,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,2.415103,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510068,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,20.68629,20.68629,0,-1,0,20.68629,0,0,3.552714E-15,0,0,21.77504,20.68629,0,0,0,318.7582,0,21.77504,-21.77504,397.0479,94.53503,0.1510068,22.75492,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,109.1035,68.7,0,-1,0,68.7,0,0,40.40347,51.31382,0,72.31579,68.7,0,0,24.19449,296.9832,0,72.31579,-72.31579,320.8204,76.38566,0.1510068,120.0138,0,0,296.9832
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,112.4747,68.7,0,-1,0,68.7,0,0,43.77474,55.02221,0,72.31579,68.7,0,0,104.5454,224.6674,0,72.31579,-72.31579,244.5929,58.23628,0.1510068,123.7222,0,0,224.6674
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,62.00214,62.00214,0,-1,0,62.00214,0,0,7.105427E-15,0,0,65.26541,62.00214,0,0,184.8962,152.3516,0,65.26541,-65.26541,175.7971,41.85636,0.1510068,68.20235,0,0,152.3516
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,59.54151,59.54151,0,-1,0,59.54151,0,0,7.105427E-15,0,0,62.67527,59.54151,0,0,257.4134,87.08619,0,62.67527,-62.67527,109.7315,26.1265,0.1510068,65.49566,0,0,87.08619
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0526,24.41092,0,0,0,109.7315,26.1265,0.1510068,0,0,0,24.41092
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0526,24.41092,0,0,0,109.7315,26.1265,0.1510068,0,0,0,24.41092
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0526,24.41092,0,0,0,109.7315,26.1265,0.1510068,0,0,0,24.41092
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,56.63875,23.19037,0,-1,0,23.19037,0,0,33.44838,39.11225,0,24.41092,23.19037,0,0,327.0526,24.41092,0,24.41092,-24.41092,84.00017,20,0.1510068,62.30263,0,0,24.41092
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,49.70232,0,0,-1,0,0,0,0,49.70232,54.67256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510068,54.67256,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,26.17395,26.17395,81,0,22.761,26.17395,0,0,0,0,0,0,0,54.82605,52.08474,354.1758,0,52.08474,0,52.08474,133.4121,31.76472,0.1511749,28.79135,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1211477,0.1211477,72.43694,0,20.59455,0.1211477,1985.318,0,0,0,2.405166,0,0,72.31579,68.7,302.0911,46.87627,71.10516,0,71.10516,200.8684,47.82571,0.1512621,0.1332624,1.924133,81,49.28144
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,27.95599,27.95599,81,0,22.761,27.95599,38.79424,0,0,0,10.84531,0,0,53.04401,50.39181,230.9859,110.8709,61.23713,0,61.23713,258.963,61.65774,0.1514356,30.75159,8.67625,81,121.7162
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,28.5691,28.5691,81,0,22.761,28.5691,108.4557,0,0,0,30.9848,0,0,52.4309,49.80936,169.7488,165.9843,80.79416,0,80.79416,335.6111,79.90724,0.1515429,31.426,24.78784,81,196.9691
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,62.48931,62.48931,0,-1,0,62.48931,68.83315,0,0,0.03824351,43.01336,65.77822,62.48931,0,0,88.95461,238.6991,0,22.76487,-22.76487,311.6148,74.19386,0.1515429,68.73824,34.41069,0,281.7124
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,34.54098,34.54098,0,0,0,34.54098,181.3905,0,0,0,62.65404,36.35892,34.54098,0,0,114.2489,215.9342,26.29512,0,26.29512,336.5605,80.1333,0.1514546,37.99508,50.12323,0,278.5883
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,6.152029,6.152029,0,0,0,6.152029,810.9356,0,0,0,49.88899,6.47582,6.152029,0,0,87.95379,239.5998,43.41317,0,43.41317,377.7459,89.93932,0.1513091,6.767232,39.91119,0,289.4888
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,6.568061,6.568061,0,0,0,6.568061,621.7111,0,0,0,40.83437,6.913749,6.568061,0,0,44.54062,278.6717,33.92062,0,33.92062,409.9258,97.60119,0.1511956,7.224868,32.66749,0,319.506
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0.3879038,0,0,11.00791,0,0,0,0,10.62,309.2002,10.62,0,10.62,420.0009,100,0.1511602,0,8.806326,0,320.2081
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,77.04487,68.7,0,-1,0,68.7,17.2211,0,8.344867,16.04935,11.83089,72.31579,68.7,0,0,0,318.7582,0,60.48489,-60.48489,356.2442,84.81987,0.1511602,84.74935,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,23.91528,23.91528,0,0,0,23.91528,129.7541,0,0,0,31.03105,25.17398,23.91528,0,0,67.20544,258.2733,5.857073,0,5.857073,361.8007,86.14285,0.1511406,26.30681,24.82484,0,289.3044
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,17.96033,17.96033,0,0,0,17.96033,77.4949,0,0,0,13.91834,18.90561,17.96033,0,0,61.34837,263.5447,0,4.987269,-4.987269,356.5436,84.89117,0.1511406,19.75636,11.13467,0,277.463
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,47.56571,47.56571,0,0,0,47.56571,7.258173,0,7.105427E-15,0,3.452402,50.06917,47.56571,0,0,66.88978,258.5574,0,46.61677,-46.61677,307.4052,73.19157,0.1511406,52.32228,2.761922,0,262.0098
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,80.82304,80.82304,81,0,22.761,80.82304,2.515199,0,0,0,2.03286,0,0,0.1769659,0.1681176,118.6862,211.9407,2.200978,0,2.200978,309.4933,73.68873,0.1511463,88.90533,1.626288,81,213.9735
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,102.862,68.7,0,-1,0,68.7,0,0,34.162,44.4482,0,72.31579,68.7,0,0,116.4852,213.9215,0,72.31579,-72.31579,233.2657,55.53935,0.1511463,113.1482,0,0,213.9215
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,115.2057,68.7,0,-1,0,68.7,0,0,46.50567,58.02624,0,72.31579,68.7,0,0,196.8361,141.6057,0,72.31579,-72.31579,157.0382,37.38997,0.1511463,126.7262,0,0,141.6057
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.187,69.28996,0,0,0,157.0382,37.38997,0.1511463,0,0,0,69.28996
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,35.88902,35.88902,0,-1,0,35.88902,0,0,7.105427E-15,0,0,37.77791,35.88902,0,0,277.187,69.28996,0,37.77791,-37.77791,117.2168,27.9087,0.1511463,39.47792,0,0,69.28996
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,62.26735,29.93645,0,-1,0,29.93645,0,0,32.3309,38.55763,0,31.51205,29.93645,0,0,319.1624,31.51205,0,31.51205,-31.51205,84.00017,20,0.1511463,68.49408,0,0,31.51205
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,23.24609,0,0,-1,0,0,0,0,23.24609,25.5707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511463,25.5707,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,95.24595,0,0,-1,0,0,0,0,95.24595,104.7705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511463,104.7705,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511463,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,54.44169,0,0,-1,0,0,0,0,54.44169,59.88586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511463,59.88586,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,22.7021,0,0,-1,0,0,0,0,22.7021,24.97231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511463,24.97231,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,54.5892,54.5892,81,0,22.761,54.5892,0,0,0,0,0,0,0,26.4108,25.09026,354.1758,0,25.09026,0,25.09026,107.8029,25.6673,0.1512266,60.04812,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,18.52553,18.52553,81,0,22.761,18.52553,11.96083,0,0,0,2.215806,0,0,62.47447,59.35075,329.0855,22.58123,61.56656,0,61.56656,166.21,39.57374,0.1513979,20.37808,1.772645,81,24.79704
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,58.26088,58.26088,81,0,22.761,58.26088,30.0008,0,0,0,17.47873,0,0,22.73912,21.60216,267.519,77.99113,39.08089,0,39.08089,203.2854,48.4012,0.1515113,64.08698,13.98299,81,95.46986
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,228.4381,113.1639,76.96967,0,76.96967,276.3053,65.78683,0.1515767,0,6.615731,81,121.4336
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,81.81263,68.7,0,-1,0,68.7,19.9286,0,13.11263,21.29389,13.69095,72.31579,68.7,0,0,151.4684,182.4366,0,58.62484,-58.62484,214.5093,51.07353,0.1515767,89.99389,10.95276,0,196.1276
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1319363,0.1319363,0,0,0,0.1319363,32248.63,0,0,0,42.54765,0.1388803,0.1319363,0,0,216.6071,123.8118,42.40877,0,42.40877,254.7417,60.65268,0.1514354,0.1451299,34.03812,0,166.3594
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,12.69979,12.69979,0,0,0,12.69979,247.2686,0,0,0,31.40258,13.3682,12.69979,0,0,174.1984,161.9797,18.03439,0,18.03439,271.8507,64.72622,0.1513754,13.96977,25.12207,0,193.3823
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,156.164,178.2106,40.51714,0,40.51714,310.2886,73.87809,0.1512407,0,32.41371,0,218.7278
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,55.56372,55.56372,0,0,0,55.56372,73.71178,0,0,0,40.95701,58.48813,55.56372,0,0,115.6469,214.6761,0,17.53112,-17.53112,291.8092,69.47823,0.1512407,61.12009,32.76561,0,255.6331
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,47.8826,47.8826,0,-1,0,47.8826,89.56322,0,0,0,42.8852,50.40274,47.8826,0,0,135.1259,197.1449,0,7.51754,-7.51754,283.885,67.59153,0.1512407,52.67086,34.30816,0,240.0301
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,26.14556,26.14556,0,0,0,26.14556,122.191,0,0,0,31.94752,27.52164,26.14556,0,0,143.4787,189.6274,4.425877,0,4.425877,288.0837,68.59123,0.151226,28.76011,25.55801,0,221.5749
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,72.19144,72.19144,81,0,22.761,72.19144,5.344271,0,0,0,3.858107,0,0,8.808558,8.36813,139.0528,193.6107,12.22624,0,12.22624,299.6826,71.35285,0.1512624,79.41058,3.086485,81,197.4688
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,126.8266,204.6143,81.31279,0,81.31279,376.8227,89.7195,0.1513136,0,10.09023,81,217.2271
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,45.5138,277.7958,2.526949,0,2.526949,379.2199,90.29028,0.1513052,0,2.021559,0,280.3228
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.6661472,0.6661472,0,-1,0,0.6661472,0,0,1.110223E-16,0,0,0.7012076,0.6661472,0,0,42.98685,280.0701,0,0.7012076,-0.7012076,378.4808,90.1143,0.1513052,0.7327619,0,0,280.0701
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.76597,279.3689,0,0,0,378.4808,90.1143,0.1513052,0,0,0,279.3689
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,12.80738,12.80738,0,-1,0,12.80738,0,0,1.776357E-15,0,0,13.48146,12.80738,0,0,43.76597,279.3689,0,13.48146,-13.48146,364.2701,86.7308,0.1513052,14.08812,0,0,279.3689
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,66.72546,66.72546,0,-1,0,66.72546,0,0,0,4.697999,0,70.23732,66.72546,0,0,58.74537,265.8874,0,70.23732,-70.23732,290.2335,69.10307,0.1513052,73.398,0,0,265.8874
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,10.67022,10.67022,0,-1,0,10.67022,0,0,1.776357E-15,0,0,11.23181,10.67022,0,0,136.7868,195.6501,0,11.23181,-11.23181,278.3941,66.28417,0.1513052,11.73724,0,0,195.6501
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2666,184.4183,0,0,0,278.3941,66.28417,0.1513052,0,0,0,184.4183
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.950964,7.950964,0,-1,0,7.950964,0,0,8.881784E-16,0,0,8.369435,7.950964,0,0,149.2666,184.4183,0,8.369435,-8.369435,269.5719,64.18366,0.1513052,8.74606,0,0,184.4183
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,32.58423,32.58423,0,-1,0,32.58423,0,0,7.105427E-15,0,0,34.29919,32.58423,0,0,158.566,176.0488,0,34.29919,-34.29919,233.4174,55.57546,0.1513052,35.84266,0,0,176.0488
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,35.9237,35.9237,0,-1,0,35.9237,0,0,7.105427E-15,0,0,37.81442,35.9237,0,0,196.6762,141.7496,0,37.81442,-37.81442,193.5575,46.08503,0.1513052,39.51607,0,0,141.7496
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,8.289101,8.289101,0,-1,0,8.289101,0,0,1.776357E-15,0,0,8.725368,8.289101,0,0,238.6922,103.9352,0,8.725368,-8.725368,184.3602,43.89519,0.1513052,9.118011,0,0,103.9352
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,20.38263,20.38263,0,0,0,20.38263,0,0,3.552714E-15,0,0,21.4554,20.38263,0,0,248.3871,95.20985,0,21.4554,-21.4554,161.7442,38.51044,0.1513052,22.4209,0,0,95.20985
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,30.36279,30.36279,0,0,0,30.36279,2.968728,0,3.552714E-15,0,0.9013887,31.96084,30.36279,0,0,272.2264,73.75444,0,31.05945,-31.05945,129.0046,30.71533,0.1513052,33.39907,0.7211109,0,74.65583
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.253435,4.253435,0,0,0,4.253435,463.6978,0,0,0,19.72309,4.4773,4.253435,0,0,306.7369,42.695,15.24578,0,15.24578,143.4681,34.159,0.1512547,4.678779,15.77847,0,62.41808
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,56.23003,56.23003,81,0,22.761,56.23003,51.01867,0,0,0,28.68781,0,0,24.76997,23.53147,291.4911,56.4162,52.21928,0,52.21928,193.0076,45.95411,0.1514018,61.85303,22.95025,81,85.10401
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,84.43336,68.7,0,-1,0,68.7,64.50874,0,15.73336,24.17669,44.3175,72.31579,68.7,0,0,239.2719,103.4136,0,27.99829,-27.99829,163.4948,38.92727,0.1514018,92.87669,35.454,0,147.7311
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,37.63274,37.63274,0,0,0,37.63274,125.832,0,0,0,47.35402,39.61341,37.63274,0,0,270.3811,75.41528,7.740606,0,7.740606,170.8382,40.67569,0.1513762,41.39602,37.88322,0,122.7693
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.474665,4.474665,0,0,0,4.474665,1366.555,0,0,0,61.14874,4.710173,4.474665,0,0,262.6404,82.38182,56.43856,0,56.43856,224.3806,53.42383,0.1511896,4.922131,48.91899,0,143.5305
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,75.75359,75.75359,81,0,22.761,75.75359,114.5133,0,0,0,86.74796,0,0,5.246406,4.984086,206.2019,133.1765,91.73205,0,91.73205,311.4052,74.14395,0.1512595,83.32896,69.39837,81,219.9245
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,69.76997,69.76997,81,0,22.761,69.76997,119.9035,-1.776357E-15,0,0,83.65664,0,0,11.23004,10.66853,114.4698,215.7354,94.32517,0,94.32517,400.8899,95.44979,0.1513207,76.74696,66.92532,81,299.392
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,21.48513,21.48513,0,-1,0,21.48513,431.9104,50.03592,0,0,92.79652,22.61592,21.48513,0,0,20.14467,300.628,20.14467,0,20.14467,420.0009,100,0.1512544,23.63364,74.23721,0,393.4245
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,14.12849,14.12849,0,0,0,14.12849,480.5141,53.0173,0,0,67.8894,14.8721,14.12849,0,0,0,318.7582,0,0,0,420.0009,100,0.1512544,15.54134,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,18.67381,18.67381,0,0,0,18.67381,247.4025,26.54283,0,0,46.19947,19.65664,18.67381,0,0,0,318.7582,0,0,0,420.0009,100,0.1512544,20.54119,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,96.64629,96.64629,76.04643,0,21.50775,96.64629,22.43652,0,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1512544,106.3109,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1512544,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,87.1796,68.7,0,-1,0,68.7,0,0,18.4796,27.19757,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1512544,95.89757,0,0,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,141.388,68.7,0,-1,0,68.7,0,0,72.68803,86.82683,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1512544,155.5268,0,0,246.4424
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,102.5642,68.7,0,-1,0,68.7,0,0,33.86422,44.12064,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1512544,112.8206,0,0,174.1266
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,58.58279,58.58279,0,-1,0,58.58279,0,0,7.105427E-15,0,0,61.6661,58.58279,0,0,241.0526,101.8109,0,61.6661,-61.6661,126.3165,30.07529,0.1512544,64.44107,0,0,101.8109
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5705,40.14476,0,0,0,126.3165,30.07529,0.1512544,0,0,0,40.14476
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,68.5575,38.13752,0,-1,0,38.13752,0,0,30.41998,37.27573,0,40.14476,38.13752,0,0,309.5705,40.14476,0,40.14476,-40.14476,84.00017,20,0.1512544,75.41325,0,0,40.14476
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512544,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,60.89213,0,0,-1,0,0,0,0,60.89213,66.98135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512544,66.98135,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,82.13166,0,0,-1,0,0,0,0,82.13166,90.34483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512544,90.34483,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,55.77415,0,0,-1,0,0,0,0,55.77415,61.35157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512544,61.35157,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,15.12646,15.12646,81,0,22.761,15.12646,0,0,0,0,0,0,0,65.87354,62.57986,354.1758,0,62.57986,0,62.57986,143.3686,34.13532,0.1514197,16.6391,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,80.37354,80.37354,81,0,22.761,80.37354,3.124006,0,0,0,2.510874,0,0,0.6264654,0.5951422,291.5959,56.32188,3.106016,0,3.106016,146.3153,34.8369,0.1514279,88.41089,2.008699,81,58.83275
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,133.3385,133.3385,81,0,22.761,133.3385,15.7921,0,0,5.510085,21.05695,55.09314,52.33849,0,0,288.4899,59.11729,0,34.03619,-34.03619,110.438,26.2947,0.1514279,146.6723,16.84556,81,80.17424
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,67.59508,67.59508,81,0,22.761,67.59508,75.62468,0,0,0,51.11856,0,0,13.40492,12.73468,326.3079,25.0811,63.85324,0,63.85324,171.0145,40.71765,0.1515885,74.35458,40.89485,81,76.19966
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,24.73273,24.73273,0,-1,0,24.73273,204.3409,0,0,0,50.53909,26.03445,24.73273,0,0,262.4547,82.54901,24.50464,0,24.50464,194.2616,46.25267,0.151508,27.206,40.43127,0,133.0881
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,38.9012,38.9012,0,0,0,38.9012,131.1731,0,0,0,51.0279,40.94864,38.9012,0,0,237.95,104.6032,10.07926,0,10.07926,203.8236,48.52934,0.1514749,42.79132,40.82232,0,155.6311
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,34.23928,34.23928,0,0,0,34.23928,191.5161,0,0,0,65.57375,36.04134,34.23928,0,0,227.8708,113.6745,29.5324,0,29.5324,231.8405,55.20002,0.151378,37.6632,52.459,0,179.2483
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,23.55343,23.55343,0,0,0,23.55343,420.2406,0,0,0,98.98107,24.79308,23.55343,0,0,198.3384,140.2537,74.18799,0,74.18799,302.2214,71.95734,0.1511352,25.90877,79.18486,0,239.2348
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,61.30234,61.30234,0,0,0,61.30234,146.4904,0,0,0,89.80204,64.52878,61.30234,0,0,124.1504,207.0229,25.27327,0,25.27327,326.1978,77.66598,0.1510527,67.43257,71.84164,0,296.8249
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,98.87713,229.7688,70.98663,0,70.98663,393.5416,93.7002,0.1508213,0,56.78931,0,300.7554
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,33.56197,33.56197,0,0,0,33.56197,176.9894,0,0,0,59.40115,35.3284,33.56197,0,0,27.89049,293.6568,24.07276,0,24.07276,416.379,99.13766,0.150743,36.91817,47.52092,0,353.0579
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,79.07939,79.07939,49.21879,0,14.72035,79.07939,44.57539,0,0,0,35.24994,31.43221,29.8606,0,0,3.817734,315.3223,3.817734,0,3.817734,420.0009,100,0.1507526,86.98733,28.19995,81,350.5722
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,76.16013,76.16013,58.45811,0,17.0579,76.16013,24.46649,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1507526,83.77615,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,43.38445,43.38445,0,0,0,43.38445,5.486555,0,7.105427E-15,0,2.380311,45.66784,43.38445,0,0,0,318.7582,0,43.28753,-43.28753,374.3718,89.13596,0.1507526,47.72289,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,54.06809,54.06809,0,-1,0,54.06809,0,0,7.105427E-15,0,0,56.91378,54.06809,0,0,48.09726,275.4707,0,56.91378,-56.91378,314.3794,74.85208,0.1507526,59.4749,0,0,275.4707
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,141.8242,68.7,0,-1,0,68.7,0,0,73.1242,87.30662,0,72.31579,68.7,0,0,111.3348,218.5569,0,72.31579,-72.31579,238.1519,56.70271,0.1507526,156.0066,0,0,218.5569
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,68.82256,68.7,0,-1,0,68.7,0,0,0.1225603,7.004817,0,72.31579,68.7,0,0,191.6857,146.2411,0,72.31579,-72.31579,161.9243,38.55333,0.1507526,75.70482,0,0,146.2411
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,17.92331,17.92331,0,-1,0,17.92331,0,0,0,0,0,18.86664,17.92331,0,0,272.0365,73.92534,0,18.86664,-18.86664,142.0371,33.81829,0.1507526,19.71564,0,0,73.92534
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,54.67617,52.30576,0,-1,0,52.30576,0,0,2.37041,7.838027,0,55.05869,52.30576,0,0,292.9995,55.05869,0,55.05869,-55.05869,84.00017,20,0.1507526,60.14379,0,0,55.05869
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,28.14451,0,0,-1,0,0,0,0,28.14451,30.95897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507526,30.95897,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,6.730308,0,0,-1,0,0,0,0,6.730308,7.403338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507526,7.403338,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,55.44709,0,0,-1,0,0,0,0,55.44709,60.9918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507526,60.9918,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,39.1019,0,0,-1,0,0,0,0,39.1019,43.01209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507526,43.01209,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,30.14313,0,0,-1,0,0,0,0,30.14313,33.15744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507526,33.15744,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,57.66245,57.66245,81,0,22.761,57.66245,0,0,0,0,0,0,0,23.33755,22.17068,354.1758,0,22.17068,0,22.17068,105.0331,25.00784,0.150822,63.42869,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,35.20448,35.20448,81,0,22.761,35.20448,7.467458,0,0,0,2.62888,0,0,45.79552,43.50574,332.0051,19.95361,46.13462,0,46.13462,148.8003,35.42856,0.1509645,38.72493,2.103104,81,22.58249
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,42.77906,42.77906,81,0,22.761,42.77906,54.13769,0,0,0,23.15959,0,0,38.22094,36.3099,285.8705,61.47477,59.46949,0,59.46949,205.218,48.86132,0.1511354,47.05696,18.52767,81,84.63436
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,59.52153,59.52153,81,0,22.761,59.52153,69.45753,0,0,0,41.34218,0,0,21.47847,20.40455,226.401,114.9973,61.74673,0,61.74673,263.7961,62.80846,0.1513018,65.47368,33.07375,81,156.3395
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,48.22344,48.22344,0,-1,0,48.22344,101.676,0,0,0,49.03168,50.76151,48.22344,0,0,164.6543,170.5694,0,1.72983,-1.72983,261.9727,62.37432,0.1513018,53.04578,39.22535,0,219.601
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,31.69694,31.69694,0,0,0,31.69694,186.9195,0,0,0,59.24775,33.3652,31.69694,0,0,166.5763,168.8395,25.88255,0,25.88255,286.527,68.22058,0.1512177,34.86663,47.3982,0,228.0873
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,66.20824,66.20824,81,0,22.761,66.20824,92.26797,0,0,0,61.089,0,0,14.79176,14.05217,140.6938,192.1338,75.14117,0,75.14117,357.8122,85.19321,0.1513402,72.82906,48.8712,81,253.2228
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,58.77781,58.77781,0,0,0,58.77781,111.1691,0,0,0,65.34278,61.87138,58.77781,0,0,65.5526,259.7609,3.471404,0,3.471404,361.1054,85.97732,0.1513289,64.65559,52.27423,0,325.1037
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,65.5074,65.5074,46.01703,0,13.91031,65.5074,126.0886,0,0,0,82.59737,20.51618,19.49037,0,0,62.0812,262.8852,62.0812,0,62.0812,420.0009,100,0.1512829,72.05814,66.0779,81,345.4825
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,13.62849,13.62849,0,-1,0,13.62849,368.789,35.9146,0,0,50.26038,14.34578,13.62849,0,0,0,318.7582,0,0,0,420.0009,100,0.1512829,14.99134,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,24.35741,24.35741,0,0,0,24.35741,129.1552,5.819481,0,0,31.45886,25.63938,24.35741,0,0,0,318.7582,0,0,0,420.0009,100,0.1512829,26.79315,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.716433,5.716433,0,0,0,5.716433,505.6305,22.88673,0,0,28.90403,6.017298,5.716433,0,0,0,318.7582,0,0,0,420.0009,100,0.1512829,6.288076,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,49.53742,49.53742,0,0,0,49.53742,35.00867,0,0,0,17.34239,52.14465,49.53742,0,0,0,318.7582,0,34.80226,-34.80226,383.316,91.26554,0.1512829,54.49116,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,38.66918,283.956,1.285634,0,1.285634,384.5357,91.55593,0.1512787,0,1.028507,0,285.2416
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,70.41803,68.7,0,-1,0,68.7,0,0,1.718032,8.759835,0,72.31579,68.7,0,0,37.38354,285.113,0,72.31579,-72.31579,308.3082,73.40656,0.1512787,77.45984,0,0,285.113
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,53.91972,53.91972,0,-1,0,53.91972,0,0,7.105427E-15,0,0,56.7576,53.91972,0,0,117.7344,212.7972,0,56.7576,-56.7576,248.4804,59.16188,0.1512787,59.31169,0,0,212.7972
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.864579,3.864579,0,-1,0,3.864579,0,0,0,0,0,4.067978,3.864579,0,0,180.7984,156.0396,0,4.067978,-4.067978,244.1924,58.14093,0.1512787,4.251038,0,0,156.0396
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,102.179,68.7,0,-1,0,68.7,0,0,33.47898,43.69688,0,72.31579,68.7,0,0,185.3184,151.9717,0,72.31579,-72.31579,167.9648,39.99155,0.1512787,112.3969,0,0,151.9717
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,26.04149,26.04149,0,-1,0,26.04149,0,0,3.552714E-15,0,0,27.41209,26.04149,0,0,265.6693,79.65588,0,27.41209,-27.41209,139.07,33.11183,0.1512787,28.64564,0,0,79.65588
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,26.46497,26.46497,0,-1,0,26.46497,0,0,0,0,0,27.85786,26.46497,0,0,296.1272,52.24379,0,27.85786,-27.85786,109.7052,26.12023,0.1512787,29.11146,0,0,52.24379
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,18.24007,18.24007,0,-1,0,18.24007,0,0,0,0,0,19.20008,18.24007,0,0,327.0803,24.38593,0,19.20008,-19.20008,89.46654,21.30151,0.1512787,20.06408,0,0,24.38593
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,13.53976,4.926559,0,-1,0,4.926559,0,0,8.613196,9.967172,0,5.185852,4.926559,0,0,348.4138,5.185852,0,5.185852,-5.185852,84.00017,20,0.1512787,14.89373,0,0,5.185852
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512787,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,50.55589,0,0,-1,0,0,0,0,50.55589,55.61148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512787,55.61148,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.17425,46.17425,81,0,22.761,46.17425,0,0,0,0,0,0,0,34.82575,33.08447,354.1758,0,33.08447,0,33.08447,115.3868,27.473,0.151381,50.79167,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,321.0913,29.77602,69.47229,0,69.47229,181.2941,43.16516,0.151469,0,0.617835,81,30.54831
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,83.79079,83.79079,81,0,22.761,83.79079,31.59951,0,0,0,26.47749,2.937681,2.790797,0,0,251.619,92.30108,23.5398,0,23.5398,203.6259,48.48225,0.1515271,92.16988,21.18199,81,118.7786
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,117.8575,117.8575,81,0,22.761,117.8575,44.8346,0,0,0,52.84093,38.79736,36.85749,0,0,228.0792,113.4869,14.04358,0,14.04358,216.9488,51.65437,0.1515617,129.6432,42.27275,81,166.3278
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,86.56272,68.7,0,-1,0,68.7,114.059,0,17.86272,26.51899,78.35854,72.31579,68.7,0,0,214.0357,126.1261,6.042743,0,6.042743,222.6814,53.01928,0.1515422,95.21899,62.68682,0,204.4847
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,207.9929,131.5646,71.94442,0,71.94442,290.9339,69.26984,0.1513099,0,57.55553,0,203.509
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,35.83784,35.83784,0,0,0,35.83784,265.0103,0,0,0,94.97399,37.72404,35.83784,0,0,136.0485,196.3146,57.24994,0,57.24994,345.246,82.20126,0.1511257,39.42163,75.97919,0,291.2885
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,50.1585,50.1585,0,0,0,50.1585,220.1024,0,0,0,110.4001,52.79842,50.1585,0,0,78.79856,247.8395,57.60167,0,57.60167,399.8917,95.21212,0.1509407,55.17435,88.32007,0,358.2396
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,23.15708,23.15708,0,0,0,23.15708,342.7839,33.80598,0,0,79.37876,24.37588,23.15708,0,0,21.1969,299.681,21.1969,0,21.1969,420.0009,100,0.1508728,25.47279,63.50301,0,379.0598
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1508728,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,59.75403,59.75403,0,0,0,59.75403,116.2407,6.559506,0,0,69.45849,62.89898,59.75403,0,0,0,318.7582,0,0,0,420.0009,100,0.1508728,65.72944,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,114.0412,114.0412,72.63681,0,20.64511,114.0412,38.21739,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1508728,125.4453,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,11.376,11.376,0,0,0,11.376,174.2981,7.853421,0,0,19.82816,11.97474,11.376,0,0,0,318.7582,0,0,0,420.0009,100,0.1508728,12.5136,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,100.7632,100.7632,81,0,22.761,100.7632,2.777303,0,0,0,2.798501,20.8034,19.76323,0,0,0,318.7582,0,18.0049,-18.0049,401.022,95.48124,0.1508728,110.8396,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,57.70936,57.70936,0,-1,0,57.70936,0,0,7.105427E-15,0,0,60.7467,57.70936,0,0,20.00544,300.7533,0,60.7467,-60.7467,336.9894,80.2354,0.1508728,63.4803,0,0,300.7533
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,75.76605,68.7,0,-1,0,68.7,0,0,7.066051,14.64266,0,72.31579,68.7,0,0,87.50177,240.0066,0,72.31579,-72.31579,260.7618,62.08603,0.1508728,83.34266,0,0,240.0066
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.470999,2.470999,0,-1,0,2.470999,0,0,4.440892E-16,0,0,2.601052,2.470999,0,0,167.8526,167.6908,0,2.601052,-2.601052,258.0201,61.43323,0.1508728,2.718099,0,0,167.6908
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,70.53934,68.7,0,-1,0,68.7,0,0,1.839337,8.893271,0,72.31579,68.7,0,0,170.7427,165.0898,0,72.31579,-72.31579,181.7926,43.28386,0.1508728,77.59327,0,0,165.0898
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,50.18396,50.18396,0,-1,0,50.18396,0,0,7.105427E-15,0,0,52.82523,50.18396,0,0,251.0936,92.774,0,52.82523,-52.82523,126.1099,30.0261,0.1508728,55.20236,0,0,92.774
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,83.24457,37.95134,0,-1,0,37.95134,0,0,45.29324,53.61769,0,39.94878,37.95134,0,0,309.7883,39.94878,0,39.94878,-39.94878,84.00017,20,0.1508728,91.56903,0,0,39.94878
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,58.54657,0,0,-1,0,0,0,0,58.54657,64.40122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508728,64.40122,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,36.9847,0,0,-1,0,0,0,0,36.9847,40.68317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508728,40.68317,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,9.781969,0,0,-1,0,0,0,0,9.781969,10.76017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508728,10.76017,0,0,0
