Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,8.429879,0,0,-1,0,0,0,0,8.429879,9.272867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508728,9.272867,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,53.1104,53.1104,81,0,22.761,53.1104,0,0,0,0,0,0,0,27.8896,26.49512,354.1758,0,26.49512,0,26.49512,109.1357,25.98463,0.1509543,58.42144,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.582265,0.582265,72.89806,0,20.71121,0.582265,231.9246,0,0,0,1.350416,0,0,72.31579,68.7,327.6807,23.84561,70.05042,0,70.05042,175.5913,41.80737,0.1510439,0.6404915,1.080333,81,25.19603
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,257.6303,86.89098,84.00966,0,84.00966,255.2899,60.78318,0.1510851,0,12.24773,81,102.2006
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,45.8632,45.8632,81,0,22.761,45.8632,48.42653,0,0,0,22.20996,0,0,35.1368,33.37996,173.6206,162.4997,55.58992,0,55.58992,308.0271,73.33964,0.1512416,50.44952,17.76796,81,184.7096
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,47.05427,47.05427,0,-1,0,47.05427,52.94699,0,0,0,24.91382,49.53081,47.05427,0,0,118.0307,212.5306,0,24.61699,-24.61699,282.0785,67.16142,0.1512416,51.7597,19.93106,0,237.4444
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,145.3829,187.9136,18.53079,0,18.53079,299.6584,71.34708,0.1511825,0,14.82463,0,206.4444
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,60.51574,60.51574,0,0,0,60.51574,39.84754,0,0,0,24.11403,63.70078,60.51574,0,0,126.8521,204.5913,0,39.58675,-39.58675,257.9303,61.41185,0.1511825,66.56731,19.29123,0,228.7054
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,5.229696,5.229696,0,0,0,5.229696,167.8249,0,0,0,8.776733,5.504943,5.229696,0,0,170.8374,165.0046,3.27179,0,3.27179,261.0341,62.15086,0.151172,5.752666,7.021386,0,173.7813
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.772304,4.772304,0,0,0,4.772304,205.6242,0,0,0,9.81301,5.023478,4.772304,0,0,167.5656,167.9492,4.789533,0,4.789533,265.5779,63.23271,0.1511567,5.249534,7.850408,0,177.7622
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,46.06697,46.06697,0,-1,0,46.06697,25.30891,0,7.105427E-15,0,11.65905,48.49155,46.06697,0,0,162.7761,172.2598,0,36.8325,-36.8325,226.753,53.98871,0.1511567,50.67366,9.327237,0,183.9188
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,76.62417,76.62417,81,0,22.761,76.62417,25.94097,0,0,0,19.87705,0,0,4.375832,4.157041,203.7011,135.4273,24.0341,0,24.0341,249.5538,59.41745,0.151218,84.28658,15.90164,81,155.3043
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,179.667,157.058,78.7651,0,78.7651,324.2769,77.20863,0.1512755,0,8.052078,81,167.123
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,101.4154,101.4154,81,0,22.761,101.4154,16.38891,0,0,0,16.62088,21.48991,20.41541,0,0,100.9019,227.9465,0,4.869024,-4.869024,319.1445,75.98664,0.1512755,111.557,13.29671,81,244.5674
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,99.31958,99.31958,81,0,22.761,99.31958,2.583396,0,1.421085E-14,0,2.565818,19.28377,18.31958,0,0,106.3119,223.0775,0,16.71795,-16.71795,301.5222,71.79087,0.1512755,109.2515,2.052654,81,225.6433
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,45.32688,45.32688,0,-1,0,45.32688,0,0,0,0,0,47.7125,45.32688,0,0,124.8874,206.3596,0,47.7125,-47.7125,251.2289,59.81628,0.1512755,49.85956,0,0,206.3596
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,67.30467,67.30467,0,-1,0,67.30467,0,0,0,5.33514,0,70.84702,67.30467,0,0,177.9013,158.6471,0,70.84702,-70.84702,176.5495,42.03552,0.1512755,74.03514,0,0,158.6471
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.30016,53.30016,0,-1,0,53.30016,0,0,7.105427E-15,0,0,56.10543,53.30016,0,0,256.6202,87.80005,0,56.10543,-56.10543,117.4092,27.95452,0.1512755,58.63018,0,0,87.80005
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,15.31674,15.31674,0,-1,0,15.31674,0,0,1.776357E-15,0,0,16.12288,15.31674,0,0,318.9596,31.69461,0,16.12288,-16.12288,100.4142,23.9081,0.1512755,16.84841,0,0,31.69461
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.37016,14.79315,0,-1,0,14.79315,0,0,37.57701,42.81403,0,15.57173,14.79315,0,0,336.8739,15.57173,0,15.57173,-15.57173,84.00017,20,0.1512755,57.60717,0,0,15.57173
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,34.6953,0,0,-1,0,0,0,0,34.6953,38.16483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512755,38.16483,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,51.6021,0,0,-1,0,0,0,0,51.6021,56.76231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512755,56.76231,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,27.73091,0,0,-1,0,0,0,0,27.73091,30.504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512755,30.504,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,20.72054,0,0,-1,0,0,0,0,20.72054,22.7926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512755,22.7926,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,57.7747,0,0,-1,0,0,0,0,57.7747,63.55217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512755,63.55217,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,25.87425,25.87425,81,0,22.761,25.87425,0,0,0,0,0,0,0,55.12575,52.36946,354.1758,0,52.36946,0,52.36946,133.6822,31.82903,0.1514349,28.46168,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,72.77969,72.77969,81,0,22.761,72.77969,0.5468705,0,0,0,0.3980107,0,0,8.220304,7.809289,301.8063,47.13251,8.2073,0,8.2073,141.4683,33.68287,0.1514596,80.05766,0.3184086,81,47.53053
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,104.1415,104.1415,81,0,22.761,104.1415,22.43724,0,1.421085E-14,0,23.36646,24.35943,23.14146,0,0,293.5991,54.51908,0,0.9929649,-0.9929649,140.4216,33.43366,0.1514596,114.5556,18.69317,81,77.88555
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,30.94025,30.94025,81,0,22.761,30.94025,158.8983,0,0,0,49.16353,0,0,50.05975,47.55676,294.7023,53.52612,96.72029,0,96.72029,232.1786,55.2805,0.1515106,34.03428,39.33082,81,102.6896
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,20.25724,20.25724,0,-1,0,20.25724,350.9021,0,0,0,71.08308,21.32341,20.25724,0,0,197.9821,140.5744,49.75967,0,49.75967,279.3847,66.52004,0.1513525,22.28296,56.86646,0,211.6575
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,92.21255,92.21255,81,0,22.761,92.21255,76.96935,0,0,0,70.9754,11.80268,11.21255,0,0,148.2224,185.3581,59.17272,0,59.17272,335.5209,79.88577,0.1514959,101.4338,56.78032,81,256.3335
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,96.52842,96.52842,81,0,22.761,96.52842,94.4509,0,0,0,91.17196,16.34571,15.52842,0,0,89.04966,238.6135,74.82625,0,74.82625,406.5073,96.78726,0.1515715,106.1813,72.93757,81,329.7855
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,66.32624,66.32624,20.25,0,7.39125,66.32624,138.2183,28.95027,0,0,91.67498,48.5013,46.07624,0,0,14.22341,305.9572,14.22341,0,14.22341,420.0009,100,0.1515264,72.95886,73.33999,81,397.6321
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,91.85243,91.85243,23.15243,0,8.125565,91.85243,90.61333,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1515264,101.0377,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,85.40942,68.7,0,-1,0,68.7,130.0754,17.04601,16.70942,25.25036,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1515264,93.95036,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,111.5228,111.5228,46.48962,0,14.02987,111.5228,61.38294,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1515264,122.675,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,71.64739,71.64739,35.00226,0,11.12357,71.64739,53.83842,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1515264,78.81213,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,34.24158,34.24158,0,0,0,34.24158,51.82497,0,7.105427E-15,0,17.74569,36.04377,34.24158,0,0,0,318.7582,0,18.29808,-18.29808,400.713,95.40766,0.1515264,37.66574,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,90.79744,90.79744,81,0,22.761,90.79744,2.885829,7.105427E-15,0,0,2.620259,10.3131,9.797442,0,0,20.3312,300.4601,0,7.692838,-7.692838,392.604,93.47696,0.1515264,99.87719,2.096207,81,303.0804
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,82.32429,68.7,0,-1,0,68.7,0,0,13.62429,21.85672,0,72.31579,68.7,0,0,28.8788,292.7673,0,72.31579,-72.31579,316.3765,75.32758,0.1515264,90.55672,0,0,292.7673
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,97.55124,68.7,0,-1,0,68.7,0,0,28.85124,38.60637,0,72.31579,68.7,0,0,109.2297,220.4515,0,72.31579,-72.31579,240.1489,57.1782,0.1515264,107.3064,0,0,220.4515
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,111.4433,68.7,0,-1,0,68.7,0,0,42.74328,53.8876,0,72.31579,68.7,0,0,189.5806,148.1357,0,72.31579,-72.31579,163.9214,39.02883,0.1515264,122.5876,0,0,148.1357
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,29.5671,29.5671,0,-1,0,29.5671,0,0,3.552714E-15,0,0,31.12326,29.5671,0,0,269.9314,75.81994,0,31.12326,-31.12326,131.1146,31.2177,0.1515264,32.52381,0,0,75.81994
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,15.19381,15.19381,0,-1,0,15.19381,0,0,1.776357E-15,0,0,15.99349,15.19381,0,0,304.5128,44.69667,0,15.99349,-15.99349,114.256,27.20375,0.1515264,16.71319,0,0,44.69667
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,27.66439,27.26803,0,-1,0,27.26803,0,0,0.3963633,3.162803,0,28.70319,27.26803,0,0,322.2834,28.70319,0,28.70319,-28.70319,84.00017,20,0.1515264,30.43083,0,0,28.70319
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,58.58096,0,0,-1,0,0,0,0,58.58096,64.43905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515264,64.43905,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,49.12497,0,0,-1,0,0,0,0,49.12497,54.03747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515264,54.03747,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,30.68241,0,0,-1,0,0,0,0,30.68241,33.75065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515264,33.75065,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,25.21008,0,0,-1,0,0,0,0,25.21008,27.73108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515264,27.73108,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,15.10531,15.10531,81,0,22.761,15.10531,0,0,0,0,0,0,0,65.89469,62.59995,354.1758,0,62.59995,0,62.59995,143.3877,34.13986,0.151685,16.61584,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,291.5759,56.33996,70.91249,0,70.91249,210.6612,50.15733,0.1517659,0,1.769992,81,58.55245
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,34.86861,34.86861,81,0,22.761,34.86861,63.74619,0,0,0,22.22741,0,0,46.13139,43.82481,220.6634,120.1612,66.05223,0,66.05223,273.3239,65.07697,0.1519128,38.35548,17.78193,81,142.3886
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,57.79593,57.79593,81,0,22.761,57.79593,76.28728,-3.552714E-15,0,0,44.09094,0,0,23.20408,22.04387,154.6111,179.6082,66.13481,0,66.13481,336.0648,80.01527,0.1520591,63.57552,35.27275,81,223.6991
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,64.52768,64.52768,0,-1,0,64.52768,93.58675,0,0,2.280446,60.38936,67.92387,64.52768,0,0,88.47632,239.1295,0,7.534511,-7.534511,328.1228,78.12431,0.1520591,70.98045,48.31149,0,299.5189
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,58.0715,58.0715,0,0,0,58.0715,102.573,7.105427E-15,0,0,59.56565,61.12789,58.0715,0,0,96.848,231.595,0,1.562243,-1.562243,326.476,77.73223,0.1520591,63.87865,47.65252,0,291.1607
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,21.84223,21.84223,0,0,0,21.84223,367.8912,0,0,0,80.35565,22.99182,21.84223,0,0,98.58382,230.0328,57.36383,0,57.36383,380.8961,90.68937,0.1518779,24.02646,64.28452,0,310.3884
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,68.84214,0,0,110.0621,0,0,0,0,41.22,281.6602,41.22,0,41.22,420.0009,100,0.1517479,0,88.04971,0,391.7224
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,104.0351,104.0351,35.33512,0,11.20779,104.0351,96.56586,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1517479,114.4386,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517479,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,93.13744,93.13744,24.43743,0,8.450671,93.13744,83.32513,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1517479,102.4512,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,41.98779,41.98779,0,0,0,41.98779,121.3793,6.766797,0,0,50.96447,44.19768,41.98779,0,0,0,318.7582,0,0,0,420.0009,100,0.1517479,46.18657,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,108.7239,108.7239,81,0,22.761,108.7239,19.06277,0,0,0,20.7258,29.18307,27.72392,0,0,0,318.7582,0,8.457276,-8.457276,411.0861,97.87744,0.1517479,119.5963,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,17.72198,17.72198,0,0,0,17.72198,12.34209,0,0,0,2.187263,18.65472,17.72198,0,0,9.396974,310.301,0,16.46746,-16.46746,393.7279,93.74454,0.1517479,19.49418,1.749811,0,312.4882
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,150.1888,68.7,0,-1,0,68.7,0,0,81.48875,96.50763,0,72.31579,68.7,0,0,27.69415,293.8335,0,72.31579,-72.31579,317.5003,75.59517,0.1517479,165.2076,0,0,293.8335
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.045,221.5177,0,0,0,317.5003,75.59517,0.1517479,0,0,0,221.5177
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,7.650811,7.650811,0,-1,0,7.650811,0,0,0,0,0,8.053486,7.650811,0,0,108.045,221.5177,0,8.053486,-8.053486,309.0112,73.57395,0.1517479,8.415893,0,0,221.5177
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,46.86035,46.86035,0,-1,0,46.86035,0,0,7.105427E-15,0,0,49.32668,46.86035,0,0,116.9933,213.4642,0,49.32668,-49.32668,257.0163,61.19424,0.1517479,51.54638,0,0,213.4642
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,31.576,31.576,0,-1,0,31.576,0,0,3.552714E-15,0,0,33.2379,31.576,0,0,171.8008,164.1375,0,33.2379,-33.2379,221.9805,52.8524,0.1517479,34.7336,0,0,164.1375
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,21.2627,21.2627,0,-1,0,21.2627,0,0,3.552714E-15,0,0,22.3818,21.2627,0,0,208.7318,130.8996,0,22.3818,-22.3818,198.388,47.23515,0.1517479,23.38898,0,0,130.8996
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6004,108.5178,0,0,0,198.388,47.23515,0.1517479,0,0,0,108.5178
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.13822,31.13822,0,-1,0,31.13822,0,0,0,0,0,32.77707,31.13822,0,0,233.6004,108.5178,0,32.77707,-32.77707,163.838,39.00896,0.1517479,34.25204,0,0,108.5178
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,64.89233,64.89233,0,-1,0,64.89233,0,0,0,2.681563,0,68.30772,64.89233,0,0,270.0194,75.74078,0,68.30772,-68.30772,91.8353,21.86551,0.1517479,71.38156,0,0,75.74078
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.88125,7.061408,0,-1,0,7.061408,0,0,41.81984,46.70797,0,7.433061,7.061408,0,0,345.9168,7.433061,0,7.433061,-7.433061,84.00017,20,0.1517479,53.76937,0,0,7.433061
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,67.81911,67.81911,81,0,22.761,67.81911,0,0,0,0,0,0,0,13.18088,12.52184,354.1758,0,12.52184,0,12.52184,95.87943,22.82839,0.1517854,74.60103,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,54.97438,54.97438,81,0,22.761,54.97438,0.768196,0,0,0,0.4223109,0,0,26.02563,24.72434,341.654,11.26965,25.14665,0,25.14665,119.7356,28.50843,0.1518603,60.47181,0.3378488,81,11.69197
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,84.85954,84.85954,81,0,22.761,84.85954,31.74208,0,0,0,26.93618,4.062678,3.859544,0,0,316.5073,33.90164,22.87351,0,22.87351,141.4353,33.67501,0.1519149,93.3455,21.54895,81,60.83783
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,121.8394,121.8394,81,0,22.761,121.8394,46.63643,0,0,0,56.82154,42.98884,40.8394,0,0,293.6338,54.4878,13.8327,0,13.8327,154.5582,36.7995,0.1519479,134.0233,45.45723,81,111.3093
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,58.19304,58.19304,0,-1,0,58.19304,144.671,0,0,0,84.18842,61.25583,58.19304,0,0,279.8011,66.93723,22.93259,0,22.93259,176.314,41.97943,0.1518757,64.01234,67.35074,0,151.1257
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,57.11097,57.11097,0,0,0,57.11097,172.4724,0,0,0,98.50069,60.11681,57.11097,0,0,256.8685,87.57657,38.38388,0,38.38388,212.7281,50.64945,0.151755,62.82206,78.80054,0,186.0773
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,66.37979,66.37979,81,0,22.761,66.37979,143.2901,0,0,0,95.11565,0,0,14.62021,13.8892,218.4846,122.1221,109.0048,0,109.0048,316.1392,75.27109,0.1517661,73.01778,76.09251,81,217.2377
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,62.56605,62.56605,76.11281,0,21.52454,62.56605,152.1912,0,0,0,95.22005,0,0,13.54676,12.86942,109.4798,220.2264,108.0895,0,108.0895,418.6819,99.68596,0.1517517,68.82265,76.17603,81,315.4464
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,48.82511,48.82511,0,0,0,48.82511,173.278,31.81797,0,0,84.60315,51.39485,48.82511,0,0,1.390326,317.5069,1.390326,0,1.390326,420.0009,100,0.1517473,53.70761,67.68252,0,402.1101
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,45.77911,45.77911,0,-1,0,45.77911,154.3411,22.46747,0,0,70.65601,48.18854,45.77911,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,50.35703,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,91.31013,91.31013,41.7276,0,12.82508,91.31013,57.1592,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,100.4411,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,84.72984,84.72984,63.93518,0,18.4436,84.72984,25.83401,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,93.20283,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,63.70937,63.70937,60.99368,0,17.6994,63.70937,4.48698,0,0,0,2.858627,2.858627,2.715695,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,70.08031,2.286901,81,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517473,0,0,0,318.7582
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,52.31995,52.31995,0,-1,0,52.31995,0,0,7.105427E-15,0,0,55.07363,52.31995,0,0,0,318.7582,0,55.07363,-55.07363,361.9481,86.17796,0.1517473,57.55194,0,0,318.7582
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,119.0772,68.7,0,-1,0,68.7,0,0,50.37716,62.28488,0,72.31579,68.7,0,0,61.19292,263.6846,0,72.31579,-72.31579,285.7206,68.02858,0.1517473,130.9849,0,0,263.6846
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,74.98775,68.7,0,-1,0,68.7,0,0,6.287752,13.78653,0,72.31579,68.7,0,0,141.5438,191.3688,0,72.31579,-72.31579,209.4931,49.8792,0.1517473,82.48653,0,0,191.3688
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.5233,42.5233,0,-1,0,42.5233,0,0,7.105427E-15,0,0,44.76137,42.5233,0,0,221.8947,119.053,0,44.76137,-44.76137,162.3104,38.64527,0.1517473,46.77563,0,0,119.053
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.272869,3.272869,0,-1,0,3.272869,0,0,4.440892E-16,0,0,3.445126,3.272869,0,0,271.6295,74.29165,0,3.445126,-3.445126,158.679,37.78063,0.1517473,3.600156,0,0,74.29165
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,32.63491,32.63491,0,-1,0,32.63491,0,0,7.105427E-15,0,0,34.35254,32.63491,0,0,275.4575,70.84652,0,34.35254,-34.35254,122.4682,29.15904,0.1517473,35.8984,0,0,70.84652
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,57.83045,34.66928,0,-1,0,34.66928,0,0,23.16117,28.94421,0,36.49398,34.66928,0,0,313.6269,36.49398,0,36.49398,-36.49398,84.00017,20,0.1517473,63.6135,0,0,36.49398
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,20.62873,0,0,-1,0,0,0,0,20.62873,22.6916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517473,22.6916,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517473,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,29.74907,29.74907,81,0,22.761,29.74907,0,0,0,0,0,0,0,51.25093,48.68838,354.1758,0,48.68838,0,48.68838,130.19,30.99756,0.1518918,32.72398,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,23.83394,23.83394,81,0,22.761,23.83394,4.532913,0,0,0,1.080372,0,0,57.16606,54.30775,305.4874,43.81954,55.38813,0,55.38813,182.7358,43.50844,0.1520552,26.21733,0.8642975,81,44.89991
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,250.0993,93.66886,71.49222,0,71.49222,250.5593,59.65685,0.1521325,0,2.233777,81,96.46108
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,53.07934,53.07934,81,0,22.761,53.07934,25.5008,0,0,0,13.53566,0,0,27.92066,26.52462,178.6071,158.0119,40.06028,0,40.06028,288.5638,68.70553,0.1522427,58.38728,10.82853,81,171.5475
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.553416,4.553416,0,-1,0,4.553416,107.5812,0,0,0,4.89862,4.793069,4.553416,0,0,138.5468,194.0661,0.10555,0,0.10555,288.6639,68.72937,0.1522423,5.008758,3.918895,0,198.9647
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,25.96511,25.96511,0,0,0,25.96511,64.36292,0,0,0,16.7119,27.33169,25.96511,0,0,138.4412,194.1611,0,10.61979,-10.61979,277.4697,66.06408,0.1522423,28.56162,13.36952,0,210.873
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,150.241,183.5413,16.1651,0,16.1651,292.8053,69.7154,0.1521919,0,12.93208,0,199.7064
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,68.85234,68.85234,81,0,22.761,68.85234,26.55701,0,0,0,18.28512,0,0,12.14766,11.54028,134.0759,198.0899,29.8254,0,29.8254,321.1001,76.45226,0.1522689,75.73757,14.6281,81,216.375
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,104.2505,224.9328,76.87241,0,76.87241,394.0277,93.81593,0.1523289,0,6.537931,81,233.1052
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,45.59139,45.59139,0,-1,0,45.59139,42.50441,0,0,0,19.37836,47.99094,45.59139,0,0,27.37809,294.118,0,28.61258,-28.61258,363.8674,86.63492,0.1523289,50.15053,15.50268,0,313.4963
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,31.85592,31.85592,0,0,0,31.85592,60.10989,0,0,0,19.14856,33.53255,31.85592,0,0,59.16985,265.5054,0,14.38399,-14.38399,348.7053,83.02491,0.1523289,35.04151,15.31885,0,284.6539
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,76.63758,76.63758,81,0,22.761,76.63758,13.8617,0,0,0,10.62327,0,0,4.362416,4.144295,75.15206,251.1214,14.76757,0,14.76757,362.7151,86.36056,0.152366,84.30135,8.498617,81,261.7446
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,33.71445,33.71445,0,0,0,33.71445,6.910261,0,0,0,2.329756,35.48889,33.71445,0,0,60.38449,264.4122,0,33.15913,-33.15913,327.7623,78.03848,0.152366,37.08589,1.863805,0,266.7419
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,61.91239,61.91239,0,0,0,61.91239,4.225299,0,0,0,2.615983,65.17094,61.91239,0,0,97.22797,231.2531,0,62.55495,-62.55495,261.8236,62.33882,0.152366,68.10363,2.092787,0,233.869
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,76.45296,68.7,0,-1,0,68.7,0,0,7.752967,15.39826,0,72.31579,68.7,0,0,166.7335,168.6981,0,72.31579,-72.31579,185.596,44.18945,0.152366,84.09827,0,0,168.6981
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,62.45284,62.45284,0,-1,0,62.45284,0,0,7.105427E-15,0,0,65.73984,62.45284,0,0,247.0844,96.3823,0,65.73984,-65.73984,116.3002,27.69046,0.152366,68.69813,0,0,96.3823
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.95411,29.11034,0,-1,0,29.11034,0,0,14.84377,19.23918,0,30.64247,29.11034,0,0,320.1286,30.64247,0,30.64247,-30.64247,84.00017,20,0.152366,48.34953,0,0,30.64247
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,39.5561,0,0,-1,0,0,0,0,39.5561,43.51171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,43.51171,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3473349,0,0,-1,0,0,0,0,0.3473349,0.3820683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,0.3820683,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.13937,0,0,-1,0,0,0,0,39.13937,43.05331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,43.05331,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,9.086301,0,0,-1,0,0,0,0,9.086301,9.994931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,9.994931,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152366,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,59.54799,59.54799,81,0,22.761,59.54799,0,0,0,0,0,0,0,21.45201,20.37941,354.1758,0,20.37941,0,20.37941,103.3338,24.60323,0.1524258,65.50279,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,35.12447,35.12447,81,0,22.761,35.12447,5.962786,0,0,0,2.094397,0,0,45.87553,43.58175,333.7964,18.34146,45.67615,0,45.67615,146.666,34.9204,0.1525585,38.63692,1.675518,81,20.43586
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,63.48729,63.48729,81,0,22.761,63.48729,31.98868,0,0,0,20.30875,0,0,17.5127,16.63707,288.1202,59.45,36.94582,0,36.94582,181.7159,43.26559,0.1526546,69.83602,16.247,81,79.75875
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,41.91981,41.91981,81,0,22.761,41.91981,30.68038,0,0,0,12.86116,0,0,39.08019,37.12618,251.1744,92.70124,49.98734,0,49.98734,229.138,54.55656,0.1527931,46.11179,10.28892,81,105.5624
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,111.2931,68.7,0,-1,0,68.7,47.06488,0,42.59312,53.72243,32.33358,72.31579,68.7,0,0,201.1871,137.6898,0,39.98221,-39.98221,186.9931,44.52206,0.1527931,122.4224,25.86686,0,170.0234
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,81.50812,81.50812,81,0,22.761,81.50812,48.39806,0,0,0,39.44835,0.5348619,0.5081188,0,0,245.6118,97.70763,38.91349,0,38.91349,223.9096,53.31171,0.1528837,89.65893,31.55868,81,137.156
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,206.6983,132.7298,113.4896,0,113.4896,331.5753,78.94636,0.1528285,0,35.83171,81,177.5194
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,12.17612,12.17612,81,0,22.761,12.17612,206.5114,0,0,0,25.14508,0,0,68.82388,65.38268,93.20864,234.8705,90.52776,0,90.52776,417.4575,99.39445,0.1528943,13.39373,20.11606,81,260.0155
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,39.99424,39.99424,0,0,0,39.99424,56.68203,0,0,0,22.66954,42.0992,39.99424,0,0,2.68088,316.3454,0,19.42965,-19.42965,396.9769,94.51812,0.1528943,43.99366,18.13564,0,339.015
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,91.29325,68.7,0,-1,0,68.7,42.38853,0,22.59325,31.72257,29.12092,72.31579,68.7,0,0,24.26938,296.9158,0,43.19487,-43.19487,351.4455,83.67733,0.1528943,100.4226,23.29674,0,326.0367
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,41.28374,41.28374,0,0,0,41.28374,14.82731,0,7.105427E-15,0,6.121266,43.45657,41.28374,0,0,72.26368,253.7209,0,37.3353,-37.3353,312.0906,74.30714,0.1528943,45.41211,4.897013,0,259.8422
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,42.21133,42.21133,0,0,0,42.21133,46.44411,0,0,0,19.60468,44.43298,42.21133,0,0,113.7474,216.3856,0,24.82831,-24.82831,285.9193,68.07589,0.1528943,46.43247,15.68374,0,235.9903
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,37.62538,37.62538,0,0,0,37.62538,33.97157,0,7.105427E-15,0,12.78193,39.60566,37.62538,0,0,141.3344,191.5573,0,26.82373,-26.82373,257.6446,61.34383,0.1528943,41.38792,10.22554,0,204.3392
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,134.3306,134.3306,81,0,22.761,134.3306,2.077876,0,0,0,2.791224,56.1375,53.33062,0,0,171.1385,164.7336,0,53.34628,-53.34628,201.4127,47.95531,0.1528943,147.7637,2.232979,81,167.5248
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,26.92712,26.92712,0,-1,0,26.92712,0,0,3.552714E-15,0,0,28.34433,26.92712,0,0,230.4121,111.3873,0,28.34433,-28.34433,171.5351,40.84162,0.1528943,29.61983,0,0,111.3873
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,90.13126,68.7,0,-1,0,68.7,0,0,21.43126,30.44439,0,72.31579,68.7,0,0,261.9059,83.04296,0,72.31579,-72.31579,95.3076,22.69224,0.1528943,99.14439,0,0,83.04296
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,57.58627,10.19081,0,-1,0,10.19081,0,0,47.39545,53.15408,0,10.72717,10.19081,0,0,342.2567,10.72717,0,10.72717,-10.72717,84.00017,20,0.1528943,63.34489,0,0,10.72717
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,63.45782,0,0,-1,0,0,0,0,63.45782,69.8036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,69.8036,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,16.56325,0,0,-1,0,0,0,0,16.56325,18.21957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,18.21957,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,25.85027,0,0,-1,0,0,0,0,25.85027,28.4353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,28.4353,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,56.44485,0,0,-1,0,0,0,0,56.44485,62.08933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,62.08933,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.223541,0,0,-1,0,0,0,0,1.223541,1.345895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,1.345895,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528943,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,32.82346,32.82346,81,0,22.761,32.82346,0,0,0,0,0,0,0,48.17654,45.76771,354.1758,0,45.76771,0,45.76771,127.4192,30.33785,0.153027,36.10581,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,7.863745,7.863745,80.17953,0,22.55342,7.863745,21.53458,0,0,0,1.693424,0,0,72.31579,68.7,308.4081,41.19094,70.39342,0,70.39342,194.2003,46.23807,0.15315,8.65012,1.354739,81,42.88436
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,51.63132,51.63132,81,0,22.761,51.63132,43.58593,0,0,0,22.50399,0,0,29.36868,27.90025,238.0147,104.545,50.40424,0,50.40424,242.018,57.62321,0.1532824,56.79445,18.00319,81,127.049
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,33.55687,33.55687,81,0,22.761,33.55687,112.3979,0,0,0,37.71722,0,0,47.44313,45.07097,187.6104,149.9088,82.78819,0,82.78819,320.5577,76.32311,0.153371,36.91256,30.17377,81,187.6261
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,28.90486,28.90486,0,-1,0,28.90486,275.3737,0,0,0,79.59641,30.42617,28.90486,0,0,104.8223,224.4182,49.17023,0,49.17023,367.2047,87.42951,0.1532189,31.79535,63.67712,0,304.0146
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,130.5663,130.5663,81,0,22.761,130.5663,66.0444,0,0,0,86.23174,52.17508,49.56633,0,0,55.65202,268.6714,34.05666,0,34.05666,399.5137,95.12212,0.1532221,143.623,68.9854,81,354.9032
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,49.90524,49.90524,0,0,0,49.90524,190.3763,20.88056,0,0,95.00774,52.53183,49.90524,0,0,21.59536,299.3224,21.59536,0,21.59536,420.0009,100,0.1531555,54.89576,76.0062,0,394.3301
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,22.48204,22.48204,0,0,0,22.48204,378.2322,61.36901,0,0,85.03432,23.6653,22.48204,0,0,0,318.7582,0,0,0,420.0009,100,0.1531555,24.73024,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1531555,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1531555,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1531555,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,39.25721,39.25721,0,0,0,39.25721,122.3566,6.710408,0,0,48.03379,41.32338,39.25721,0,0,0,318.7582,0,0,0,420.0009,100,0.1531555,43.18293,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,39.06201,39.06201,0,0,0,39.06201,54.36776,0,0,0,21.23714,41.1179,39.06201,0,0,0,318.7582,0,19.88077,-19.88077,399.0447,95.01044,0.1531555,42.96821,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,22.08974,298.8775,2.626379,0,2.626379,401.5363,95.60368,0.1531474,0,2.101104,0,301.5038
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,20.94062,20.94062,0,-1,0,20.94062,0,0,3.552714E-15,0,0,22.04276,20.94062,0,0,19.46336,301.2412,0,22.04276,-22.04276,378.3012,90.07153,0.1531474,23.03469,0,0,301.2412
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.95532,279.1984,0,0,0,378.3012,90.07153,0.1531474,0,0,0,279.1984
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,29.36855,29.36855,0,-1,0,29.36855,0,0,3.552714E-15,0,0,30.91426,29.36855,0,0,43.95532,279.1984,0,30.91426,-30.91426,345.7147,82.31285,0.1531474,32.3054,0,0,279.1984
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,9.621516,9.621516,0,-1,0,9.621516,0,0,1.776357E-15,0,0,10.12791,9.621516,0,0,78.3045,248.2842,0,10.12791,-10.12791,335.0389,79.77101,0.1531474,10.58367,0,0,248.2842
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,33.32172,33.32172,0,-1,0,33.32172,0,0,0,0,0,35.0755,33.32172,0,0,89.55773,238.1563,0,35.0755,-35.0755,298.0661,70.96797,0.1531474,36.6539,0,0,238.1563
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,52.55035,52.55035,0,-1,0,52.55035,0,0,7.105427E-15,0,0,55.31616,52.55035,0,0,128.5305,203.0808,0,55.31616,-55.31616,239.7577,57.08506,0.1531474,57.80539,0,0,203.0808
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,49.82748,49.82748,0,-1,0,49.82748,0,0,7.105427E-15,0,0,52.44998,49.82748,0,0,189.9929,147.7646,0,52.44998,-52.44998,184.4706,43.92149,0.1531474,54.81023,0,0,147.7646
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,41.97168,41.97168,0,-1,0,41.97168,0,0,7.105427E-15,0,0,44.18071,41.97168,0,0,248.2707,95.31463,0,44.18071,-44.18071,137.9001,32.83328,0.1531474,46.16885,0,0,95.31463
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,69.58792,48.57722,0,-1,0,48.57722,0,0,21.0107,27.9695,0,51.13391,48.57722,0,0,297.3604,51.13391,0,51.13391,-51.13391,84.00017,20,0.1531474,76.54671,0,0,51.13391
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,32.19486,0,0,-1,0,0,0,0,32.19486,35.41434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531474,35.41434,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,68.38945,68.38945,81,0,22.761,68.38945,0,0,0,0,0,0,0,12.61055,11.98002,354.1758,0,11.98002,0,11.98002,95.36541,22.70601,0.1531818,75.2284,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,55.55172,55.55172,81,0,22.761,55.55172,1.74517,0,0,0,0.9694719,0,0,25.44829,24.17587,342.1958,10.78202,25.14534,0,25.14534,119.2204,28.38575,0.1532535,61.10688,0.7755775,81,11.75149
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.183704,2.183704,74.4995,0,21.11637,2.183704,1143.971,0,0,0,24.98094,0,0,72.31579,68.7,317.0504,33.41283,93.68094,0,93.68094,208.0939,49.54607,0.1532715,2.402074,19.98475,81,58.39377
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,70.85771,70.85771,81,0,22.761,70.85771,65.7674,0,0,0,46.60127,0,0,10.14229,9.635178,223.3695,117.7257,56.23645,0,56.23645,261.4445,62.24857,0.1534055,77.94348,37.28102,81,164.327
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,43.9015,43.9015,0,-1,0,43.9015,166.3883,0,0,0,73.04697,46.2121,43.9015,0,0,167.1331,168.3385,26.83487,0,26.83487,286.9023,68.30994,0.1533229,48.29165,58.43758,0,241.3855
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,12.35149,12.35149,0,0,0,12.35149,567.1393,0,0,0,70.05017,13.00157,12.35149,0,0,140.2982,192.4899,57.0486,0,57.0486,341.0233,81.19587,0.1531476,13.58664,56.04013,0,262.54
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,80.95387,80.95387,70.83178,0,20.18844,80.95387,115.9974,0,0,0,93.90442,10.65483,10.12209,0,0,83.24959,243.8336,83.24959,0,83.24959,420.0009,100,0.153177,89.04926,75.12354,81,337.738
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,119.2856,119.2856,50.58561,0,15.06616,119.2856,83.4569,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.153177,131.2142,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153177,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,14.2646,14.2646,0,-1,0,14.2646,666.3835,80.04158,0,0,95.05695,15.01537,14.2646,0,0,0,318.7582,0,0,0,420.0009,100,0.153177,15.69106,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,33.89072,33.89072,0,0,0,33.89072,206.8967,34.44435,0,0,70.11879,35.67445,33.89072,0,0,0,318.7582,0,0,0,420.0009,100,0.153177,37.2798,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,12.72964,12.72964,0,0,0,12.72964,397.3804,37.18548,0,0,50.58511,13.39962,12.72964,0,0,0,318.7582,0,0,0,420.0009,100,0.153177,14.00261,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,24.81923,24.81923,0,0,0,24.81923,96.92059,0,0,0,24.05495,26.12551,24.81923,0,0,0,318.7582,0,2.070561,-2.070561,417.8183,99.48035,0.153177,27.30116,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,27.57946,27.57946,0,0,0,27.57946,10.66619,0,3.552714E-15,0,2.941679,29.03101,27.57946,0,0,2.300624,316.6877,0,26.08933,-26.08933,390.3177,92.9326,0.153177,30.3374,2.353343,0,319.6293
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,161.6606,68.7,0,-1,0,68.7,0,0,92.96056,109.1266,0,72.31579,68.7,0,0,31.28877,290.5983,0,72.31579,-72.31579,314.0902,74.78323,0.153177,177.8266,0,0,290.5983
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6396,218.2825,0,0,0,314.0902,74.78323,0.153177,0,0,0,218.2825
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,34.19426,34.19426,0,-1,0,34.19426,0,0,0,0,0,35.99396,34.19426,0,0,111.6396,218.2825,0,35.99396,-35.99396,276.1492,65.74968,0.153177,37.61369,0,0,218.2825
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,60.3718,60.3718,0,-1,0,60.3718,0,0,0,0,0,63.54926,60.3718,0,0,151.6329,182.2886,0,63.54926,-63.54926,209.1624,49.80047,0.153177,66.40897,0,0,182.2886
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,53.47348,53.47348,0,-1,0,53.47348,0,0,7.105427E-15,0,0,56.28787,53.47348,0,0,222.2432,118.7393,0,56.28787,-56.28787,149.8298,35.67369,0.153177,58.82083,0,0,118.7393
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,36.33878,36.33878,0,-1,0,36.33878,0,0,7.105427E-15,0,0,38.25134,36.33878,0,0,284.7853,62.45145,0,38.25134,-38.25134,109.5093,26.0736,0.153177,39.97265,0,0,62.45145
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2868,24.20011,0,0,0,109.5093,26.0736,0.153177,0,0,0,24.20011
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,10.85683,10.85683,0,-1,0,10.85683,0,0,0,0,0,11.42824,10.85683,0,0,327.2868,24.20011,0,11.42824,-11.42824,97.4629,23.20541,0.153177,11.94251,0,0,24.20011
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,65.8187,12.13328,0,-1,0,12.13328,0,0,53.68542,60.26729,0,12.77187,12.13328,0,0,339.9848,12.77187,0,12.77187,-12.77187,84.00017,20,0.153177,72.40057,0,0,12.77187
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153177,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153177,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,49.27496,49.27496,81,0,22.761,49.27496,4.368394,0,0,0,2.152524,0,0,31.72504,30.13879,354.1758,0,32.29131,0,32.29131,114.6344,27.29385,0.1532679,54.20246,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.484844,1.484844,73.80064,0,20.93956,1.484844,1257.135,0,0,0,18.6665,0,0,72.31579,68.7,321.8845,29.06218,87.3665,0,87.3665,197.5175,47.02789,0.1533011,1.633328,14.9332,81,47.72868
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,234.518,107.692,109.7741,0,109.7741,301.6584,71.82328,0.1532575,0,32.85927,81,148.7661
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,35.09754,35.09754,0,-1,0,35.09754,171.325,0,0,0,60.13085,36.94478,35.09754,0,0,124.7439,206.4887,23.18607,0,23.18607,323.6546,77.06047,0.1531867,38.6073,48.10468,0,266.6196
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,101.5578,227.3562,69.47455,0,69.47455,389.564,92.75314,0.1529752,0,55.57964,0,296.8307
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,40.17749,0,0,72.26078,0,0,0,0,32.08329,289.8833,32.08329,0,32.08329,420.0009,100,0.1528777,0,57.80863,0,362.144
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,27.79122,27.79122,0,0,0,27.79122,259.175,42.77396,0,0,72.02788,29.25391,27.79122,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,30.57034,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.572502,2.572502,0,-1,0,2.572502,2949.856,73.17721,0,0,75.88511,2.707897,2.572502,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,2.829752,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,98.22485,98.22485,35.09723,0,11.1476,98.22485,67.65103,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,108.0473,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,85.58217,85.58217,39.24732,0,12.19757,85.58217,56.99029,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,94.14039,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,76.05888,76.05888,54.33843,0,16.01562,76.05888,30.06044,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1528777,83.66477,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,87.57603,87.57603,81,0,22.761,87.57603,3.121074,0,0,0,2.733313,6.922135,6.576028,0,0,0,318.7582,0,4.188822,-4.188822,415.5854,98.94872,0.1528777,96.33363,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654247,314.5694,0,0,0,415.5854,98.94872,0.1528777,0,0,0,314.5694
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,13.44231,13.44231,0,-1,0,13.44231,0,0,0,0,0,14.14979,13.44231,0,0,4.654247,314.5694,0,14.14979,-14.14979,400.6702,95.39748,0.1528777,14.78654,0,0,314.5694
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.69101,3.69101,0,-1,0,3.69101,0,0,4.440892E-16,0,0,3.885274,3.69101,0,0,20.37624,300.4196,0,3.885274,-3.885274,396.5748,94.42239,0.1528777,4.060111,0,0,300.4196
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,19.86598,19.86598,0,-1,0,19.86598,0,0,3.552714E-15,0,0,20.91156,19.86598,0,0,24.69321,296.5343,0,20.91156,-20.91156,374.5321,89.17413,0.1528777,21.85258,0,0,296.5343
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.92828,275.6228,0,0,0,374.5321,89.17413,0.1528777,0,0,0,275.6228
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,8.165915,8.165915,0,-1,0,8.165915,0,0,0,0,0,8.5957,8.165915,0,0,47.92828,275.6228,0,8.5957,-8.5957,365.4714,87.01683,0.1528777,8.982507,0,0,275.6228
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,27.13094,27.13094,0,-1,0,27.13094,0,0,3.552714E-15,0,0,28.55888,27.13094,0,0,57.47906,267.0271,0,28.55888,-28.55888,335.3677,79.8493,0.1528777,29.84403,0,0,267.0271
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.96886,31.96886,0,-1,0,31.96886,0,0,7.105427E-15,0,0,33.65144,31.96886,0,0,89.21115,238.4682,0,33.65144,-33.65144,299.896,71.40366,0.1528777,35.16575,0,0,238.4682
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,30.24265,30.24265,0,-1,0,30.24265,0,0,3.552714E-15,0,0,31.83436,30.24265,0,0,126.6016,204.8168,0,31.83436,-31.83436,266.3396,63.41407,0.1528777,33.26691,0,0,204.8168
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,17.55084,17.55084,0,-1,0,17.55084,0,0,0,0,0,18.47457,17.55084,0,0,161.9731,172.9824,0,18.47457,-18.47457,246.8657,58.77744,0.1528777,19.30592,0,0,172.9824
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,77.50575,77.50575,81,0,22.761,77.50575,0,0,0,0,0,0,0,3.494251,3.319538,182.5004,154.5078,3.319538,0,3.319538,250.0149,59.52724,0.1528871,85.25632,0,81,154.5078
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,23.21962,23.21962,81,0,22.761,23.21962,4.087294,0,0,0,0.9490542,0,0,57.78038,54.89136,179.1809,157.4954,55.84041,0,55.84041,302.9898,72.14027,0.153045,25.54159,0.7592434,81,158.4445
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,123.3405,207.7518,82.77855,0,82.77855,381.5204,90.83801,0.153084,0,11.26284,81,221.8303
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,40.56194,282.2525,19.76112,0,19.76112,400.2675,95.30158,0.1530241,0,15.8089,0,302.0136
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,22.80388,0,0,43.6047,0,0,0,0,20.80082,300.0375,20.80082,0,20.80082,420.0009,100,0.1529611,0,34.88376,0,343.6422
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,54.73794,54.73794,0,0,0,54.73794,133.3727,15.38659,0,0,73.00547,57.61888,54.73794,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,60.21173,58.40438,0,391.7637
