Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,62.85599,62.85599,20.25,0,7.39125,62.85599,119.5847,30.31772,0,0,75.16613,44.84841,42.60599,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,69.14159,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,32.41581,32.41581,0,0,0,32.41581,212.7299,34.83623,0,0,68.95814,34.12191,32.41581,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,35.65739,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,19.21225,19.21225,0,0,0,19.21225,271.1059,31.86212,0,0,52.08554,20.22342,19.21225,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,21.13348,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,66.7896,66.7896,40.58522,0,12.53606,66.7896,41.29917,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1529611,73.46855,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,53.43241,53.43241,0,0,0,53.43241,16.76937,0,7.105427E-15,0,8.960279,56.24464,53.43241,0,0,0,318.7582,0,47.28437,-47.28437,370.1588,88.13286,0.1529611,58.77565,7.168223,0,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,62.09097,62.09097,0,0,0,62.09097,4.259674,0,7.105427E-15,0,2.644873,65.35892,62.09097,0,0,52.53819,271.4738,0,62.71404,-62.71404,304.0523,72.39326,0.1529611,68.30007,2.115898,0,274.1187
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,96.81378,68.7,0,-1,0,68.7,0,0,28.11378,37.79516,0,72.31579,68.7,0,0,122.2205,208.7598,0,72.31579,-72.31579,227.8248,54.24389,0.1529611,106.4952,0,0,208.7598
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5713,136.444,0,0,0,227.8248,54.24389,0.1529611,0,0,0,136.444
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,121.7093,68.7,0,-1,0,68.7,0,0,53.00925,65.18018,0,72.31579,68.7,0,0,202.5713,136.444,0,72.31579,-72.31579,151.5973,36.09451,0.1529611,133.8802,0,0,136.444
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,30.0211,30.0211,0,-1,0,30.0211,0,0,3.552714E-15,0,0,31.60116,30.0211,0,0,282.9222,64.12823,0,31.60116,-31.60116,118.2867,28.16345,0.1529611,33.02322,0,0,64.12823
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,95.77248,30.90072,0,-1,0,30.90072,0,0,64.87177,74.44901,0,32.52707,30.90072,0,0,318.0346,32.52707,0,32.52707,-32.52707,84.00017,20,0.1529611,105.3497,0,0,32.52707
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,17.58369,0,0,-1,0,0,0,0,17.58369,19.34206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529611,19.34206,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,33.66976,0,0,-1,0,0,0,0,33.66976,37.03674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529611,37.03674,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,9.008445,0,0,-1,0,0,0,0,9.008445,9.909289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529611,9.909289,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,39.85317,0,0,-1,0,0,0,0,39.85317,43.83849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529611,43.83849,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.7581398,0,0,-1,0,0,0,0,0.7581398,0.8339539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529611,0.8339539,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,74.61741,74.61741,81,0,22.761,74.61741,0,0,0,1.079148,0,0,0,6.382593,6.063463,354.1758,0,6.063463,0,6.063463,89.75247,21.36959,0.1529783,82.07915,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,348.1123,5.457117,71.53141,0,71.53141,157.6131,37.52686,0.1530513,0,2.265126,81,8.288525
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,69.03703,69.03703,81,0,22.761,69.03703,27.67607,-1.776357E-15,0,0,19.10674,0,0,11.96297,11.36482,276.5809,69.83538,30.47156,0,30.47156,186.521,44.40967,0.1531263,75.94073,15.28539,81,88.94212
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,57.41226,57.41226,81,0,22.761,57.41226,82.26988,0,0,0,47.233,0,0,23.58774,22.40835,246.1094,97.25979,69.64135,0,69.64135,252.5886,60.14002,0.1532528,63.15348,37.7864,81,144.4928
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,176.468,159.937,48.6801,0,48.6801,298.7706,71.13571,0.1531058,0,38.94408,0,208.6171
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,129.7429,129.7429,81,0,22.761,129.7429,45.85141,0,0,0,59.48896,51.30835,48.74294,0,0,127.7879,203.7491,8.180605,0,8.180605,306.5314,72.98351,0.1531242,142.7172,47.59117,81,263.2381
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,32.96756,32.96756,81,0,22.761,32.96756,168.9801,0,0,0,55.70861,0,0,48.03244,45.63082,119.6073,211.1116,101.3394,0,101.3394,402.6704,95.87371,0.1531549,36.26432,44.56689,81,266.8203
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,72.33005,0,0,90.59794,0,0,0,0,18.26789,302.3171,18.26789,0,18.26789,420.0009,100,0.1530999,0,72.47835,0,392.9151
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,18.16161,18.16161,0,0,0,18.16161,445.4047,61.77517,0,0,80.89265,19.11748,18.16161,0,0,0,318.7582,0,0,0,420.0009,100,0.1530999,19.97777,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530999,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,34.84285,34.84285,0,0,0,34.84285,206.9742,35.43904,0,0,72.11572,36.67669,34.84285,0,0,0,318.7582,0,0,0,420.0009,100,0.1530999,38.32714,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,39.43726,39.43726,0,0,0,39.43726,118.737,5.31372,0,0,46.82663,41.51291,39.43726,0,0,0,318.7582,0,0,0,420.0009,100,0.1530999,43.38099,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,43.48054,43.48054,0,0,0,43.48054,38.6913,0,0,0,16.82319,45.76899,43.48054,0,0,0,318.7582,0,28.9458,-28.9458,389.4893,92.73536,0.1530999,47.82859,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,32.162,289.8124,1.497064,0,1.497064,390.9095,93.07351,0.1530954,0,1.197652,0,291.3095
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,91.4923,68.7,0,-1,0,68.7,0,0,22.7923,31.94153,0,72.31579,68.7,0,0,30.66494,291.1598,0,72.31579,-72.31579,314.682,74.92413,0.1530954,100.6415,0,0,291.1598
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,69.79217,68.7,0,-1,0,68.7,0,0,1.092168,8.071384,0,72.31579,68.7,0,0,111.0158,218.844,0,72.31579,-72.31579,238.4545,56.77476,0.1530954,76.77139,0,0,218.844
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,52.29443,52.29443,0,-1,0,52.29443,0,0,7.105427E-15,0,0,55.04676,52.29443,0,0,191.3667,146.5282,0,55.04676,-55.04676,180.4301,42.95946,0.1530954,57.52387,0,0,146.5282
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,62.7545,62.7545,0,-1,0,62.7545,0,0,1.421085E-14,0.3299517,0,66.05737,62.7545,0,0,252.5298,91.48144,0,66.05737,-66.05737,110.7995,26.38078,0.1530954,69.02995,0,0,91.48144
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,59.52645,24.15287,0,-1,0,24.15287,0,0,35.37359,41.32623,0,25.42407,24.15287,0,0,325.9268,25.42407,0,25.42407,-25.42407,84.00017,20,0.1530954,65.4791,0,0,25.42407
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,74.93128,0,0,-1,0,0,0,0,74.93128,82.42442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530954,82.42442,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,63.94767,0,0,-1,0,0,0,0,63.94767,70.34244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530954,70.34244,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,18.5464,0,0,-1,0,0,0,0,18.5464,20.40104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530954,20.40104,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,25.11632,0,0,-1,0,0,0,0,25.11632,27.62796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530954,27.62796,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,81.03419,0,0,-1,0,0,0,0,81.03419,89.13761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530954,89.13761,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,41.28054,41.28054,81,0,22.761,41.28054,0,0,0,0,0,0,0,39.71946,37.73348,354.1758,0,37.73348,0,37.73348,119.7973,28.52311,0.1532012,45.4086,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,50.45831,50.45831,81,0,22.761,50.45831,2.905753,0,0,0,1.466194,0,0,30.54169,29.01461,316.4423,33.96014,30.4808,0,30.4808,148.7139,35.408,0.1532858,55.50414,1.172955,81,35.42633
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,20.26069,20.26069,81,0,22.761,20.26069,121.6523,0,0,0,24.64759,0,0,60.73931,57.70234,285.9615,61.39286,82.34994,0,82.34994,226.8379,54.00892,0.153373,22.28676,19.71808,81,86.04045
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,9.583989,9.583989,81,0,22.761,9.583989,508.557,0,0,0,48.74005,0,0,71.41601,67.84521,203.6116,135.5078,116.5853,0,116.5853,337.4404,80.3428,0.1533573,10.54239,38.99204,81,184.2478
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,77.24598,68.7,0,-1,0,68.7,97.99491,0,8.545978,16.27057,67.3225,72.31579,68.7,0,0,87.02633,240.4345,0,4.993286,-4.993286,332.177,79.08961,0.1533573,84.97057,53.858,0,307.757
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,72.77782,72.77782,81,0,22.761,72.77782,107.8603,0,0,0,78.49837,0,0,8.222176,7.811067,92.57442,235.4413,86.30944,0,86.30944,414.0574,98.58488,0.1534323,80.05561,62.7987,81,313.9396
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.297227,0.297227,0,0,0,0.297227,35865.95,100.0254,0,0,106.6033,0.3128705,0.297227,0,0,6.264978,313.1198,6.264978,0,6.264978,420.0009,100,0.1534136,0.3269497,85.28263,0,419.723
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,56.82507,56.82507,0,0,0,56.82507,175.2488,39.76937,0,0,99.58524,59.81586,56.82507,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,62.50758,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,9.658829,9.658829,0,0,0,9.658829,485.9072,36.76575,0,0,46.93295,10.16719,9.658829,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,10.62471,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,77.69134,77.69134,56.42459,0,16.54342,77.69134,28.81408,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1534136,85.46046,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.455844,4.455844,0,0,0,4.455844,68.42229,0,0,0,3.048791,4.690362,4.455844,0,0,0,318.7582,0,1.641572,-1.641572,418.2705,99.58801,0.1534136,4.901429,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.823969,317.1167,0,0,0,418.2705,99.58801,0.1534136,0,0,0,317.1167
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,42.90838,42.90838,0,-1,0,42.90838,0,0,0,0,0,45.16672,42.90838,0,0,1.823969,317.1167,0,45.16672,-45.16672,370.6606,88.25234,0.1534136,47.19922,0,0,317.1167
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,53.01264,53.01264,0,-1,0,53.01264,0,0,0,0,0,55.80278,53.01264,0,0,52.00921,271.95,0,55.80278,-55.80278,311.8393,74.2473,0.1534136,58.31391,0,0,271.95
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,42.60888,42.60888,0,-1,0,42.60888,0,0,0,0,0,44.85145,42.60888,0,0,114.0123,216.1472,0,44.85145,-44.85145,264.5617,62.99075,0.1534136,46.86977,0,0,216.1472
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,34.9756,34.9756,0,-1,0,34.9756,0,0,7.105427E-15,0,0,36.81642,34.9756,0,0,163.8472,171.2957,0,36.81642,-36.81642,225.7538,53.75079,0.1534136,38.47316,0,0,171.2957
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,35.76403,35.76403,0,-1,0,35.76403,0,0,7.105427E-15,0,0,37.64634,35.76403,0,0,204.7544,134.4793,0,37.64634,-37.64634,186.071,44.30254,0.1534136,39.34043,0,0,134.4793
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.54021,40.54021,0,-1,0,40.54021,0,0,0,0,0,42.6739,40.54021,0,0,246.5836,96.83294,0,42.6739,-42.6739,141.0888,33.59251,0.1534136,44.59423,0,0,96.83294
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.80673,40.80673,0,-1,0,40.80673,0,0,7.105427E-15,0,0,42.95445,40.80673,0,0,293.9991,54.15904,0,42.95445,-42.95445,95.81084,22.81206,0.1534136,44.8874,0,0,54.15904
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,5.262421,5.262421,0,-1,0,5.262421,0,0,8.881784E-16,0,0,5.539391,5.262421,0,0,341.7263,11.20459,0,5.539391,-5.539391,89.97181,21.42182,0.1534136,5.788663,0,0,11.20459
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.8811,5.665198,0,0,0,89.97181,21.42182,0.1534136,0,0,0,5.665198
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.8811,5.665198,0,0,0,89.97181,21.42182,0.1534136,0,0,0,5.665198
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,38.27798,38.27798,81,0,22.761,38.27798,6.916499,0,0,0,2.647496,0,0,42.72202,40.58592,347.8811,5.665198,43.23341,0,43.23341,130.9866,31.18723,0.1535322,42.10578,2.117997,81,8.312694
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,43.14219,43.14219,81,0,22.761,43.14219,60.5235,0,0,0,26.11116,0,0,37.85781,35.96492,304.6477,44.57527,62.07608,0,62.07608,189.8772,45.20876,0.1536792,47.45641,20.88893,81,70.68643
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,65.65257,65.65257,81,0,22.761,65.65257,61.26213,0,0,0,40.22016,0,0,15.34743,14.58005,242.5716,100.4437,54.80022,0,54.80022,241.8652,57.58684,0.1538083,72.21783,32.17613,81,140.6639
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,104.1602,68.7,0,-1,0,68.7,94.65355,0,35.46022,45.87624,65.02699,72.31579,68.7,0,0,187.7714,149.7639,0,7.288799,-7.288799,234.1822,55.75755,0.1538083,114.5762,52.02159,0,214.7909
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,78.88586,78.88586,81,0,22.761,78.88586,99.52688,0,0,0,78.51263,0,0,2.114138,2.008431,195.8701,142.4751,80.52106,0,80.52106,310.5711,73.94537,0.1538994,86.77444,62.81011,81,220.9878
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,41.21577,0,12.69559,0,0,0,0,0,76.19404,0,0,41.21577,39.15498,115.349,214.9441,115.349,0,115.349,420.0009,100,0.1536696,0,60.95523,81,291.1382
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,81.78109,81.78109,20.25,0,7.39125,81.78109,98.68929,15.93961,0,0,80.70918,64.76957,61.53109,0,0,0,318.7582,0,0,0,420.0009,100,0.1536696,89.95921,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.829512,2.829512,0,0,0,2.829512,2905.178,79.22392,0,0,82.20236,2.978434,2.829512,0,0,0,318.7582,0,0,0,420.0009,100,0.1536696,3.112463,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,63.20339,63.20339,0,-1,0,63.20339,130.435,15.90943,0,0.8237305,82.43932,66.52988,63.20339,0,0,0,318.7582,0,0,0,420.0009,100,0.1536696,69.52373,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,8.775591,8.775591,0,0,0,8.775591,747.5685,56.36609,0,0,65.60355,9.237464,8.775591,0,0,0,318.7582,0,0,0,420.0009,100,0.1536696,9.65315,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,37.38562,37.38562,0,0,0,37.38562,80.96101,0,0,0,30.26777,39.35328,37.38562,0,0,0,318.7582,0,9.08551,-9.08551,410.4239,97.71977,0.1536696,41.12418,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,63.82663,63.82663,58.07971,0,16.96217,63.82663,25.29414,1.776357E-15,0,0,16.1444,6.049386,5.746916,0,0,10.09501,309.6727,10.09501,0,10.09501,420.0009,100,0.1536917,70.20929,12.91552,81,325.8171
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,41.47211,41.47211,0,0,0,41.47211,7.051499,0,0,0,2.924406,43.65486,41.47211,0,0,0,318.7582,0,40.73045,-40.73045,377.0672,89.77772,0.1536917,45.61933,2.339525,0,321.6826
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,39.77704,39.77704,0,-1,0,39.77704,0,0,0,0,0,41.87057,39.77704,0,0,45.25606,278.0278,0,41.87057,-41.87057,332.9317,79.26929,0.1536917,43.75475,0,0,278.0278
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.77892,236.1572,0,0,0,332.9317,79.26929,0.1536917,0,0,0,236.1572
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,41.43439,41.43439,0,-1,0,41.43439,0,0,0,0,0,43.61515,41.43439,0,0,91.77892,236.1572,0,43.61515,-43.61515,286.9573,68.32303,0.1536917,45.57783,0,0,236.1572
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,15.35093,15.35093,0,-1,0,15.35093,0,0,0,0,0,16.15887,15.35093,0,0,140.2402,192.5421,0,16.15887,-16.15887,269.9244,64.26758,0.1536917,16.88602,0,0,192.5421
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,35.38398,35.38398,0,-1,0,35.38398,0,0,7.105427E-15,0,0,37.2463,35.38398,0,0,158.1945,176.3832,0,37.2463,-37.2463,230.6633,54.91973,0.1536917,38.92238,0,0,176.3832
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5793,139.1369,0,0,0,230.6633,54.91973,0.1536917,0,0,0,139.1369
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,41.44414,41.44414,0,-1,0,41.44414,0,0,0,0,0,43.62541,41.44414,0,0,199.5793,139.1369,0,43.62541,-43.62541,184.6781,43.97089,0.1536917,45.58855,0,0,139.1369
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0519,95.51147,0,0,0,184.6781,43.97089,0.1536917,0,0,0,95.51147
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0519,95.51147,0,0,0,184.6781,43.97089,0.1536917,0,0,0,95.51147
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,93.71354,68.7,0,-1,0,68.7,0,0,25.01354,34.3849,0,72.31579,68.7,0,0,248.0519,95.51147,0,72.31579,-72.31579,108.4506,25.82151,0.1536917,103.0849,0,0,95.51147
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.4028,23.19568,0,0,0,108.4506,25.82151,0.1536917,0,0,0,23.19568
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,13.66307,13.66307,0,0,0,13.66307,10.28798,0,0,0,1.405655,14.38218,13.66307,0,0,328.4028,23.19568,0,12.97653,-12.97653,94.7721,22.56474,0.1536917,15.02938,1.124524,0,24.60134
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,39.41004,39.41004,81,0,22.761,39.41004,37.0382,0,0,0,14.59677,0,0,41.58996,39.51046,342.8212,10.21916,54.10723,0,54.10723,146.1027,34.7863,0.1538325,43.35104,11.67741,81,24.81592
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,113.3072,113.3072,81,0,22.761,113.3072,33.74857,0,0,0,38.23955,34.00755,32.30717,0,0,288.714,58.91566,4.232003,0,4.232003,150.1176,35.74221,0.1538418,124.6379,30.59164,81,97.15521
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,56.53029,56.53029,0,-1,0,56.53029,60.22011,0,7.105427E-15,0,34.0426,59.50557,56.53029,0,0,284.482,62.72447,0,25.46297,-25.46297,123.2772,29.35167,0.1538418,62.18332,27.23408,0,96.76707
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,10.64555,10.64555,0,0,0,10.64555,578.7791,0,0,0,61.61421,11.20584,10.64555,0,0,312.7741,37.2615,50.40837,0,50.40837,171.0988,40.73773,0.1536919,11.7101,49.29137,0,98.87571
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,262.3658,82.62903,76.82397,0,76.82397,243.9804,58.09047,0.1534639,0,61.45918,0,159.453
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,185.5418,151.7706,71.00024,0,71.00024,311.3372,74.12775,0.1532538,0,56.80019,0,222.7708
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,114.5416,215.6708,63.40582,0,63.40582,371.4892,88.44964,0.1530667,0,50.72465,0,279.0766
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,58.96614,58.96614,0,-1,0,58.96614,88.28091,0,0,0,52.05585,62.06962,58.96614,0,0,51.13575,272.7361,0,10.01377,-10.01377,360.9338,85.93644,0.1530667,64.86275,41.64468,0,324.7919
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,20.71649,20.71649,0,0,0,20.71649,229.8633,0,0,0,47.61961,21.80683,20.71649,0,0,62.26216,262.7223,25.81278,0,25.81278,385.4219,91.76694,0.1529906,22.78814,38.09569,0,310.3419
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,77.71757,77.71757,81,0,22.761,77.71757,31.08654,0,0,0,24.1597,0,0,3.282435,3.118314,36.44938,285.9538,27.27801,0,27.27801,411.3001,97.92841,0.1530522,85.48932,19.32776,81,310.1135
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,69.16978,69.16978,60.16517,0,17.48979,69.16978,26.96249,0,0,0,18.64989,9.478528,9.004602,0,0,9.171364,310.504,9.171364,0,9.171364,420.0009,100,0.1530723,76.08675,14.91991,81,329.1539
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,21.41968,21.41968,0,0,0,21.41968,13.26531,0,0,0,2.841387,22.54703,21.41968,0,0,0,318.7582,0,19.70564,-19.70564,399.2293,95.0544,0.1530723,23.56164,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.89516,299.0526,0,0,0,399.2293,95.0544,0.1530723,0,0,0,299.0526
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,39.77245,39.77245,0,-1,0,39.77245,0,0,7.105427E-15,0,0,41.86573,39.77245,0,0,21.89516,299.0526,0,41.86573,-41.86573,355.0989,84.54719,0.1530723,43.74969,0,0,299.0526
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.41264,257.1869,0,0,0,355.0989,84.54719,0.1530723,0,0,0,257.1869
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,25.72526,25.72526,0,-1,0,25.72526,0,0,3.552714E-15,0,0,27.07923,25.72526,0,0,68.41264,257.1869,0,27.07923,-27.07923,326.5549,77.75101,0.1530723,28.29779,0,0,257.1869
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.50067,230.1076,0,0,0,326.5549,77.75101,0.1530723,0,0,0,230.1076
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.50067,230.1076,0,0,0,326.5549,77.75101,0.1530723,0,0,0,230.1076
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,41.20972,41.20972,0,-1,0,41.20972,0,0,0,0,0,43.37865,41.20972,0,0,98.50067,230.1076,0,43.37865,-43.37865,280.8298,66.8641,0.1530723,45.33069,0,0,230.1076
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,98.27785,68.7,0,-1,0,68.7,0,0,29.57784,39.40563,0,72.31579,68.7,0,0,146.6992,186.729,0,72.31579,-72.31579,204.6022,48.71473,0.1530723,108.1056,0,0,186.729
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,36.86459,36.86459,0,-1,0,36.86459,0,0,0,0,0,38.80483,36.86459,0,0,227.05,114.4132,0,38.80483,-38.80483,163.6984,38.97572,0.1530723,40.55105,0,0,114.4132
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1665,75.60835,0,0,0,163.6984,38.97572,0.1530723,0,0,0,75.60835
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,5.469924,5.469924,0,0,0,5.469924,0,0,8.881784E-16,0,0,5.757815,5.469924,0,0,270.1665,75.60835,0,5.757815,-5.757815,157.6291,37.53066,0.1530723,6.016917,0,0,75.60835
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,48.03006,48.03006,0,0,0,48.03006,3.946205,0,7.105427E-15,0,1.895365,50.55795,48.03006,0,0,276.5641,69.85053,0,48.66259,-48.66259,106.3342,25.31762,0.1530723,52.83306,1.516292,0,71.7459
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,330.6336,21.18794,21.99731,0,21.99731,127.2027,30.2863,0.1530076,0,17.59785,0,43.18526
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,70.82151,70.82151,81,0,22.761,70.82151,61.44332,0,0,0,43.51508,0,0,10.17849,9.669565,308.6363,40.98553,53.18465,0,53.18465,177.6581,42.29946,0.1531294,77.90366,34.81207,81,84.50061
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,110.7437,68.7,0,-1,0,68.7,97.68552,0,42.04368,53.11805,67.10995,72.31579,68.7,0,0,255.4517,88.85172,0,5.205835,-5.205835,172.1707,40.99294,0.1531294,121.818,53.68797,0,155.9617
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,261.2359,83.64587,86.59123,0,86.59123,254.3183,60.55186,0.1528752,0,69.27299,0,170.2371
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,34.30233,34.30233,0,0,0,34.30233,285.4193,0,0,0,97.90547,36.10771,34.30233,0,0,174.6447,161.578,61.79776,0,61.79776,312.9448,74.51052,0.1526942,37.73256,78.32438,0,259.4835
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,25.51857,25.51857,0,0,0,25.51857,437.0633,0,0,0,111.5323,26.86165,25.51857,0,0,112.847,217.196,84.67064,0,84.67064,393.2704,93.63564,0.152447,28.07043,89.22583,0,328.7283
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,98.95221,98.95221,30.25221,0,9.921808,98.95221,111.7188,10.05607,0,0,110.5482,72.31579,68.7,0,0,28.17632,293.3995,28.17632,0,28.17632,420.0009,100,0.1523649,108.8474,88.43855,81,403.9477
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,26.38952,26.38952,0,-1,0,26.38952,357.7899,66.64059,0,0,94.41903,27.77844,26.38952,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,29.02847,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,46.06492,46.06492,0,0,0,46.06492,99.18495,0,7.105427E-15,0,45.68947,48.4894,46.06492,0,0,0,318.7582,0,2.799922,-2.799922,417.0495,99.29729,0.1523649,50.67142,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,23.67666,23.67666,0,0,0,23.67666,92.73763,0,3.552714E-15,0,21.95718,24.9228,23.67666,0,0,3.111025,315.9583,0,2.965626,-2.965626,413.9234,98.553,0.1523649,26.04433,17.56574,0,337.9155
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,6.406165,312.9927,2.181927,0,2.181927,415.9934,99.04585,0.1523585,0,1.745542,0,315.1746
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,46.4378,46.4378,0,-1,0,46.4378,0,0,0,0,0,48.8819,46.4378,0,0,4.224237,314.9564,0,48.8819,-48.8819,364.4673,86.77776,0.1523585,51.08158,0,0,314.9564
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,65.1498,65.1498,0,-1,0,65.1498,0,0,0,2.964783,0,68.57874,65.1498,0,0,58.53746,266.0745,0,68.57874,-68.57874,292.179,69.56628,0.1523585,71.66478,0,0,266.0745
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.7361,197.4958,0,0,0,292.179,69.56628,0.1523585,0,0,0,197.4958
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,31.62599,31.62599,0,-1,0,31.62599,0,0,7.105427E-15,0,0,33.29052,31.62599,0,0,134.7361,197.4958,0,33.29052,-33.29052,257.0877,61.21124,0.1523585,34.78859,0,0,197.4958
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7255,164.2053,0,0,0,257.0877,61.21124,0.1523585,0,0,0,164.2053
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.527791,2.527791,0,-1,0,2.527791,0,0,4.440892E-16,0,0,2.660832,2.527791,0,0,171.7255,164.2053,0,2.660832,-2.660832,254.2829,60.54344,0.1523585,2.78057,0,0,164.2053
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,20.11516,20.11516,0,-1,0,20.11516,0,0,3.552714E-15,0,0,21.17385,20.11516,0,0,174.682,161.5444,0,21.17385,-21.17385,231.9637,55.22935,0.1523585,22.12668,0,0,161.5444
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,62.5901,62.5901,0,-1,0,62.5901,0,0,1.421085E-14,0.1491115,0,65.88432,62.5901,0,0,198.2085,140.3706,0,65.88432,-65.88432,162.5156,38.69411,0.1523585,68.84911,0,0,140.3706
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,55.0785,55.0785,0,-1,0,55.0785,0,0,7.105427E-15,0,0,57.97737,55.0785,0,0,271.4133,74.48625,0,57.97737,-57.97737,101.4021,24.1433,0.1523585,60.58635,0,0,74.48625
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.8326,16.50889,0,0,0,101.4021,24.1433,0.1523585,0,0,0,16.50889
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,22.45448,22.45448,81,0,22.761,22.45448,0,0,0,0,0,0,0,58.54552,55.61825,335.8326,16.50889,55.61825,0,55.61825,154.1662,36.70616,0.152511,24.69992,0,81,16.50889
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,49.12439,49.12439,81,0,22.761,49.12439,5.726313,0,0,0,2.813016,0,0,31.87561,30.28183,280.2144,66.56531,33.09484,0,33.09484,185.5627,44.1815,0.1525999,54.03683,2.250413,81,69.37833
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,60.7495,60.7495,81,0,22.761,60.7495,28.75423,0,0,0,17.46805,0,0,20.2505,19.23797,247.1195,96.35067,36.70602,0,36.70602,220.3851,52.47253,0.1526906,66.82446,13.97444,81,113.8187
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,210.4135,129.3861,89.89614,0,89.89614,305.6681,72.77796,0.1527079,0,16.95691,81,150.5822
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,35.89013,35.89013,0,-1,0,35.89013,136.1942,0,0,0,48.88027,37.77908,35.89013,0,0,120.5173,210.2926,11.10119,0,11.10119,316.1996,75.28546,0.1526757,39.47914,39.10422,0,259.1729
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,16.60147,16.60147,0,0,0,16.60147,481.2185,0,0,0,79.88937,17.47523,16.60147,0,0,109.4161,220.2837,62.41413,0,62.41413,375.4108,89.38335,0.1524946,18.26162,63.91149,0,300.1731
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,6.093694,6.093694,0,0,0,6.093694,828.3618,0,0,0,50.47784,6.414415,6.093694,0,0,47.00202,276.4564,44.06342,0,44.06342,417.213,99.33624,0.152367,6.703064,40.38227,0,326.9342
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,68.94611,68.94611,21.45144,0,7.695213,68.94611,76.77444,0,0,0,52.93299,49.9944,47.49468,0,0,2.938595,316.1135,2.938595,0,2.938595,420.0009,100,0.1523649,75.84073,42.3464,81,369.0465
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,70.97969,70.97969,20.25,0,7.39125,70.97969,110.0371,24.70434,0,0,78.10401,53.39967,50.72969,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,78.07766,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,62.11282,62.11282,0,-1,0,62.11282,112.028,4.201844,0,0,69.58376,65.38192,62.11282,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,68.3241,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,43.22419,43.22419,0,0,0,43.22419,126.2244,9.060335,0,0,54.55948,45.49915,43.22419,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,47.54661,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523649,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,40.39828,40.39828,0,0,0,40.39828,7.818799,0,7.105427E-15,0,3.15866,42.52451,40.39828,0,0,0,318.7582,0,39.36584,-39.36584,378.5056,90.1202,0.1523649,44.43811,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,51.96964,51.96964,0,-1,0,51.96964,0,0,7.105427E-15,0,0,54.70488,51.96964,0,0,43.73983,279.3924,0,54.70488,-54.70488,320.8416,76.3907,0.1523649,57.1666,0,0,279.3924
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,26.79961,26.79961,0,-1,0,26.79961,0,0,3.552714E-15,0,0,28.21012,26.79961,0,0,104.523,224.6875,0,28.21012,-28.21012,291.1055,69.3107,0.1523649,29.47957,0,0,224.6875
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,76.70934,68.7,0,-1,0,68.7,0,0,8.009337,15.68027,0,72.31579,68.7,0,0,135.8676,196.4774,0,72.31579,-72.31579,214.878,51.16132,0.1523649,84.38027,0,0,196.4774
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,54.9174,54.9174,0,-1,0,54.9174,0,0,7.105427E-15,0,0,57.80779,54.9174,0,0,216.2185,124.1616,0,57.80779,-57.80779,153.9432,36.65307,0.1523649,60.40915,0,0,124.1616
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,9.941833,9.941833,0,-1,0,9.941833,0,0,1.776357E-15,0,0,10.46509,9.941833,0,0,280.4494,66.3538,0,10.46509,-10.46509,142.912,34.02661,0.1523649,10.93602,0,0,66.3538
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0772,55.88871,0,0,0,142.912,34.02661,0.1523649,0,0,0,55.88871
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0772,55.88871,0,0,0,142.912,34.02661,0.1523649,0,0,0,55.88871
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,37.96087,37.96087,0,-1,0,37.96087,0,0,0,0,0,39.95881,37.96087,0,0,292.0772,55.88871,0,39.95881,-39.95881,100.7918,23.99799,0.1523649,41.75696,0,0,55.88871
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.4759,15.9299,0,0,0,100.7918,23.99799,0.1523649,0,0,0,15.9299
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,23.72699,15.13341,0,-1,0,15.13341,0,0,8.593588,10.96629,0,15.9299,15.13341,0,0,336.4759,15.9299,0,15.9299,-15.9299,84.00017,20,0.1523649,26.09969,0,0,15.9299
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523649,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1523583,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,59.73695,59.73695,81,0,22.761,59.73695,44.56485,0,0,0,26.62169,0,0,21.26304,20.19989,351.9052,2.043579,46.82158,0,46.82158,130.5731,31.08878,0.1524712,65.71065,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,140.3423,140.3423,81,0,22.761,140.3423,25.18379,0,2.842171E-14,24.68742,35.34351,62.46559,59.34231,0,0,305.0836,44.183,0,27.12208,-27.12208,101.984,24.28185,0.1524712,154.3765,28.27481,81,79.52651
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,25.31153,25.31153,0,-1,0,25.31153,267.7811,0,0,0,67.7795,26.64371,25.31153,0,0,335.2192,17.06092,41.13578,0,41.13578,141.0088,33.57345,0.1523523,27.84268,54.22359,0,84.84042
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,75.78801,75.78801,81,0,22.761,75.78801,112.8521,0,0,0,85.52839,0,0,5.211989,4.95139,294.0834,54.08313,90.47978,0,90.47978,226.8454,54.01071,0.1524147,83.36681,68.42271,81,139.6115
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,13.12455,13.12455,81,0,22.761,13.12455,659.4262,0,0,0,86.54674,0,0,67.87545,64.48167,203.6037,135.5149,151.0284,0,151.0284,370.1236,88.12449,0.1523025,14.43701,69.2374,81,222.0617
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,94.52538,94.52538,55.15172,0,16.22138,94.52538,99.46663,7.105427E-15,0,0,94.0212,41.44596,39.37366,0,0,52.57524,271.4405,52.57524,0,52.57524,420.0009,100,0.152307,103.9779,75.21696,81,365.4617
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,92.5192,92.5192,29.24804,0,9.667754,92.5192,71.98637,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.152307,101.7711,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,60.01171,60.01171,0,-1,0,60.01171,94.81444,0,0,0,56.89977,63.17022,60.01171,0,0,0,318.7582,0,6.270455,-6.270455,413.3912,98.42628,0.152307,66.01289,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,62.71367,62.71367,20.25,0,7.39125,62.71367,99.59698,10.79515,0,0,62.46092,44.6986,42.46367,0,0,6.967173,312.4878,6.967173,0,6.967173,420.0009,100,0.152287,68.98503,49.96873,81,374.9487
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,127.9794,127.9794,81,0,22.761,127.9794,19.90742,0,1.421085E-14,0,25.4774,49.45205,46.97944,0,0,0,318.7582,0,23.97464,-23.97464,394.7293,93.98299,0.152287,140.7774,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,50.62966,50.62966,0,0,0,50.62966,33.41455,0,0,0,16.91767,53.29438,50.62966,0,0,26.63849,294.7836,0,36.37671,-36.37671,356.3849,84.85339,0.152287,55.69262,13.53414,0,311.7013
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,17.50693,17.50693,0,0,0,17.50693,17.85557,0,0,0,3.125962,18.42834,17.50693,0,0,67.05705,258.4069,0,15.30238,-15.30238,340.2548,81.01289,0.152287,19.25762,2.50077,0,261.5328
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,19.90869,19.90869,0,-1,0,19.90869,0,0,0,0,0,20.95651,19.90869,0,0,84.0597,243.1045,0,20.95651,-20.95651,318.1647,75.75335,0.152287,21.89956,0,0,243.1045
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,102.2795,68.7,0,-1,0,68.7,0,0,33.57947,43.80742,0,72.31579,68.7,0,0,107.3447,222.148,0,72.31579,-72.31579,241.9372,57.60397,0.152287,112.5074,0,0,222.148
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.850715,3.850715,0,-1,0,3.850715,0,0,8.881784E-16,0,0,4.053385,3.850715,0,0,187.6956,149.8322,0,4.053385,-4.053385,237.6645,56.58668,0.152287,4.235787,0,0,149.8322
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.475525,3.475525,0,-1,0,3.475525,0,0,4.440892E-16,0,0,3.658448,3.475525,0,0,192.1994,145.7788,0,3.658448,-3.658448,233.8082,55.6685,0.152287,3.823078,0,0,145.7788
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,22.57061,22.57061,0,-1,0,22.57061,0,0,3.552714E-15,0,0,23.75854,22.57061,0,0,196.2643,142.1204,0,23.75854,-23.75854,208.7645,49.70573,0.152287,24.82768,0,0,142.1204
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,10.29933,10.29933,0,-1,0,10.29933,0,0,1.776357E-15,0,0,10.8414,10.29933,0,0,222.6627,118.3618,0,10.8414,-10.8414,197.3366,46.98482,0.152287,11.32927,0,0,118.3618
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,29.28624,29.28624,0,-1,0,29.28624,0,0,3.552714E-15,0,0,30.82762,29.28624,0,0,234.7087,107.5204,0,30.82762,-30.82762,164.8415,39.24789,0.152287,32.21486,0,0,107.5204
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.9616,76.69279,0,0,0,164.8415,39.24789,0.152287,0,0,0,76.69279
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,35.37741,35.37741,0,-1,0,35.37741,0,0,7.105427E-15,0,0,37.23938,35.37741,0,0,268.9616,76.69279,0,37.23938,-37.23938,125.5877,29.90178,0.152287,38.91516,0,0,76.69279
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3387,39.45341,0,0,0,125.5877,29.90178,0.152287,0,0,0,39.45341
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,36.36261,36.36261,81,0,22.761,36.36261,0,0,0,0,0,0,0,44.63739,42.40553,310.3387,39.45341,42.40553,0,42.40553,165.8171,39.48019,0.1524017,39.99887,0,81,39.45341
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,267.9332,77.61838,70.68036,0,70.68036,232.8704,55.44522,0.1524744,0,1.584285,81,79.59874
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,197.2528,141.2307,96.56407,0,96.56407,324.4791,77.25678,0.1524728,0,22.29126,81,169.0948
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,95.00052,95.00052,81,0,22.761,95.00052,57.59827,0,0,0,54.71865,14.73739,14.00052,0,0,100.6887,228.1384,39.98126,0,39.98126,362.4087,86.28761,0.1525587,104.5006,43.77492,81,282.857
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,56.49325,56.49325,0,-1,0,56.49325,141.148,0,0,0,79.73911,59.46658,56.49325,0,0,60.70747,264.1215,20.27254,0,20.27254,381.6409,90.8667,0.1525007,62.14257,63.79129,0,343.8606
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,25.5921,25.5921,0,0,0,25.5921,383.4912,30.76947,0,0,98.14345,26.93905,25.5921,0,0,40.43493,282.3668,40.43493,0,40.43493,420.0009,100,0.1523851,28.15131,78.51476,0,380.5102
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,59.15527,59.15527,0,0,0,59.15527,182.2897,45.56528,0,0,107.834,62.26871,59.15527,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,65.0708,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,36.78839,36.78839,0,-1,0,36.78839,254.4435,54.88106,0,0,93.60567,38.72462,36.78839,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,40.46723,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,33.87513,33.87513,0,0,0,33.87513,197.6686,31.30247,0,0,66.96049,35.65803,33.87513,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,37.26264,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,100.6891,100.6891,62.20476,0,18.0058,100.6891,40.2326,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1523851,110.758,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,53.60374,53.60374,0,0,0,53.60374,42.94693,0,7.105427E-15,0,23.02116,56.42499,53.60374,0,0,0,318.7582,0,33.40383,-33.40383,384.7901,91.61651,0.1523851,58.96411,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,37.11537,285.3544,3.140827,0,3.140827,387.7698,92.32595,0.1523762,0,2.512662,0,288.4952
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.97454,288.1812,0,0,0,387.7698,92.32595,0.1523762,0,0,0,288.1812
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,55.76759,55.76759,0,-1,0,55.76759,0,0,7.105427E-15,0,0,58.70272,55.76759,0,0,33.97454,288.1812,0,58.70272,-58.70272,325.8917,77.59309,0.1523762,61.34434,0,0,288.1812
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,77.72571,68.7,0,-1,0,68.7,0,0,9.02571,16.79828,0,72.31579,68.7,0,0,99.19978,229.4784,0,72.31579,-72.31579,249.6641,59.44372,0.1523762,85.49828,0,0,229.4784
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.822935,3.822935,0,-1,0,3.822935,0,0,4.440892E-16,0,0,4.024142,3.822935,0,0,179.5507,157.1626,0,4.024142,-4.024142,245.4223,58.43377,0.1523762,4.205228,0,0,157.1626
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,60.16192,60.16192,0,-1,0,60.16192,0,0,7.105427E-15,0,0,63.32833,60.16192,0,0,184.0219,153.1385,0,63.32833,-63.32833,178.6684,42.54,0.1523762,66.17811,0,0,153.1385
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,12.06377,12.06377,0,-1,0,12.06377,0,0,1.776357E-15,0,0,12.69871,12.06377,0,0,254.3867,89.81015,0,12.69871,-12.69871,165.2828,39.35296,0.1523762,13.27015,0,0,89.81015
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,27.30731,27.30731,0,-1,0,27.30731,0,0,3.552714E-15,0,0,28.74454,27.30731,0,0,268.4964,77.11144,0,28.74454,-28.74454,134.9834,32.13883,0.1523762,30.03804,0,0,77.11144
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,13.85834,13.85834,0,-1,0,13.85834,0,0,1.776357E-15,0,0,14.58772,13.85834,0,0,300.4348,48.36691,0,14.58772,-14.58772,119.6066,28.47769,0.1523762,15.24417,0,0,48.36691
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6434,33.77918,0,0,0,119.6066,28.47769,0.1523762,0,0,0,33.77918
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,59.82948,32.09023,0,-1,0,32.09023,0,0,27.73926,33.72221,0,33.77918,32.09023,0,0,316.6434,33.77918,0,33.77918,-33.77918,84.00017,20,0.1523762,65.81243,0,0,33.77918
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,5.140814,5.140814,77.4566,0,21.86452,5.140814,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1524812,5.654895,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.152551,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,12.38602,12.38602,81,0,22.761,12.38602,113.6236,0,0,0,14.07344,0,0,68.61398,65.18328,213.9586,126.1955,79.25672,0,79.25672,292.2114,69.57401,0.152644,13.62463,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,134.7019,197.5265,104.6576,0,104.6576,391.4983,93.2137,0.1526191,0,28.76608,81,233.4841
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,34.82174,34.82174,0,-1,0,34.82174,128.6091,0,0,0,44.78394,36.65446,34.82174,0,0,30.04429,291.7184,8.12947,0,8.12947,399.2106,95.04996,0.152596,38.30392,35.82715,0,336.5023
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,33.25315,0,0,55.16797,0,0,0,0,21.91482,299.0349,21.91482,0,21.91482,420.0009,100,0.1525337,0,44.13438,0,354.2029
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,59.68494,59.68494,0,0,0,59.68494,138.6458,19.92443,0,0,82.75068,62.82626,59.68494,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,65.65343,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,51.61092,51.61092,0,0,0,51.61092,167.9407,32.34843,0,0,86.67571,54.32728,51.61092,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,56.77201,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,30.05769,30.05769,0,-1,0,30.05769,223.4321,35.51884,0,0,67.15851,31.63967,30.05769,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,33.06346,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,90.79182,90.79182,35.07848,0,11.14286,90.79182,64.59351,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,99.871,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,5.012718,5.012718,0,0,0,5.012718,325.6776,11.04876,0,0,16.3253,5.276546,5.012718,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,5.51399,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,85.60962,85.60962,80.27496,0,22.57757,85.60962,6.559339,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,94.17058,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525337,0,0,0,318.7582
