Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,43.3285,43.3285,0,-1,0,43.3285,0,0,7.105427E-15,0,0,45.60894,43.3285,0,0,0,318.7582,0,45.60894,-45.60894,371.9248,88.55334,0.1525337,47.66135,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,46.68655,46.68655,0,-1,0,46.68655,0,0,0,0,0,49.14374,46.68655,0,0,50.67661,273.1493,0,49.14374,-49.14374,320.1227,76.21955,0.1525337,51.35521,0,0,273.1493
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.829932,1.829932,0,-1,0,1.829932,0,0,2.220446E-16,0,0,1.926245,1.829932,0,0,105.2808,224.0055,0,1.926245,-1.926245,318.0923,75.73611,0.1525337,2.012926,0,0,224.0055
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,96.00826,68.7,0,-1,0,68.7,0,0,27.30826,36.90909,0,72.31579,68.7,0,0,107.421,222.0793,0,72.31579,-72.31579,241.8648,57.58673,0.1525337,105.6091,0,0,222.0793
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,64.50751,64.50751,0,-1,0,64.50751,0,0,0,2.258254,0,67.90263,64.50751,0,0,187.7719,149.7635,0,67.90263,-67.90263,170.2891,40.54494,0.1525337,70.95825,0,0,149.7635
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,66.71672,66.71672,0,-1,0,66.71672,0,0,1.421085E-14,4.688391,0,70.22813,66.71672,0,0,263.2193,81.86088,0,70.22813,-70.22813,96.26216,22.91952,0.1525337,73.38839,0,0,81.86088
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,64.72849,11.05111,0,-1,0,11.05111,0,0,53.67737,60.15022,0,11.63275,11.05111,0,0,341.2505,11.63275,0,11.63275,-11.63275,84.00017,20,0.1525337,71.20133,0,0,11.63275
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.62641,38.62641,81,0,22.761,38.62641,0,0,0,0,0,0,0,42.37359,40.25491,354.1758,0,40.25491,0,40.25491,122.1893,29.09264,0.1526411,42.48905,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,8.955924,8.955924,81,0,22.761,8.955924,16.9277,0,0,0,1.516032,0,0,72.04408,68.44187,313.9209,36.22942,69.9579,0,69.9579,188.5572,44.89449,0.15276,9.851517,1.212826,81,37.74545
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,73.28447,73.28447,81,0,22.761,73.28447,31.68372,0,0,0,23.21925,0,0,7.71553,7.329754,243.963,99.19154,30.549,0,30.549,217.5386,51.79479,0.1528287,80.61292,18.5754,81,122.4108
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,51.66966,51.66966,81,0,22.761,51.66966,91.55941,0,0,0,47.30844,0,0,29.33034,27.86382,213.414,126.6856,75.17226,0,75.17226,288.8532,68.77444,0.1529323,56.83663,37.84675,81,173.9941
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,56.78991,56.78991,0,-1,0,56.78991,133.734,0,0,0,75.9474,59.77885,56.78991,0,0,138.2417,194.3407,16.16856,0,16.16856,304.192,72.42654,0.1528865,62.46889,60.75792,0,270.2881
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,23.28977,23.28977,0,0,0,23.28977,402.3694,0,0,0,93.71089,24.51554,23.28977,0,0,122.0732,208.8924,69.19534,0,69.19534,369.8365,88.05614,0.1526907,25.61875,74.96871,0,302.6033
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,117.8066,117.8066,75.19992,0,21.29358,117.8066,82.95542,0,0,0,97.72696,44.84913,42.60667,0,0,52.87783,271.1682,52.87783,0,52.87783,420.0009,100,0.152677,129.5872,78.18156,81,368.8951
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,51.98212,51.98212,0,0,0,51.98212,165.8464,31.49246,0,0,86.21048,54.71802,51.98212,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,57.18033,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,75.93831,68.7,0,-1,0,68.7,132.5962,18.77777,7.238311,14.83214,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,83.53214,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,11.64503,11.64503,0,0,0,11.64503,635.2067,61.71207,0,0,73.96999,12.25792,11.64503,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,12.80953,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,5.044185,5.044185,0,0,0,5.044185,845.5219,37.34002,0,0,42.64969,5.309669,5.044185,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,5.548604,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152677,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,56.42624,56.42624,0,0,0,56.42624,5.871561,0,7.105427E-15,0,3.313101,59.39605,56.42624,0,0,0,318.7582,0,56.08294,-56.08294,360.8842,85.92464,0.152677,62.06887,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,19.77667,19.77667,0,-1,0,19.77667,0,0,0,0,0,20.81755,19.77667,0,0,62.31438,262.6753,0,20.81755,-20.81755,338.9406,80.69998,0.152677,21.75434,0,0,262.6753
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,5.079445,5.079445,0,-1,0,5.079445,0,0,0,0,0,5.346785,5.079445,0,0,85.44498,241.8577,0,5.346785,-5.346785,333.3046,79.35808,0.152677,5.58739,0,0,241.8577
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,100.1569,68.7,0,-1,0,68.7,0,0,31.45689,41.47258,0,72.31579,68.7,0,0,91.38586,236.511,0,72.31579,-72.31579,257.0771,61.2087,0.152677,110.1726,0,0,236.511
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,86.22031,68.7,0,-1,0,68.7,0,0,17.52032,26.14235,0,72.31579,68.7,0,0,171.7367,164.1952,0,72.31579,-72.31579,180.8495,43.05933,0.152677,94.84235,0,0,164.1952
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,8.127552,8.127552,0,-1,0,8.127552,0,0,0,0,0,8.555318,8.127552,0,0,252.0876,91.87937,0,8.555318,-8.555318,171.8314,40.91216,0.152677,8.940307,0,0,91.87937
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,38.4908,38.4908,0,-1,0,38.4908,0,0,7.105427E-15,0,0,40.51664,38.4908,0,0,261.5935,83.32406,0,40.51664,-40.51664,129.1232,30.74355,0.152677,42.33988,0,0,83.32406
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,31.05652,31.05652,0,-1,0,31.05652,0,0,3.552714E-15,0,0,32.69108,31.05652,0,0,306.612,42.80742,0,32.69108,-32.69108,94.66373,22.53894,0.152677,34.16217,0,0,42.80742
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,37.04953,9.610527,0,-1,0,9.610527,0,0,27.439,31.14396,0,10.11634,9.610527,0,0,342.9354,10.11634,0,10.11634,-10.11634,84.00017,20,0.152677,40.75448,0,0,10.11634
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152677,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,24.74374,0,0,-1,0,0,0,0,24.74374,27.21811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152677,27.21811,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,37.90443,37.90443,81,0,22.761,37.90443,0,0,0,0,0,0,0,43.09557,40.9408,354.1758,0,40.9408,0,40.9408,122.84,29.24756,0.1527854,41.69487,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,6.637481,6.637481,78.95327,0,22.24318,6.637481,42.2273,0,0,0,2.802829,0,0,72.31579,68.7,313.235,36.84671,71.50283,0,71.50283,190.6736,45.39838,0.1528883,7.301229,2.242263,81,39.64954
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,51.80013,51.80013,81,0,22.761,51.80013,42.92936,0,0,0,22.23746,0,0,29.19987,27.73988,241.7322,101.1993,49.97734,0,49.97734,238.0862,56.68708,0.1530083,56.98014,17.78997,81,123.4367
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,164.8133,149.7,81,0,22.761,149.7,32.07538,0,15.11332,31.59466,48.01685,72.31579,68.7,0,0,191.7548,146.1789,0,24.29894,-24.29894,212.4729,50.58868,0.1530083,181.2947,38.41348,81,194.1957
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,45.15174,45.15174,0,-1,0,45.15174,134.4918,0,0,0,60.72541,47.52815,45.15174,0,0,218.7537,121.8799,13.19726,0,13.19726,224.9929,53.56963,0.152971,49.66692,48.58033,0,182.6053
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,21.27232,21.27232,0,0,0,21.27232,448.2837,0,0,0,95.36034,22.39191,21.27232,0,0,205.5564,133.7575,72.96842,0,72.96842,294.2168,70.05149,0.1527656,23.39955,76.28827,0,229.1178
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,75.3027,75.3027,81,0,22.761,75.3027,144.3655,0,0,0,108.7111,0,0,5.697299,5.412435,132.588,199.429,114.1235,0,114.1235,402.4839,95.82932,0.152759,82.83297,86.96887,81,308.1401
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,59.19461,59.19461,0,0,0,59.19461,187.6424,30.29961,0,0,111.0742,62.31012,59.19461,0,0,18.46445,302.1402,18.46445,0,18.46445,420.0009,100,0.1527072,65.11407,88.85935,0,413.2144
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,38.34414,38.34414,0,0,0,38.34414,234.6221,49.6016,0,0,89.96386,40.36226,38.34414,0,0,0,318.7582,0,0,0,420.0009,100,0.1527072,42.17856,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527072,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,24.08756,24.08756,0,0,0,24.08756,192.75,21.07344,0,0,46.42878,25.35533,24.08756,0,0,0,318.7582,0,0,0,420.0009,100,0.1527072,26.49632,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527072,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,70.74356,70.74356,51.02197,0,15.17656,70.74356,29.34483,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1527072,77.81792,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,49.34554,49.34554,0,0,0,49.34554,6.758428,0,0,0,3.334983,51.94268,49.34554,0,0,0,318.7582,0,48.60769,-48.60769,368.7638,87.80074,0.1527072,54.2801,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,32.67107,32.67107,0,-1,0,32.67107,0,0,7.105427E-15,0,0,34.3906,32.67107,0,0,54.00855,270.1505,0,34.3906,-34.3906,332.5129,79.16959,0.1527072,35.93818,0,0,270.1505
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,39.65248,39.65248,0,-1,0,39.65248,0,0,7.105427E-15,0,0,41.73946,39.65248,0,0,92.22033,235.7599,0,41.73946,-41.73946,288.5157,68.69408,0.1527072,43.61773,0,0,235.7599
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.5975,194.0205,0,0,0,288.5157,68.69408,0.1527072,0,0,0,194.0205
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,16.7884,16.7884,0,-1,0,16.7884,0,0,0,0,0,17.672,16.7884,0,0,138.5975,194.0205,0,17.672,-17.672,269.8878,64.25887,0.1527072,18.46724,0,0,194.0205
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,45.33047,45.33047,0,-1,0,45.33047,0,0,7.105427E-15,0,0,47.71629,45.33047,0,0,158.2331,176.3485,0,47.71629,-47.71629,219.5904,52.28333,0.1527072,49.86352,0,0,176.3485
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,6.474558,6.474558,0,-1,0,6.474558,0,0,8.881784E-16,0,0,6.815324,6.474558,0,0,211.2512,128.6322,0,6.815324,-6.815324,212.4064,50.57286,0.1527072,7.122014,0,0,128.6322
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.262586,2.262586,0,-1,0,2.262586,0,0,0,0,0,2.38167,2.262586,0,0,218.8237,121.8169,0,2.38167,-2.38167,209.8959,49.97512,0.1527072,2.488845,0,0,121.8169
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.47,119.4352,0,0,0,209.8959,49.97512,0.1527072,0,0,0,119.4352
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,6.672885,6.672885,0,-1,0,6.672885,0,0,8.881784E-16,0,0,7.02409,6.672885,0,0,221.47,119.4352,0,7.02409,-7.02409,202.4919,48.21225,0.1527072,7.340174,0,0,119.4352
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,73.09785,68.7,0,-1,0,68.7,0,0,4.397845,11.70763,0,72.31579,68.7,0,0,229.2746,112.4111,0,72.31579,-72.31579,126.2643,30.06288,0.1527072,80.40763,0,0,112.4111
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,64.72437,64.72437,81,0,22.761,64.72437,0,0,0,0,0,0,0,16.27563,15.46185,309.6255,40.09531,15.46185,0,15.46185,140.9327,33.55535,0.1527479,71.1968,0,81,40.09531
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,294.1636,54.01098,71.45542,0,71.45542,208.7213,49.69545,0.1528161,0,2.204337,81,56.7664
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.357046,3.357046,75.67284,0,21.41323,3.357046,602.1586,0,0,0,20.21474,0,0,72.31579,68.7,222.7082,118.3209,88.91474,0,88.91474,293.0732,69.77921,0.1528526,3.692751,16.17179,81,138.5356
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,46.05346,46.05346,81,0,22.761,46.05346,74.47575,0,0,0,34.29866,0,0,34.94654,33.19921,133.7934,198.3441,67.49787,0,67.49787,357.1073,85.02539,0.1529762,50.65881,27.43892,81,232.6428
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,14.16511,14.16511,0,-1,0,14.16511,174.4253,0,0,0,24.70753,14.91064,14.16511,0,0,66.29557,259.0922,9.796894,0,9.796894,366.4015,87.23827,0.1529488,15.58162,19.76603,0,283.7997
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,65.2625,65.2625,73.45554,0,20.85225,65.2625,73.35671,0,0,0,47.87443,0,0,8.193033,7.783382,56.49867,267.9094,55.65781,0,55.65781,419.2031,99.81007,0.1530664,71.78876,38.29954,81,315.7838
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,66.31421,66.31421,31.43565,0,10.22122,66.31421,56.63211,0,0,0,37.55514,36.71427,34.87856,0,0,0.840864,318.0014,0.840864,0,0.840864,420.0009,100,0.1530682,72.94563,30.04411,81,355.5566
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,20.88905,20.88905,0,0,0,20.88905,302.041,41.10503,0,0,63.09351,21.98848,20.88905,0,0,0,318.7582,0,0,0,420.0009,100,0.1530682,22.97796,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,46.48942,46.48942,0,0,0,46.48942,147.0455,19.42439,0,0,68.36063,48.93623,46.48942,0,0,0,318.7582,0,0,0,420.0009,100,0.1530682,51.13836,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,129.6405,68.7,0,-1,0,68.7,72.35707,0,60.94047,73.90451,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1530682,142.6045,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,46.08636,46.08636,0,0,0,46.08636,33.09867,0,7.105427E-15,0,15.25397,48.51196,46.08636,0,0,25.11831,296.1517,0,33.25799,-33.25799,361.1145,85.97948,0.1530682,50.695,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,62.07164,262.8938,24.05118,0,24.05118,383.9315,91.41207,0.153001,0,19.24095,0,286.9449
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,48.6382,48.6382,0,0,0,48.6382,33.24963,0,7.105427E-15,0,16.17202,51.1981,48.6382,0,0,38.02045,284.5398,0,35.02608,-35.02608,347.0107,82.62144,0.153001,53.50202,12.93762,0,300.7118
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,76.93832,249.5137,1.349442,0,1.349442,348.2909,82.92625,0.1529972,0,1.079553,0,250.8632
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,111.6369,68.7,0,-1,0,68.7,0,0,42.93693,54.10062,0,72.31579,68.7,0,0,75.58888,250.7282,0,72.31579,-72.31579,272.0634,64.77687,0.1529972,122.8006,0,0,250.7282
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,22.03815,22.03815,0,-1,0,22.03815,0,0,0,0,0,23.19805,22.03815,0,0,155.9398,178.4124,0,23.19805,-23.19805,247.6105,58.95477,0.1529972,24.24196,0,0,178.4124
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,130.3434,68.7,0,-1,0,68.7,0,0,61.64342,74.67776,0,72.31579,68.7,0,0,181.7154,155.2144,0,72.31579,-72.31579,171.383,40.80539,0.1529972,143.3778,0,0,155.2144
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,63.29592,63.29592,0,-1,0,63.29592,0,0,0,0.9255133,0,66.62729,63.29592,0,0,262.0663,82.89861,0,66.62729,-66.62729,101.1516,24.08368,0.1529972,69.62551,0,0,82.89861
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,98.21376,15.45775,0,-1,0,15.45775,0,0,82.756,92.57738,0,16.27132,15.45775,0,0,336.0966,16.27132,0,16.27132,-16.27132,84.00017,20,0.1529972,108.0351,0,0,16.27132
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,28.25224,0,0,-1,0,0,0,0,28.25224,31.07746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529972,31.07746,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,61.06688,0,0,-1,0,0,0,0,61.06688,67.17356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529972,67.17356,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,64.71797,0,0,-1,0,0,0,0,64.71797,71.18977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529972,71.18977,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,31.09411,0,0,-1,0,0,0,0,31.09411,34.20352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529972,34.20352,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,82.21382,0,0,-1,0,0,0,0,82.21382,90.4352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529972,90.4352,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,20.34727,20.34727,81,0,22.761,20.34727,0,0,0,0,0,0,0,60.65273,57.6201,354.1758,0,57.6201,0,57.6201,138.6634,33.01503,0.1531473,22.38199,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,53.90411,53.90411,81,0,22.761,53.90411,1.61045,0,0,0,0.8680989,0,0,27.09589,25.7411,296.5557,51.85809,26.6092,0,26.6092,163.9071,39.02542,0.1532161,59.29452,0.6944791,81,52.72618
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,76.14116,76.14116,81,0,22.761,76.14116,33.14734,0,0,0,25.23876,0,0,4.858844,4.615901,269.9465,75.80637,29.85466,0,29.85466,192.2297,45.76889,0.1532804,83.75527,20.19101,81,101.0451
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,9.772532,9.772532,81,0,22.761,9.772532,454.4846,0,0,0,44.41466,0,0,71.22747,67.66609,240.0918,102.6756,112.0808,0,112.0808,298.5589,71.0853,0.1532786,10.74979,35.53173,81,147.0902
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,81.3716,68.7,0,-1,0,68.7,109.9802,0,12.67159,20.80875,75.55637,72.31579,68.7,0,0,128.0111,203.5482,3.240577,0,3.240577,301.6331,71.81727,0.1532695,89.50875,60.4451,0,279.1046
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,124.7705,206.4648,83.08973,0,83.08973,380.459,90.58529,0.1530384,0,66.47178,0,289.5545
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,35.6759,35.6759,0,0,0,35.6759,289.7013,24.11917,0,0,103.3535,37.55357,35.6759,0,0,41.68079,281.2455,41.68079,0,41.68079,420.0009,100,0.1529228,39.24348,82.68282,0,384.5991
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,85.49828,85.49828,20.25,0,7.39125,85.49828,116.0502,30.53852,0,0,99.22092,68.6824,65.24828,0,0,0,318.7582,0,0,0,420.0009,100,0.1529228,94.0481,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,54.2981,54.2981,0,0,0,54.2981,153.159,26.00656,0,0,83.16245,57.1559,54.2981,0,0,0,318.7582,0,0,0,420.0009,100,0.1529228,59.72791,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,36.38448,36.38448,0,-1,0,36.38448,189.3029,30.57743,0,0,68.87688,38.29945,36.38448,0,0,0,318.7582,0,0,0,420.0009,100,0.1529228,40.02292,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,21.94901,21.94901,0,0,0,21.94901,246.5928,31.02046,0,0,54.12468,23.10422,21.94901,0,0,0,318.7582,0,0,0,420.0009,100,0.1529228,24.14391,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529228,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,59.26925,59.26925,0,0,0,59.26925,38.87164,0,0,0,23.03893,62.38868,59.26925,0,0,0,318.7582,0,39.34975,-39.34975,378.5226,90.12424,0.1529228,65.19617,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,42.59288,42.59288,0,0,0,42.59288,7.986129,0,7.105427E-15,0,3.401522,44.83461,42.59288,0,0,43.72195,279.4085,0,41.43308,-41.43308,334.8483,79.72562,0.1529228,46.85217,2.721218,0,282.81
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,21.3791,21.3791,0,-1,0,21.3791,0,0,3.552714E-15,0,0,22.50431,21.3791,0,0,89.75871,237.9754,0,22.50431,-22.50431,311.1266,74.07762,0.1529228,23.51701,0,0,237.9754
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,75.12885,68.7,0,-1,0,68.7,0,0,6.428845,13.94173,0,72.31579,68.7,0,0,114.7635,215.4711,0,72.31579,-72.31579,234.8991,55.92824,0.1529228,82.64173,0,0,215.4711
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,34.80705,34.80705,0,-1,0,34.80705,0,0,7.105427E-15,0,0,36.639,34.80705,0,0,195.1144,143.1553,0,36.639,-36.639,196.2782,46.73281,0.1529228,38.28775,0,0,143.1553
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,36.14283,36.14283,0,-1,0,36.14283,0,0,7.105427E-15,0,0,38.04509,36.14283,0,0,235.8244,106.5163,0,38.04509,-38.04509,156.1751,37.18448,0.1529228,39.75712,0,0,106.5163
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.0967,68.4712,0,0,0,156.1751,37.18448,0.1529228,0,0,0,68.4712
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.0967,68.4712,0,0,0,156.1751,37.18448,0.1529228,0,0,0,68.4712
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,10.81892,10.81892,0,-1,0,10.81892,0,0,1.776357E-15,0,0,11.38834,10.81892,0,0,278.0967,68.4712,0,11.38834,-11.38834,144.1708,34.32631,0.1529228,11.90082,0,0,68.4712
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,15.73255,15.73255,0,-1,0,15.73255,0,0,0,0,0,16.56058,15.73255,0,0,290.7504,57.08285,0,16.56058,-16.56058,126.7144,30.17003,0.1529228,17.30581,0,0,57.08285
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.964767,3.964767,0,-1,0,3.964767,0,0,4.440892E-16,0,0,4.173439,3.964767,0,0,309.1511,40.52227,0,4.173439,-4.173439,122.3152,29.12261,0.1529228,4.361244,0,0,40.52227
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,36.35319,34.53139,0,-1,0,34.53139,0,0,1.8218,5.457119,0,36.34883,34.53139,0,0,313.7882,36.34883,0,36.34883,-36.34883,84.00017,20,0.1529228,39.98851,0,0,36.34883
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,30.62405,30.62405,81,0,22.761,30.62405,0,0,0,0,0,0,0,50.37595,47.85715,354.1758,0,47.85715,0,47.85715,129.4014,30.80981,0.1530467,33.68646,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,306.3187,43.07143,71.3984,0,71.3984,197.1359,46.93703,0.1531139,0,2.158718,81,45.76983
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,90.03292,90.03292,81,0,22.761,90.03292,11.51465,0,0,0,10.36698,9.508334,9.032917,0,0,234.9203,107.33,0.8586434,0,0.8586434,197.9505,47.13098,0.1531156,99.03621,8.293582,81,117.697
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,76.63635,76.63635,81,0,22.761,76.63635,33.17949,0,0,0,25.42755,0,0,4.363649,4.145466,234.0616,108.1028,29.57302,0,29.57302,226.0059,53.81083,0.1531787,84.29999,20.34204,81,133.5303
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,66.51508,66.51508,0,-1,0,66.51508,53.89567,0,0,4.466591,35.84875,70.01588,66.51508,0,0,204.4886,134.7185,0,34.16713,-34.16713,189.9906,45.23577,0.1531787,73.16659,28.679,0,170.5672
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,23.55566,23.55566,0,0,0,23.55566,203.6575,0,0,0,47.97287,24.79544,23.55566,0,0,242.4521,100.5514,23.17743,0,23.17743,211.9787,50.471,0.1531145,25.91123,38.3783,0,148.5242
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,32.13728,32.13728,0,0,0,32.13728,174.6796,0,0,0,56.13727,33.82872,32.13728,0,0,219.2746,121.411,22.30856,0,22.30856,233.1424,55.50999,0.1530528,35.35101,44.90982,0,177.5483
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,51.53289,51.53289,0,0,0,51.53289,114.0436,0,0,0,58.76997,54.24515,51.53289,0,0,196.9661,141.4888,4.524813,0,4.524813,237.435,56.53204,0.1530403,56.68618,47.01597,0,200.2587
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,59.39401,59.39401,0,0,0,59.39401,106.7416,0,0,0,63.39809,62.52001,59.39401,0,0,192.4413,145.5611,0.8780811,0,0.8780811,238.268,56.73037,0.1530379,65.33341,50.71848,0,208.9592
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,43.59985,43.59985,0,-1,0,43.59985,105.1618,0,0,0,45.8504,45.89458,43.59985,0,0,191.5632,146.3513,0,0.04418176,-0.04418176,238.2215,56.71928,0.1530379,47.95983,36.68032,0,192.2018
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,18.33858,18.33858,0,0,0,18.33858,100.0357,3.552714E-15,0,0,18.34512,19.30377,18.33858,0,0,191.6123,146.3072,0,0.9586503,-0.9586503,237.211,56.47869,0.1530379,20.17244,14.67609,0,164.6523
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,42.22847,42.22847,0,0,0,42.22847,48.92857,0,7.105427E-15,0,20.66178,44.45102,42.22847,0,0,192.6774,145.3485,0,23.78923,-23.78923,212.1349,50.50821,0.1530379,46.45131,16.52943,0,166.0103
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,219.1099,121.5593,14.26107,0,14.26107,225.6642,53.72945,0.1529985,0,11.40886,0,135.8204
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,42.22315,42.22315,0,0,0,42.22315,6.34026,0,7.105427E-15,0,2.677058,44.44542,42.22315,0,0,204.8489,134.3943,0,41.76836,-41.76836,181.6364,43.24668,0.1529985,46.44547,2.141646,0,137.0713
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,49.45818,49.45818,0,-1,0,49.45818,0,0,7.105427E-15,0,0,52.06124,49.45818,0,0,251.2581,92.62589,0,52.06124,-52.06124,126.7591,30.18067,0.1529985,54.404,0,0,92.62589
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.104,40.56465,0,0,0,126.7591,30.18067,0.1529985,0,0,0,40.56465
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,13.61787,13.61787,0,-1,0,13.61787,0,0,1.776357E-15,0,0,14.3346,13.61787,0,0,309.104,40.56465,0,14.3346,-14.3346,111.6491,26.58306,0.1529985,14.97966,0,0,40.56465
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,37.81548,24.91855,0,-1,0,24.91855,0,0,12.89694,16.67849,0,26.23005,24.91855,0,0,325.0313,26.23005,0,26.23005,-26.23005,84.00017,20,0.1529985,41.59703,0,0,26.23005
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,68.22022,0,0,-1,0,0,0,0,68.22022,75.04224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,75.04224,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.57428,0,0,-1,0,0,0,0,54.57428,60.0317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,60.0317,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,26.11186,0,0,-1,0,0,0,0,26.11186,28.72305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,28.72305,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,18.27366,0,0,-1,0,0,0,0,18.27366,20.10102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,20.10102,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,18.18514,0,0,-1,0,0,0,0,18.18514,20.00366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,20.00366,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1529985,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,23.80124,23.80124,81,0,22.761,23.80124,0,0,0,0,0,0,0,57.19876,54.33882,354.1758,0,54.33882,0,54.33882,135.5505,32.27386,0.1531386,26.18137,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,299.837,48.90494,70.53192,0,70.53192,202.463,48.20537,0.1532077,0,1.465537,81,50.73686
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,26.1402,26.1402,81,0,22.761,26.1402,89.40389,0,0,0,23.37036,0,0,54.8598,52.11681,229.3051,112.3837,75.48717,0,75.48717,274.0764,65.25615,0.1533069,28.75422,18.69629,81,135.754
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,153.8179,180.3221,113.4419,0,113.4419,381.6968,90.88,0.1532574,0,35.7935,81,225.064
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,38.41617,38.41617,0,-1,0,38.41617,143.9775,0,0,0,55.31063,40.43807,38.41617,0,0,40.37603,282.4198,14.87256,0,14.87256,395.8061,94.23936,0.1532165,42.25778,44.2485,0,337.7304
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,20.24538,20.24538,0,0,0,20.24538,395.4527,33.24651,0,0,80.06091,21.31093,20.24538,0,0,25.50347,295.8051,25.50347,0,25.50347,420.0009,100,0.1531464,22.26992,64.04873,0,375.866
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,62.48704,62.48704,20.25,0,7.39125,62.48704,155.5583,52.74371,0,0,97.20375,44.46004,42.23704,0,0,0,318.7582,0,0,0,420.0009,100,0.1531464,68.73574,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,89.77804,89.77804,21.07804,0,7.600744,89.77804,89.30495,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1531464,98.75584,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,118.3337,118.3337,49.63368,0,14.82532,118.3337,80.92109,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1531464,130.1671,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,31.92169,31.92169,0,-1,0,31.92169,226.2849,38.6322,0,0,72.23399,33.60178,31.92169,0,0,0,318.7582,0,0,0,420.0009,100,0.1531464,35.11386,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,62.39696,62.39696,0,0,0,62.39696,85.67138,0,0,0,53.45634,65.68101,62.39696,0,0,0,318.7582,0,12.22467,-12.22467,407.1149,96.93192,0.1531464,68.63666,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.055697,3.055697,0,0,0,3.055697,939.6737,11.91409,0,0,28.71358,3.216523,3.055697,0,0,13.58297,306.5335,13.58297,0,13.58297,420.0009,100,0.153109,3.361267,22.97087,0,335.2471
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,50.71083,50.71083,0,0,0,50.71083,32.9969,0,0,0,16.733,53.37982,50.71083,0,0,0,318.7582,0,36.64682,-36.64682,381.3717,90.8026,0.153109,55.78191,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,55.54157,55.54157,0,0,0,55.54157,6.111753,0,7.105427E-15,0,3.394563,58.46481,55.54157,0,0,40.71869,282.1114,0,55.07024,-55.07024,323.3226,76.98141,0.153109,61.09573,2.715651,0,285.506
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,18.46206,18.46206,0,-1,0,18.46206,0,0,3.552714E-15,0,0,19.43374,18.46206,0,0,101.9079,227.0412,0,19.43374,-19.43374,302.8376,72.10405,0.153109,20.30826,0,0,227.0412
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.5009,207.6074,0,0,0,302.8376,72.10405,0.153109,0,0,0,207.6074
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,7.450956,7.450956,0,-1,0,7.450956,0,0,8.881784E-16,0,0,7.843112,7.450956,0,0,123.5009,207.6074,0,7.843112,-7.843112,294.5703,70.13563,0.153109,8.196052,0,0,207.6074
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,13.34979,13.34979,0,-1,0,13.34979,0,0,1.776357E-15,0,0,14.05241,13.34979,0,0,132.2155,199.7643,0,14.05241,-14.05241,279.7577,66.60884,0.153109,14.68477,0,0,199.7643
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,18.74934,18.74934,0,-1,0,18.74934,0,0,0,0,0,19.73614,18.74934,0,0,147.8293,185.7119,0,19.73614,-19.73614,258.954,61.65559,0.153109,20.62427,0,0,185.7119
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,45.11425,45.11425,0,-1,0,45.11425,0,0,0,0,0,47.48868,45.11425,0,0,169.7583,165.9758,0,47.48868,-47.48868,208.8965,49.73716,0.153109,49.62568,0,0,165.9758
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,50.20403,50.20403,0,-1,0,50.20403,0,0,7.105427E-15,0,0,52.84634,50.20403,0,0,222.5235,118.4871,0,52.84634,-52.84634,153.1916,36.47411,0.153109,55.22443,0,0,118.4871
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,26.94141,26.94141,0,-1,0,26.94141,0,0,3.552714E-15,0,0,28.35938,26.94141,0,0,281.2417,65.64072,0,28.35938,-28.35938,123.2982,29.35664,0.153109,29.63556,0,0,65.64072
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,40.3875,35.41727,0,-1,0,35.41727,0,0,4.97022,9.008969,0,37.28134,35.41727,0,0,312.7521,37.28134,0,37.28134,-37.28134,84.00017,20,0.153109,44.42625,0,0,37.28134
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,16.40172,0,0,-1,0,0,0,0,16.40172,18.0419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153109,18.0419,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,67.95126,67.95126,81,0,22.761,67.95126,0,0,0,0,0,0,0,13.04873,12.3963,354.1758,0,12.3963,0,12.3963,95.76033,22.80003,0.1531408,74.74639,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,47.16893,47.16893,81,0,22.761,47.16893,4.240678,0,0,0,2.000282,0,0,33.83107,32.13951,341.7795,11.15667,34.1398,0,34.1398,128.1482,30.51141,0.1532272,51.88582,1.600226,81,13.15695
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,23.58966,23.58966,81,0,22.761,23.58966,32.28059,0,0,0,7.614879,0,0,57.41034,54.53983,307.6397,41.88249,62.15471,0,62.15471,187.1133,44.5507,0.1533624,25.94862,6.091903,81,49.49737
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,142.9855,142.9855,81,0,22.761,142.9855,12.86524,0,0,7.584061,18.39542,65.2479,61.98551,0,0,245.485,97.82172,0,46.85248,-46.85248,137.7265,32.79195,0.1533624,157.2841,14.71634,81,116.2171
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,91.28758,68.7,0,-1,0,68.7,54.23155,0,22.58758,44.91672,37.25707,72.31579,68.7,0,0,297.5433,50.96924,0,35.05872,-35.05872,100.7713,23.99313,0.1533624,100.4163,29.80566,0,88.22631
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,105.4475,105.4475,81,0,22.761,105.4475,43.42467,0,0,11.17711,45.79023,25.73422,24.44751,0,0,336.4974,15.91052,20.05601,0,20.05601,119.7981,28.52331,0.1534033,115.9923,36.63218,81,61.70075
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,33.08933,33.08933,81,0,22.761,33.08933,112.2211,0,0,0,37.13321,0,0,47.91067,45.51513,316.4414,33.96093,82.64835,0,82.64835,198.2052,47.19163,0.1534819,36.39827,29.70657,81,71.09415
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,89.67399,89.67399,81,0,22.761,89.67399,86.16937,0,0,0,77.27151,9.130514,8.673988,0,0,233.7931,108.3444,68.141,0,68.141,262.8495,62.58308,0.1535964,98.64139,61.81721,81,185.616
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,30.13681,30.13681,81,0,22.761,30.13681,212.7427,0,0,0,64.11388,0,0,50.86319,48.32003,165.6521,169.6713,112.4339,0,112.4339,369.5136,87.97926,0.153593,33.1505,51.2911,81,233.7852
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,102.3253,68.7,0,-1,0,68.7,103.0107,0,33.62534,43.85788,70.76836,72.31579,68.7,0,0,53.21819,270.8618,0,1.547428,-1.547428,367.8825,87.5909,0.153593,112.5579,56.61469,0,341.6302
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,63.1978,63.1978,81,0,22.761,63.1978,45.10852,0,0,0,28.50759,0,0,17.8022,16.91209,54.93756,269.3144,45.41968,0,45.41968,410.9714,97.85014,0.1536935,69.51758,22.80607,81,297.822
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,55.42298,55.42298,0,0,0,55.42298,41.67891,0,0,0,23.0997,58.33998,55.42298,0,0,9.517875,310.1921,0,35.24028,-35.24028,373.8249,89.00574,0.1536935,60.96528,18.47976,0,333.2918
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,88.44816,88.44816,81,0,22.761,88.44816,16.17927,0,0,0,14.31027,7.84017,7.448162,0,0,48.67374,274.9518,6.470096,0,6.470096,379.963,90.46719,0.1537065,97.29298,11.44821,81,289.2621
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,69.98273,69.98273,81,0,22.761,69.98273,5.093235,0,0,0,3.564386,0,0,11.01726,10.4664,42.20365,280.7749,14.03078,0,14.03078,393.2737,93.63641,0.1537402,76.98101,2.851509,81,284.3393
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,145.4786,68.7,0,-1,0,68.7,0,0,76.77859,91.32645,0,72.31579,68.7,0,0,28.17286,293.4026,0,72.31579,-72.31579,317.0462,75.48704,0.1537402,160.0264,0,0,293.4026
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,121.1372,68.7,0,-1,0,68.7,0,0,52.43716,64.55087,0,72.31579,68.7,0,0,108.5237,221.0869,0,72.31579,-72.31579,240.8186,57.33766,0.1537402,133.2509,0,0,221.0869
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,102.376,68.7,0,-1,0,68.7,0,0,33.67597,43.91357,0,72.31579,68.7,0,0,188.8746,148.7711,0,72.31579,-72.31579,164.5911,39.18828,0.1537402,112.6136,0,0,148.7711
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.2255,76.45528,0,0,0,164.5911,39.18828,0.1537402,0,0,0,76.45528
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,19.36869,19.36869,0,-1,0,19.36869,0,0,0,0,0,20.38809,19.36869,0,0,269.2255,76.45528,0,20.38809,-20.38809,143.1002,34.0714,0.1537402,21.30556,0,0,76.45528
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,92.37569,53.26383,0,-1,0,53.26383,0,0,39.11186,48.34943,0,56.06719,53.26383,0,0,291.8789,56.06719,0,56.06719,-56.06719,84.00017,20,0.1537402,101.6133,0,0,56.06719
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,25.68954,0,0,-1,0,0,0,0,25.68954,28.2585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537402,28.2585,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,32.15593,0,0,-1,0,0,0,0,32.15593,35.37152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537402,35.37152,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,34.80979,0,0,-1,0,0,0,0,34.80979,38.29077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537402,38.29077,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,6.097053,0,0,-1,0,0,0,0,6.097053,6.706758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537402,6.706758,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,23.80308,23.80308,81,0,22.761,23.80308,0,0,0,0,0,0,0,57.19692,54.33707,354.1758,0,54.33707,0,54.33707,135.5488,32.27347,0.1538776,26.18339,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,34.51966,34.51966,81,0,22.761,34.51966,6.800615,0,0,0,2.347549,0,0,46.48034,44.15633,299.8387,48.90336,46.50388,0,46.50388,179.6663,42.7776,0.1539937,37.97162,1.878039,81,51.25091
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.08009129,0.08009129,72.39588,0,20.58416,0.08009129,23888.26,0,0,0,19.13242,0,0,72.31579,68.7,253.3349,90.75685,87.83242,0,87.83242,262.9914,62.61688,0.1540138,0.08810043,15.30593,81,109.8893
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,52.8121,52.8121,81,0,22.761,52.8121,67.70764,0,0,0,35.75783,0,0,28.18789,26.7785,165.5024,169.806,62.53633,0,62.53633,322.3186,76.74237,0.1541457,58.09332,28.60626,81,205.5639
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.423255,2.423255,0,-1,0,2.423255,2948.55,0,0,0,71.4509,2.550795,2.423255,0,0,102.9661,226.0887,68.9001,0,68.9001,387.683,92.30529,0.1539578,2.665581,57.16072,0,297.5396
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,72.22524,72.22524,23.14027,0,8.122487,72.22524,118.7042,0,0,0,85.73441,51.6684,49.08498,0,0,34.06601,288.0988,34.06601,0,34.06601,420.0009,100,0.1538794,79.44776,68.58752,81,373.8332
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,40.46897,40.46897,0,0,0,40.46897,215.2066,44.49296,0,0,87.09188,42.59892,40.46897,0,0,0,318.7582,0,0,0,420.0009,100,0.1538794,44.51587,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538794,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,56.10441,56.10441,0,0,0,56.10441,141.4313,20.29193,0,0,79.34921,59.05727,56.10441,0,0,0,318.7582,0,0,0,420.0009,100,0.1538794,61.71485,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,144.9188,68.7,0,-1,0,68.7,90.46156,0,76.21876,90.71064,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1538794,159.4106,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,13.29222,13.29222,0,0,0,13.29222,442.5645,33.53628,0,0,58.82664,13.99181,13.29222,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1538486,14.62144,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,22.14884,22.14884,0,0,0,22.14884,129.2312,5.30864,0,0,28.62321,23.31457,22.14884,0,0,0,318.7582,0,0,0,420.0009,100,0.1538486,24.36372,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,106.1463,106.1463,81,0,22.761,106.1463,20.13519,3.552714E-15,0,0,21.37277,26.46984,25.14635,0,0,0,318.7582,0,5.097074,-5.097074,414.6281,98.72076,0.1538486,116.761,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,32.73507,32.73507,0,0,0,32.73507,10.54765,0,7.105427E-15,0,3.452781,34.45796,32.73507,0,0,5.663415,313.6612,0,31.00518,-31.00518,381.9457,90.93928,0.1538486,36.00857,2.762225,0,317.1139
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.11362,282.656,0,0,0,381.9457,90.93928,0.1538486,0,0,0,282.656
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,93.39403,68.7,0,-1,0,68.7,0,0,24.69403,34.03343,0,72.31579,68.7,0,0,40.11362,282.656,0,72.31579,-72.31579,305.7182,72.7899,0.1538486,102.7334,0,0,282.656
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,85.26769,68.7,0,-1,0,68.7,0,0,16.5677,25.09447,0,72.31579,68.7,0,0,120.4645,210.3402,0,72.31579,-72.31579,229.4906,54.64052,0.1538486,93.79446,0,0,210.3402
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,29.14605,29.14605,0,-1,0,29.14605,0,0,0,0,0,30.68006,29.14605,0,0,200.8154,138.0244,0,30.68006,-30.68006,197.151,46.94063,0.1538486,32.06066,0,0,138.0244
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9043,107.3443,0,0,0,197.151,46.94063,0.1538486,0,0,0,107.3443
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,64.88638,64.88638,0,-1,0,64.88638,0,0,1.421085E-14,2.67502,0,68.30145,64.88638,0,0,234.9043,107.3443,0,68.30145,-68.30145,125.155,29.79874,0.1538486,71.37502,0,0,107.3443
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,12.67321,12.67321,0,-1,0,12.67321,0,0,1.776357E-15,0,0,13.34022,12.67321,0,0,310.7948,39.04288,0,13.34022,-13.34022,111.0931,26.4507,0.1538486,13.94053,0,0,39.04288
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,49.87144,24.41753,0,-1,0,24.41753,0,0,25.45391,30.44106,0,25.70266,24.41753,0,0,325.6173,25.70266,0,25.70266,-25.70266,84.00017,20,0.1538486,54.85858,0,0,25.70266
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.59299,0,0,-1,0,0,0,0,36.59299,40.2523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538486,40.2523,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,41.67042,0,0,-1,0,0,0,0,41.67042,45.83746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538486,45.83746,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.64089,35.64089,81,0,22.761,35.64089,0,0,0,0,0,0,0,45.35911,43.09115,354.1758,0,43.09115,0,43.09115,124.88,29.73328,0.1539568,39.20498,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,75.41493,75.41493,81,0,22.761,75.41493,3.479166,0,0,0,2.623811,0,0,5.58507,5.305816,311.0847,38.78204,7.929627,0,7.929627,132.4027,31.5244,0.1539754,82.95642,2.099049,81,41.40585
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,88.66224,88.66224,81,0,22.761,88.66224,17.28227,0,0,0,15.32285,8.065515,7.662239,0,0,303.155,45.9187,7.257338,0,7.257338,139.2876,33.16366,0.1539899,97.52847,12.25828,81,61.24155
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,65.41756,65.41756,81,0,22.761,65.41756,49.61037,0,0,0,32.4539,0,0,15.58243,14.80331,295.8977,52.45031,47.25721,0,47.25721,184.1198,43.83795,0.1540917,71.95932,25.96312,81,84.90421
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,33.92216,33.92216,0,-1,0,33.92216,165.2542,0,0,0,56.05779,35.70754,33.92216,0,0,248.6405,94.9818,20.35025,0,20.35025,203.4257,48.4346,0.1540364,37.31438,44.84623,0,151.0396
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,7.453945,7.453945,0,0,0,7.453945,1169.992,0,0,0,87.21054,7.846258,7.453945,0,0,228.2902,113.297,79.36428,0,79.36428,278.7173,66.36112,0.153821,8.199339,69.76843,0,200.5076
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,124.0584,124.0584,81,0,22.761,124.0584,72.40189,0,0,0,89.82061,45.3246,43.05838,0,0,148.9259,184.7249,44.49601,0,44.49601,320.9299,76.41173,0.1538274,136.4642,71.85649,81,274.5455
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,13.18934,13.18934,28.38171,0,9.448573,13.18934,682.3477,0,0,0,89.99718,0,0,15.19237,14.43275,104.4299,224.7713,104.4299,0,104.4299,420.0009,100,0.1535853,14.50828,71.99775,81,314.7685
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,35.2915,35.2915,0,0,0,35.2915,252.7662,52.05603,0,0,89.20498,37.14895,35.2915,0,0,0,318.7582,0,0,0,420.0009,100,0.1535853,38.82066,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,86.34649,68.7,0,-1,0,68.7,92.13799,0,17.64649,26.28114,63.2988,72.31579,68.7,0,0,0,318.7582,0,9.016992,-9.016992,410.4961,97.73697,0.1535853,94.98113,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,61.62948,0,0,71.64835,0,0,0,0,10.01888,309.7412,10.01888,0,10.01888,420.0009,100,0.1535582,0,57.31869,0,381.3896
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1535582,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,101.8953,101.8953,81,0,22.761,101.8953,12.54457,0,0,0,12.78233,21.995,20.89525,0,0,0,318.7582,0,9.212677,-9.212677,410.2898,97.68786,0.1535582,112.0848,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,26.68464,26.68464,0,0,0,26.68464,12.54162,0,0,0,3.346687,28.08909,26.68464,0,0,10.23631,309.5456,0,24.7424,-24.7424,384.209,91.47816,0.1535582,29.3531,2.677349,0,312.8922
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,122.2874,68.7,0,-1,0,68.7,0,0,53.58745,65.81619,0,72.31579,68.7,0,0,37.72787,284.8031,0,72.31579,-72.31579,307.9815,73.32878,0.1535582,134.5162,0,0,284.8031
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,87.54221,68.7,0,-1,0,68.7,0,0,18.84222,27.59644,0,72.31579,68.7,0,0,118.0787,212.4874,0,72.31579,-72.31579,231.754,55.17941,0.1535582,96.29644,0,0,212.4874
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,48.47143,48.47143,0,-1,0,48.47143,0,0,7.105427E-15,0,0,51.02256,48.47143,0,0,198.4296,140.1716,0,51.02256,-51.02256,177.9715,42.37408,0.1535582,53.31857,0,0,140.1716
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,44.47433,44.47433,0,-1,0,44.47433,0,0,7.105427E-15,0,0,46.81509,44.47433,0,0,255.1214,89.14901,0,46.81509,-46.81509,128.624,30.62471,0.1535582,48.92176,0,0,89.14901
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,70.00088,40.21723,0,-1,0,40.21723,0,0,29.78365,36.78374,0,42.33392,40.21723,0,0,307.1381,42.33392,0,42.33392,-42.33392,84.00017,20,0.1535582,77.00097,0,0,42.33392
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,40.68381,0,0,-1,0,0,0,0,40.68381,44.75219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,44.75219,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,6.106491,0,0,-1,0,0,0,0,6.106491,6.71714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,6.71714,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,24.6482,0,0,-1,0,0,0,0,24.6482,27.11302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,27.11302,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,62.87121,0,0,-1,0,0,0,0,62.87121,69.15833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,69.15833,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,11.52837,0,0,-1,0,0,0,0,11.52837,12.68121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,12.68121,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535582,0,0,0,0
