Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,29.39871,29.39871,81,0,22.761,29.39871,7.485332,0,0,0,2.200591,0,0,51.60129,49.02123,354.1758,0,51.22182,0,51.22182,132.5934,31.56981,0.1536851,32.33858,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,53.12487,53.12487,81,0,22.761,53.12487,40.30148,0,0,0,21.41011,0,0,27.87513,26.48137,302.954,46.09964,47.89148,0,47.89148,178.0273,42.38737,0.1537937,58.43736,17.12809,81,67.50974
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,126.2969,126.2969,81,0,22.761,126.2969,35.45186,0,0,0,44.77459,47.6809,45.29685,0,0,255.0625,89.20197,0,2.90631,-2.90631,174.9638,41.65796,0.1537937,138.9265,35.81967,81,133.9765
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,258.2917,86.29565,68.40574,0,68.40574,239.8592,57.10921,0.1536094,0,54.72459,0,154.7014
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,48.77513,48.77513,0,0,0,48.77513,149.5895,0,0,0,72.96247,51.34224,48.77513,0,0,189.886,147.8608,21.62023,0,21.62023,260.3699,61.99271,0.1535513,53.65264,58.36998,0,220.8233
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,85.92967,85.92967,81,0,22.761,85.92967,116.3455,0,0,0,99.97526,5.189126,4.92967,0,0,168.2658,167.319,94.78613,0,94.78613,350.2919,83.40267,0.1535954,94.52264,79.98021,81,267.2943
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,19.79278,0,0,93.27242,0,0,0,0,73.47964,252.6266,73.47964,0,73.47964,420.0009,100,0.1533983,0,74.61793,0,345.899
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533983,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533983,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,49.36214,49.36214,0,0,0,49.36214,97.82309,0,0,0,48.28757,51.96015,49.36214,0,0,0,318.7582,0,3.672579,-3.672579,416.1296,99.07828,0.1533983,54.29836,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,46.71608,46.71608,0,0,0,46.71608,91.07419,0,7.105427E-15,0,42.54629,49.17482,46.71608,0,0,4.080643,315.0856,0,6.628531,-6.628531,409.1425,97.41469,0.1533983,51.38769,34.03703,0,357.6319
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,65.58675,65.58675,54.2785,0,16.00046,65.58675,35.60034,3.552714E-15,0,0,23.34911,11.90343,11.30826,0,0,11.44568,308.4571,11.44568,0,11.44568,420.0009,100,0.153421,72.14543,18.67929,81,331.8062
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153421,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,46.50122,46.50122,0,-1,0,46.50122,0,0,0,0,0,48.94865,46.50122,0,0,0,318.7582,0,48.94865,-48.94865,368.4044,87.71516,0.153421,51.15134,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,98.76431,68.7,0,-1,0,68.7,0,0,30.06431,39.94074,0,72.31579,68.7,0,0,54.38739,269.8096,0,72.31579,-72.31579,292.1769,69.56579,0.153421,108.6407,0,0,269.8096
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,46.59256,46.59256,0,-1,0,46.59256,0,0,7.105427E-15,0,0,49.0448,46.59256,0,0,134.7383,197.4938,0,49.0448,-49.0448,240.4791,57.25682,0.153421,51.25182,0,0,197.4938
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,39.34595,39.34595,0,-1,0,39.34595,0,0,7.105427E-15,0,0,41.41679,39.34595,0,0,189.2325,148.449,0,41.41679,-41.41679,196.822,46.86229,0.153421,43.28055,0,0,148.449
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.40094,45.40094,0,-1,0,45.40094,0,0,0,0,0,47.79046,45.40094,0,0,235.2512,107.0322,0,47.79046,-47.79046,146.4464,34.86813,0.153421,49.94103,0,0,107.0322
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,20.0721,20.0721,0,-1,0,20.0721,0,0,3.552714E-15,0,0,21.12853,20.0721,0,0,288.3517,59.24172,0,21.12853,-21.12853,124.175,29.56542,0.153421,22.07931,0,0,59.24172
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,18.44759,18.44759,0,-1,0,18.44759,0,0,3.552714E-15,0,0,19.41851,18.44759,0,0,311.8278,38.11319,0,19.41851,-19.41851,103.7061,24.69188,0.153421,20.29234,0,0,38.11319
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,60.08467,17.75995,0,-1,0,17.75995,0,0,42.32472,48.33319,0,18.69468,17.75995,0,0,333.4039,18.69468,0,18.69468,-18.69468,84.00017,20,0.153421,66.09314,0,0,18.69468
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,24.42339,0,0,-1,0,0,0,0,24.42339,26.86573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153421,26.86573,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,60.56698,0,0,-1,0,0,0,0,60.56698,66.62368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153421,66.62368,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,13.72647,13.72647,81,0,22.761,13.72647,0,0,0,0,0,0,0,67.27353,63.90985,354.1758,0,63.90985,0,63.90985,144.6304,34.43573,0.1535479,15.09912,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,80.58644,80.58644,81,0,22.761,80.58644,2.956677,0,0,0,2.38268,0,0,0.4135619,0.3928838,290.266,57.51887,2.775564,0,2.775564,147.2635,35.06267,0.1535535,88.64508,1.906144,81,59.90155
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,48.67715,48.67715,81,0,22.761,48.67715,35.19295,0,0,0,17.13093,0,0,32.32285,30.70671,287.4904,60.01688,47.83763,0,47.83763,192.6463,45.86807,0.1536636,53.54487,13.70474,81,77.1478
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,25.38396,25.38396,81,0,22.761,25.38396,76.84433,0,0,0,19.50613,0,0,55.61605,52.83524,239.6528,103.0707,72.34137,0,72.34137,261.2753,62.20829,0.1537673,27.92235,15.6049,81,122.5769
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,57.83077,57.83077,0,-1,0,57.83077,55.381,0,0,0,32.02726,60.8745,57.83077,0,0,167.3114,168.178,0,28.84724,-28.84724,230.8677,54.96838,0.1537673,63.61385,25.62181,0,200.2052
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.974649,2.974649,0,0,0,2.974649,1386.056,0,0,0,41.23029,3.13121,2.974649,0,0,199.3639,139.3307,38.09908,0,38.09908,267.0116,63.57407,0.1536654,3.272114,32.98423,0,180.561
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,113.2872,113.2872,81,0,22.761,113.2872,34.7643,0,0,0,39.38351,33.98655,32.28722,0,0,161.2648,173.6199,5.39696,0,5.39696,272.1316,64.79311,0.1536761,124.6159,31.50681,81,213.0034
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,38.88979,38.88979,81,0,22.761,38.88979,198.3747,0,0,0,77.14752,0,0,42.11021,40.0047,155.8678,178.4772,117.1522,0,117.1522,383.272,91.25505,0.15366,42.77877,61.71802,81,255.6247
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,64.70651,64.70651,50.16507,0,14.95976,64.70651,83.48833,7.105427E-15,0,0,54.02239,15.30678,14.54144,0,0,38.71561,283.9142,38.71561,0,38.71561,420.0009,100,0.1537027,71.17716,43.21791,81,337.9366
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,85.48408,68.7,0,-1,0,68.7,78.89449,0,16.78408,25.33249,54.20051,72.31579,68.7,0,0,0,318.7582,0,18.11528,-18.11528,400.9057,95.45354,0.1537027,94.03249,43.36041,0,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,24.83198,0,0,44.96007,0,0,0,0,20.12809,300.6429,20.12809,0,20.12809,420.0009,100,0.153649,0,35.96805,0,345.603
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,50.6074,50.6074,0,0,0,50.6074,59.1217,0,0,0,29.91995,53.27095,50.6074,0,0,0,318.7582,0,23.35099,-23.35099,395.3867,94.13951,0.153649,55.66814,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,25.94555,295.4072,10.48218,0,10.48218,405.331,96.50719,0.1536211,0,8.385742,0,305.8894
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,87.49499,87.49499,81,0,22.761,87.49499,1.31749,0,0,0,1.152737,6.836826,6.494985,0,0,15.46337,304.8412,0,5.684089,-5.684089,399.3394,95.08063,0.1536211,96.24448,0.9221898,81,305.9939
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,32.21212,32.21212,0,-1,0,32.21212,0,0,7.105427E-15,0,0,33.9075,32.21212,0,0,21.77903,299.1571,0,33.9075,-33.9075,363.5978,86.57073,0.1536211,35.43333,0,0,299.1571
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,29.44242,29.44242,0,-1,0,29.44242,0,0,3.552714E-15,0,0,30.99202,29.44242,0,0,59.45402,265.2496,0,30.99202,-30.99202,330.9294,78.79254,0.1536211,32.38667,0,0,265.2496
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.8896,234.2576,0,0,0,330.9294,78.79254,0.1536211,0,0,0,234.2576
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,97.35208,68.7,0,-1,0,68.7,0,0,28.65208,38.38729,0,72.31579,68.7,0,0,93.8896,234.2576,0,72.31579,-72.31579,254.7018,60.64317,0.1536211,107.0873,0,0,234.2576
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2405,161.9418,0,0,0,254.7018,60.64317,0.1536211,0,0,0,161.9418
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,59.26295,59.26295,0,-1,0,59.26295,0,0,7.105427E-15,0,0,62.38206,59.26295,0,0,174.2405,161.9418,0,62.38206,-62.38206,188.9453,44.9869,0.1536211,65.18925,0,0,161.9418
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,21.48281,21.48281,0,-1,0,21.48281,0,0,0,0,0,22.61349,21.48281,0,0,243.5539,99.55973,0,22.61349,-22.61349,165.1086,39.3115,0.1536211,23.63109,0,0,99.55973
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,11.39849,11.39849,0,-1,0,11.39849,0,0,0,0,0,11.99841,11.39849,0,0,268.68,76.94624,0,11.99841,-11.99841,152.4612,36.30021,0.1536211,12.53834,0,0,76.94624
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,44.06479,44.06479,0,-1,0,44.06479,0,0,0,0,0,46.38399,44.06479,0,0,282.0115,64.94784,0,46.38399,-46.38399,103.5682,24.65904,0.1536211,48.47127,0,0,64.94784
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,40.14304,17.63566,0,-1,0,17.63566,0,0,22.50739,26.52169,0,18.56385,17.63566,0,0,333.5493,18.56385,0,18.56385,-18.56385,84.00017,20,0.1536211,44.15734,0,0,18.56385
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,22.51928,22.51928,81,0,22.761,22.51928,0,0,0,0,0,0,0,58.48072,55.55669,354.1758,0,55.55669,0,55.55669,136.7059,32.54895,0.153758,24.7712,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,30.67616,30.67616,81,0,22.761,30.67616,3.8463,0,0,0,1.179897,0,0,50.32384,47.80765,298.6191,50.00102,48.98755,0,48.98755,183.1795,43.61409,0.1538779,33.74377,0.9439176,81,51.18092
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,46.09625,46.09625,81,0,22.761,46.09625,42.53163,0,0,0,19.60549,0,0,34.90375,33.15856,249.6316,94.08981,52.76405,0,52.76405,233.2359,55.53225,0.1539976,50.70588,15.68439,81,113.6953
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,38.91438,38.91438,81,0,22.761,38.91438,89.87205,0,0,0,34.97314,0,0,42.08562,39.98135,196.8675,141.5775,74.95449,0,74.95449,304.344,72.46271,0.1540931,42.80581,27.97852,81,176.5506
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,39.43349,39.43349,0,-1,0,39.43349,131.1261,0,0,0,51.70758,41.50893,39.43349,0,0,121.913,209.0365,10.19864,0,10.19864,314.0193,74.76634,0.154066,43.37683,41.36606,0,260.7441
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,29.72949,29.72949,0,0,0,29.72949,271.4186,0,0,0,80.69138,31.2942,29.72949,0,0,111.7144,218.2153,49.39718,0,49.39718,360.8815,85.924,0.1539348,32.70244,64.55311,0,298.9066
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,107.1275,107.1275,81,0,22.761,107.1275,78.40364,0,0,0,83.99187,27.50264,26.12751,0,0,62.31721,262.6727,56.48922,0,56.48922,414.4719,98.68359,0.1539912,117.8403,67.19349,81,346.6646
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,78.75693,0,0,84.58492,0,0,0,0,5.827988,313.513,5.827988,0,5.827988,420.0009,100,0.1539757,0,67.66794,0,398.098
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539757,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,40.85182,40.85182,0,-1,0,40.85182,177.4733,29.49915,0,0,72.50107,43.00191,40.85182,0,0,0,318.7582,0,0,0,420.0009,100,0.1539757,44.937,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,9.197046,9.197046,0,0,0,9.197046,560.3494,41.8545,0,0,51.53559,9.681101,9.197046,0,0,0,318.7582,0,0,0,420.0009,100,0.1539757,10.11675,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,89.62135,89.62135,49.42432,0,14.77235,89.62135,47.2127,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1539757,98.58347,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.757305,3.757305,0,0,0,3.757305,636.0471,19.94317,0,0,23.89823,3.955058,3.757305,0,0,0,318.7582,0,0,0,420.0009,100,0.1539757,4.133036,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,99.3387,99.3387,81,0,22.761,99.3387,3.730114,0,0,0,3.705446,19.30389,18.3387,0,0,0,318.7582,0,15.59845,-15.59845,403.5586,96.0852,0.1539757,109.2726,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,79.06996,68.7,0,-1,0,68.7,0,0,10.36996,18.27695,0,72.31579,68.7,0,0,17.33161,303.1598,0,72.31579,-72.31579,327.3311,77.93582,0.1539757,86.97695,0,0,303.1598
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.529993,2.529993,0,-1,0,2.529993,0,0,4.440892E-16,0,0,2.66315,2.529993,0,0,97.68249,230.844,0,2.66315,-2.66315,324.5239,77.26744,0.1539757,2.782992,0,0,230.844
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,41.45731,41.45731,0,-1,0,41.45731,0,0,7.105427E-15,0,0,43.63928,41.45731,0,0,100.6415,228.1808,0,43.63928,-43.63928,278.524,66.31512,0.1539757,45.60305,0,0,228.1808
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,30.16869,30.16869,0,-1,0,30.16869,0,0,3.552714E-15,0,0,31.75652,30.16869,0,0,149.1296,184.5416,0,31.75652,-31.75652,245.0497,58.34506,0.1539757,33.18556,0,0,184.5416
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,38.87525,38.87525,0,-1,0,38.87525,0,0,7.105427E-15,0,0,40.92131,38.87525,0,0,184.4146,152.785,0,40.92131,-40.92131,201.9149,48.07488,0.1539757,42.76278,0,0,152.785
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,19.58138,19.58138,0,-1,0,19.58138,0,0,3.552714E-15,0,0,20.61198,19.58138,0,0,229.8828,111.8637,0,20.61198,-20.61198,180.188,42.90181,0.1539757,21.53952,0,0,111.8637
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,63.07084,63.07084,0,-1,0,63.07084,0,0,7.105427E-15,0.6779277,0,66.39036,63.07084,0,0,252.785,91.25175,0,66.39036,-66.39036,110.2064,26.23956,0.1539757,69.37793,0,0,91.25175
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,18.37016,18.37016,0,-1,0,18.37016,0,0,3.552714E-15,0,0,19.33701,18.37016,0,0,326.552,24.86139,0,19.33701,-19.33701,89.82338,21.38647,0.1539757,20.20717,0,0,24.86139
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,7.377138,5.248161,0,-1,0,5.248161,0,0,2.128977,2.866691,0,5.52438,5.248161,0,0,348.0376,5.52438,0,5.52438,-5.52438,84.00017,20,0.1539757,8.114852,0,0,5.52438
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,47.39921,0,0,-1,0,0,0,0,47.39921,52.13913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539757,52.13913,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539757,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,42.09763,42.09763,81,0,22.761,42.09763,1.382801,0,0,0,0.5821263,0,0,38.90237,36.95725,354.1758,0,37.53938,0,37.53938,119.6132,28.47926,0.1540671,46.30739,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.9368366,0.9368366,73.25262,0,20.80091,0.9368366,2293.418,0,0,0,21.48558,0,0,72.31579,68.7,316.6364,33.78544,90.18558,0,90.18558,205.1707,48.85007,0.1540844,1.03052,17.18846,81,55.27102
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,56.20348,56.20348,81,0,22.761,56.20348,62.3513,0,0,0,35.0436,0,0,24.79653,23.5567,226.4509,114.9525,58.6003,0,58.6003,260.7638,62.0865,0.1542097,61.82382,28.03488,81,149.996
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,167.8506,167.6927,58.74482,0,58.74482,316.494,75.35558,0.1540544,0,46.99585,0,226.4375
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.203153,1.203153,0,0,0,1.203153,6980.745,0,0,0,83.98906,1.266477,1.203153,0,0,109.1057,220.5631,82.72258,0,82.72258,394.9716,94.04066,0.1538361,1.323469,67.19125,0,304.5521
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,105.641,105.641,53.36439,0,15.76919,105.641,77.06399,0,0,0,81.41115,55.02799,52.27659,0,0,26.38316,295.0134,26.38316,0,26.38316,420.0009,100,0.1538456,116.2051,65.12892,81,376.4245
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538456,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538456,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,31.08127,31.08127,0,-1,0,31.08127,253.7078,46.1385,0,0,78.85563,32.71713,31.08127,0,0,0,318.7582,0,0,0,420.0009,100,0.1538456,34.1894,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,90.73094,90.73094,22.03094,0,7.841828,90.73094,83.30273,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1538456,99.80404,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,58.89343,58.89343,0,0,0,58.89343,85.89339,0,0,0,50.58557,61.99308,58.89343,0,0,0,318.7582,0,11.40752,-11.40752,407.9763,97.13701,0.1538456,64.78278,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,33.46048,33.46048,0,0,0,33.46048,70.09514,0,0,0,23.45417,35.22156,33.46048,0,0,12.67502,307.3507,0,11.76739,-11.76739,395.5724,94.1837,0.1538456,36.80653,18.76334,0,330.8049
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,25.7499,295.5833,3.684105,0,3.684105,399.0674,95.01585,0.1538359,0,2.947284,0,299.2674
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06579,298.899,0,0,0,399.0674,95.01585,0.1538359,0,0,0,298.899
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,28.62142,28.62142,0,-1,0,28.62142,0,0,3.552714E-15,0,0,30.12781,28.62142,0,0,22.06579,298.899,0,30.12781,-30.12781,367.3099,87.45456,0.1538359,31.48356,0,0,298.899
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.54113,268.7712,0,0,0,367.3099,87.45456,0.1538359,0,0,0,268.7712
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,32.00902,32.00902,0,-1,0,32.00902,0,0,0,0,0,33.69371,32.00902,0,0,55.54113,268.7712,0,33.69371,-33.69371,331.7936,78.99832,0.1538359,35.20992,0,0,268.7712
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.97858,235.0775,0,0,0,331.7936,78.99832,0.1538359,0,0,0,235.0775
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,68.36684,68.36684,0,-1,0,68.36684,0,0,0,6.50352,0,71.96509,68.36684,0,0,92.97858,235.0775,0,71.96509,-71.96509,255.9357,60.93696,0.1538359,75.20352,0,0,235.0775
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,46.96439,46.96439,0,-1,0,46.96439,0,0,0,0,0,49.4362,46.96439,0,0,172.9398,163.1124,0,49.4362,-49.4362,203.8254,48.52977,0.1538359,51.66082,0,0,163.1124
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8689,113.6762,0,0,0,203.8254,48.52977,0.1538359,0,0,0,113.6762
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,55.68784,55.68784,0,-1,0,55.68784,0,0,7.105427E-15,0,0,58.61878,55.68784,0,0,227.8689,113.6762,0,58.61878,-58.61878,142.0358,33.81798,0.1538359,61.25663,0,0,113.6762
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0009,55.05743,0,0,0,142.0358,33.81798,0.1538359,0,0,0,55.05743
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,60.73203,60.73203,81,0,22.761,60.73203,0,0,0,0,0,0,0,20.26797,19.25457,293.0009,55.05743,19.25457,0,19.25457,160.3023,38.16713,0.1538827,66.80524,0,81,55.05743
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.640442,5.640442,77.95623,0,21.99093,5.640442,6.818132,0,0,0,0.3845728,0,0,72.31579,68.7,273.7463,72.38654,69.08457,0,69.08457,225.8417,53.77172,0.1539783,6.204486,0.3076583,81,72.77112
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,69.93032,69.93032,81,0,22.761,69.93032,34.97671,0,0,0,24.45932,0,0,11.06968,10.51619,204.6617,134.5627,34.97552,0,34.97552,259.0224,61.67187,0.1540511,76.92336,19.56746,81,159.022
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,82.16335,82.16335,81,0,22.761,82.16335,63.57232,0,0,0,52.23315,1.224578,1.163349,0,0,169.6862,166.0406,51.00857,0,51.00857,307.4133,73.1935,0.1541494,90.37968,41.78652,81,218.2738
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,26.0423,26.0423,0,-1,0,26.0423,286.7567,0,0,0,74.67806,27.41295,26.0423,0,0,118.6777,211.9483,47.26511,0,47.26511,352.253,83.86958,0.1540252,28.64653,59.74245,0,286.6264
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,88.20739,88.20739,63.22557,0,18.26407,88.20739,110.7721,0,0,0,97.7092,26.29665,24.98182,0,0,71.41254,254.4869,71.41254,0,71.41254,420.0009,100,0.1540436,97.02813,78.16736,81,352.1961
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,86.42793,86.42793,20.25,0,7.39125,86.42793,118.7706,32.98996,0,0,102.6509,69.66098,66.17793,0,0,0,318.7582,0,0,0,420.0009,100,0.1540436,95.07072,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,41.67447,41.67447,0,0,0,41.67447,269.8164,68.5767,0,0,112.4446,43.86787,41.67447,0,0,0,318.7582,0,0,0,420.0009,100,0.1540436,45.84192,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,18.47325,18.47325,0,0,0,18.47325,574.7505,86.72956,0,0,106.1751,19.44552,18.47325,0,0,0,318.7582,0,0,0,420.0009,100,0.1540436,20.32057,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,106.0165,68.7,0,-1,0,68.7,122.3683,11.75121,37.3165,47.91815,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1540436,116.6181,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,65.25811,65.25811,20.25,0,7.39125,65.25811,107.2399,22.60577,0,0,69.98272,47.37695,45.00811,0,0,0,318.7582,0,0,0,420.0009,100,0.1540436,71.78392,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,52.82506,52.82506,0,0,0,52.82506,85.21439,0,0,0,45.01456,55.60533,52.82506,0,0,0,318.7582,0,10.59077,-10.59077,408.8372,97.342,0.1540436,58.10757,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,5.318762,5.318762,0,0,0,5.318762,456.0589,6.89047,0,0,24.25669,5.598697,5.318762,0,0,11.76752,308.1674,11.76752,0,11.76752,420.0009,100,0.1540127,5.850638,19.40535,0,332.4241
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,83.18952,83.18952,79.86354,0,22.47347,83.18952,4.208502,8.881784E-16,0,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1540127,91.50847,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,13.97176,13.97176,0,-1,0,13.97176,0,0,1.776357E-15,0,0,14.70712,13.97176,0,0,0,318.7582,0,14.70712,-14.70712,404.4982,96.3089,0.1540127,15.36894,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34124,304.0511,0,0,0,404.4982,96.3089,0.1540127,0,0,0,304.0511
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,87.30222,68.7,0,-1,0,68.7,0,0,18.60222,27.33244,0,72.31579,68.7,0,0,16.34124,304.0511,0,72.31579,-72.31579,328.2706,78.15952,0.1540127,96.03244,0,0,304.0511
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,12.58716,12.58716,0,-1,0,12.58716,0,0,1.776357E-15,0,0,13.24964,12.58716,0,0,96.69212,231.7353,0,13.24964,-13.24964,314.3043,74.83421,0.1540127,13.84588,0,0,231.7353
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4139,218.4857,0,0,0,314.3043,74.83421,0.1540127,0,0,0,218.4857
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.07368,39.07368,0,-1,0,39.07368,0,0,7.105427E-15,0,0,41.1302,39.07368,0,0,111.4139,218.4857,0,41.1302,-41.1302,270.9492,64.5116,0.1540127,42.98105,0,0,218.4857
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1142,177.3555,0,0,0,270.9492,64.5116,0.1540127,0,0,0,177.3555
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,26.0208,26.0208,0,-1,0,26.0208,0,0,3.552714E-15,0,0,27.39031,26.0208,0,0,157.1142,177.3555,0,27.39031,-27.39031,242.0773,57.63734,0.1540127,28.62288,0,0,177.3555
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,25.46105,25.46105,0,-1,0,25.46105,0,0,3.552714E-15,0,0,26.8011,25.46105,0,0,187.5478,149.9652,0,26.8011,-26.8011,213.8265,50.91097,0.1540127,28.00715,0,0,149.9652
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.91983,31.91983,0,-1,0,31.91983,0,0,3.552714E-15,0,0,33.59982,31.91983,0,0,217.3268,123.1641,0,33.59982,-33.59982,178.4092,42.47829,0.1540127,35.11181,0,0,123.1641
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,51.01569,51.01569,0,0,0,51.01569,0,0,7.105427E-15,0,0,53.70073,51.01569,0,0,254.66,89.56425,0,53.70073,-53.70073,121.8036,29.00081,0.1540127,56.11726,0,0,89.56425
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,314.3275,35.86351,0.4072147,0,0.4072147,122.1899,29.09279,0.1540117,0,0.3257717,0,36.27073
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,59.75113,59.75113,81,0,22.761,59.75113,40.49813,0,0,0,24.19809,0,0,21.24887,20.18643,313.9202,36.23001,44.38452,0,44.38452,164.2968,39.11821,0.154107,65.72623,19.35847,81,60.4281
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,54.47601,54.47601,81,0,22.761,54.47601,77.78465,0,0,0,42.37397,0,0,26.524,25.1978,269.5357,76.17608,67.57177,0,67.57177,228.401,54.38108,0.1542202,59.9236,33.89918,81,118.55
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,47.12147,47.12147,0,-1,0,47.12147,152.3596,0,0,0,71.79411,49.60155,47.12147,0,0,201.964,136.9907,22.19256,0,22.19256,249.4547,59.39386,0.1541621,51.83362,57.43529,0,208.7848
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,26.67369,26.67369,0,0,0,26.67369,324.0601,0,0,0,86.43877,28.07756,26.67369,0,0,179.7714,156.964,58.36121,0,58.36121,304.821,72.57629,0.1540094,29.34105,69.15102,0,243.4027
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,22.06189,22.06189,0,0,0,22.06189,371.8438,0,0,0,82.03577,23.22304,22.06189,0,0,121.4102,209.4891,58.81273,0,58.81273,360.6157,85.8607,0.1538558,24.26808,65.62862,0,291.5248
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,31.85881,31.85881,0,0,0,31.85881,330.5567,9.17837,0,0,105.3114,33.53559,31.85881,0,0,62.59746,262.4205,62.59746,0,62.59746,420.0009,100,0.1536926,35.04469,84.24913,0,367.7319
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,30.12285,30.12285,0,0,0,30.12285,322.7565,65.51519,0,0,97.22346,31.70827,30.12285,0,0,0,318.7582,0,0,0,420.0009,100,0.1536926,33.13514,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,61.10567,61.10567,0,-1,0,61.10567,150.0473,27.36564,0,0,91.68741,64.32176,61.10567,0,0,0,318.7582,0,0,0,420.0009,100,0.1536926,67.21625,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,75.05914,75.05914,20.25,0,7.39125,75.05914,82.65316,4.34492,0,0,62.03875,57.69383,54.80914,0,0,0,318.7582,0,0,0,420.0009,100,0.1536926,82.56505,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,43.06464,43.06464,0,0,0,43.06464,100.7148,7.105427E-15,0,0,43.37247,45.3312,43.06464,0,0,0,318.7582,0,1.958732,-1.958732,417.9362,99.50841,0.1536926,47.37111,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,88.26916,88.26916,68.2277,0,19.52961,88.26916,26.36554,1.776357E-15,0,0,23.27264,21.09628,20.04146,0,0,2.176369,316.7995,2.176369,0,2.176369,420.0009,100,0.1536968,97.09608,18.61811,81,340.0721
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.578622,2.578622,0,0,0,2.578622,148.9873,1.127479,0,0,3.841818,2.714339,2.578622,0,0,0,318.7582,0,0,0,420.0009,100,0.1536968,2.836484,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,70.55467,68.7,0,-1,0,68.7,0,0,1.854673,8.91014,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1536968,77.61014,0,0,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,13.38406,13.38406,0,-1,0,13.38406,0,0,1.776357E-15,0,0,14.08848,13.38406,0,0,80.35088,246.4424,0,14.08848,-14.08848,328.9227,78.31478,0.1536968,14.72246,0,0,246.4424
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,16.22802,16.22802,0,-1,0,16.22802,0,0,3.552714E-15,0,0,17.08213,16.22802,0,0,96.00475,232.354,0,17.08213,-17.08213,310.9166,74.02761,0.1536968,17.85082,0,0,232.354
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,76.83189,68.7,0,-1,0,68.7,0,0,8.131896,15.81509,0,72.31579,68.7,0,0,114.9849,215.2718,0,72.31579,-72.31579,234.6891,55.87823,0.1536968,84.51508,0,0,215.2718
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,57.28268,57.28268,0,-1,0,57.28268,0,0,7.105427E-15,0,0,60.29756,57.28268,0,0,195.3358,142.956,0,60.29756,-60.29756,171.1299,40.74512,0.1536968,63.01095,0,0,142.956
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,87.33476,68.7,0,-1,0,68.7,0,0,18.63476,27.36824,0,72.31579,68.7,0,0,262.3331,82.65847,0,72.31579,-72.31579,94.90231,22.59574,0.1536968,96.06824,0,0,82.65847
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,90.7745,9.825549,0,-1,0,9.825549,0,0,80.94894,90.0264,0,10.34268,9.825549,0,0,342.6839,10.34268,0,10.34268,-10.34268,84.00017,20,0.1536968,99.85194,0,0,10.34268
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536968,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.90285,0,0,-1,0,0,0,0,41.90285,46.09313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536968,46.09313,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,70.96086,0,0,-1,0,0,0,0,70.96086,78.05695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536968,78.05695,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,13.29787,13.29787,81,0,22.761,13.29787,0,0,0,0,0,0,0,67.70213,64.31702,354.1758,0,64.31702,0,64.31702,145.0166,34.52771,0.1538185,14.62766,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,50.99757,50.99757,81,0,22.761,50.99757,4.814373,0,0,0,2.455214,0,0,30.00243,28.50231,289.8588,57.88532,30.95752,0,30.95752,174.3855,41.52028,0.1538917,56.09732,1.964171,81,60.34053
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,31.97385,31.97385,81,0,22.761,31.97385,40.94921,0,0,0,13.09304,0,0,49.02615,46.57484,258.9013,85.74709,59.66788,0,59.66788,230.9915,54.99786,0.1540251,35.17124,10.47443,81,98.84013
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,67.31164,67.31164,81,0,22.761,67.31164,32.74736,0,0,0,22.04279,0,0,13.68836,13.00395,199.2334,139.4482,35.04673,0,35.04673,264.2397,62.91409,0.1540983,74.0428,17.63423,81,161.491
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,25.50859,25.50859,0,-1,0,25.50859,107.8964,0,0,0,27.52287,26.85115,25.50859,0,0,164.1866,170.9902,0.6717125,0,0.6717125,264.877,63.06581,0.1540965,28.05945,22.01829,0,198.5131
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,26.46213,26.46213,0,0,0,26.46213,133.9091,0,0,0,35.43519,27.85487,26.46213,0,0,163.5149,171.5948,7.580321,0,7.580321,272.0683,64.77803,0.1540768,29.10834,28.34815,0,207.03
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,39.127,39.127,0,0,0,39.127,169.2742,0,0,0,66.2319,41.18631,39.127,0,0,155.9346,178.4171,25.04559,0,25.04559,295.8286,70.43524,0.1540117,43.0397,52.98552,0,244.649
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,130.889,200.9581,81.23833,0,81.23833,372.8981,88.78507,0.1538009,0,64.99067,0,282.1964
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,27.13699,27.13699,0,0,0,27.13699,279.7958,0,0,0,75.92818,28.56525,27.13699,0,0,49.65069,274.0726,47.36292,0,47.36292,417.8305,99.48325,0.1536782,29.85069,60.74254,0,350.0008
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,30.56254,30.56254,0,-1,0,30.56254,274.7298,49.50555,0,0,83.96441,32.17109,30.56254,0,0,2.287772,316.6992,2.287772,0,2.287772,420.0009,100,0.1536723,33.61879,67.17153,0,400.6636
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536723,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,74.09261,74.09261,42.6983,0,13.07067,74.09261,44.60181,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1536723,81.50188,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,14.56507,14.56507,0,0,0,14.56507,125.6969,2.976194,0,0,18.30784,15.33165,14.56507,0,0,0,318.7582,0,0,0,420.0009,100,0.1536723,16.02157,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,90.82247,90.82247,81,0,22.761,90.82247,2.961335,3.552714E-15,0,0,2.689558,10.33944,9.82247,0,0,0,318.7582,0,7.649884,-7.649884,411.9372,98.08008,0.1536723,99.90472,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.499871,311.1083,0,0,0,411.9372,98.08008,0.1536723,0,0,0,311.1083
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.499871,311.1083,0,0,0,411.9372,98.08008,0.1536723,0,0,0,311.1083
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,50.19897,50.19897,0,-1,0,50.19897,0,0,0,0,0,52.84103,50.19897,0,0,8.499871,311.1083,0,52.84103,-52.84103,356.2378,84.81836,0.1536723,55.21887,0,0,311.1083
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,17.82892,17.82892,0,-1,0,17.82892,0,0,0,0,0,18.76728,17.82892,0,0,67.21212,258.2673,0,18.76728,-18.76728,336.4554,80.10826,0.1536723,19.61181,0,0,258.2673
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,14.47476,14.47476,0,-1,0,14.47476,0,0,1.776357E-15,0,0,15.23658,14.47476,0,0,88.06466,239.5,0,15.23658,-15.23658,320.3946,76.28428,0.1536723,15.92223,0,0,239.5
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,9.26585,9.26585,0,-1,0,9.26585,0,0,1.776357E-15,0,0,9.753527,9.26585,0,0,104.9942,224.2634,0,9.753527,-9.753527,310.1135,73.8364,0.1536723,10.19244,0,0,224.2634
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,40.44419,40.44419,0,-1,0,40.44419,0,0,0,0,0,42.57283,40.44419,0,0,115.8314,214.5099,0,42.57283,-42.57283,265.2378,63.15173,0.1536723,44.48861,0,0,214.5099
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,33.84192,33.84192,0,-1,0,33.84192,0,0,0,0,0,35.62307,33.84192,0,0,163.1346,171.9371,0,35.62307,-35.62307,227.6878,54.21127,0.1536723,37.22611,0,0,171.9371
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,54.31072,54.31072,0,-1,0,54.31072,0,0,7.105427E-15,0,0,57.16918,54.31072,0,0,202.7158,136.314,0,57.16918,-57.16918,167.4261,39.86329,0.1536723,59.74179,0,0,136.314
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,57.60194,57.60194,0,-1,0,57.60194,0,0,7.105427E-15,0,0,60.63362,57.60194,0,0,266.2371,79.14484,0,60.63362,-60.63362,103.5127,24.64583,0.1536723,63.36213,0,0,79.14484
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.6078,18.51122,0,0,0,103.5127,24.64583,0.1536723,0,0,0,18.51122
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,58.40937,58.40937,81,0,22.761,58.40937,0.9840929,0,0,0,0.5748024,0,0,22.59064,21.4611,333.6078,18.51122,22.03591,0,22.03591,124.4178,29.62323,0.1537247,64.25031,0.4598419,81,19.08603
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.436811,3.436811,75.7526,0,21.43341,3.436811,37.84504,0,0,0,1.300662,0,0,72.31579,68.7,311.5719,38.34354,70.00066,0,70.00066,190.8263,45.43473,0.1538061,3.780492,1.04053,81,39.6442
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,58.99487,58.99487,81,0,22.761,58.99487,8.105997,-3.552714E-15,0,0,4.782123,0,0,22.00513,20.90487,241.5712,101.3441,25.68699,0,25.68699,215.1951,51.23682,0.1538652,64.89436,3.825698,81,106.1263
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,100.7551,68.7,0,-1,0,68.7,6.349695,0,32.05509,42.1306,4.362241,72.31579,68.7,0,0,215.8842,124.4624,0,67.95355,-67.95355,143.5658,34.18225,0.1538652,110.8306,3.489793,0,128.8247
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,99.77674,99.77674,81,0,22.761,99.77674,7.74203,7.105427E-15,0,0,7.724746,19.76499,18.77674,0,0,291.3882,56.50888,0,12.04025,-12.04025,130.8742,31.16047,0.1538652,109.7544,6.179797,81,64.23363
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,49.10824,49.10824,81,0,22.761,49.10824,41.01287,0,0,0,20.1407,0,0,31.89176,30.29717,304.7662,44.46864,50.43787,0,50.43787,178.7238,42.5532,0.1539757,54.01906,16.11256,81,64.60934
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,50.52523,50.52523,81,0,22.761,50.52523,45.47725,0,0,0,22.97748,0,0,30.47477,28.95103,254.3283,89.86272,51.92852,0,51.92852,227.9875,54.28263,0.1540882,55.57775,18.38198,81,112.8402
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,97.14896,97.14896,81,0,22.761,97.14896,16.89555,3.552714E-15,0,0,16.41385,16.9989,16.14896,0,0,202.3998,136.5984,0,0.5850489,-0.5850489,227.3708,54.1358,0.1540882,106.8639,13.13108,81,153.0122
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,48.63844,48.63844,0,-1,0,48.63844,15.70863,0,7.105427E-15,0,7.64043,51.19836,48.63844,0,0,203.0499,136.0133,0,43.55793,-43.55793,181.4567,43.2039,0.1540882,53.50229,6.112344,0,143.6538
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,42.70889,42.70889,0,0,0,42.70889,28.44573,0,0,0,12.14885,44.95672,42.70889,0,0,251.4476,92.45541,0,32.80787,-32.80787,146.8742,34.96997,0.1540882,46.97977,9.719083,0,104.6043
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,34.90824,34.90824,0,0,0,34.90824,6.022061,0,7.105427E-15,0,2.102196,36.74552,34.90824,0,0,287.9008,59.64754,0,34.64332,-34.64332,110.3569,26.27541,0.1540882,38.39907,1.681757,0,61.74973
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,326.3933,25.00422,0.2848193,0,0.2848193,110.6271,26.33974,0.1540875,0,0.2278555,0,25.28904
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,39.37326,39.37326,81,0,22.761,39.37326,10.27009,0,0,0,4.043668,0,0,41.62674,39.54541,326.1085,25.26055,43.58907,0,43.58907,151.9794,36.18549,0.1541892,43.31059,3.234935,81,29.30422
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,142.6285,61.26618,0,-1,0,61.26618,0,0,81.3623,95.62514,0,64.49072,61.26618,0,0,282.5194,64.49072,0,64.49072,-64.49072,84.00017,20,0.1541892,156.8913,0,0,64.49072
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,47.67057,0,0,-1,0,0,0,0,47.67057,52.43763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,52.43763,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,102.067,0,0,-1,0,0,0,0,102.067,112.2737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,112.2737,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,54.23856,0,0,-1,0,0,0,0,54.23856,59.66242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,59.66242,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,59.7056,0,0,-1,0,0,0,0,59.7056,65.67616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,65.67616,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.98919,0,0,-1,0,0,0,0,46.98919,51.6881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,51.6881,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,41.63238,0,0,-1,0,0,0,0,41.63238,45.79562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,45.79562,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,13.28978,0,0,-1,0,0,0,0,13.28978,14.61876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,14.61876,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,44.71688,0,0,-1,0,0,0,0,44.71688,49.18856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,49.18856,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,39.56441,0,0,-1,0,0,0,0,39.56441,43.52085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,43.52085,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,95.4383,81,81,0,22.761,81,0,0,14.4383,23.98213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541892,104.9821,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,16.53038,16.53038,81,0,22.761,16.53038,5.698513,0,0,0,0.9419855,0,0,64.46963,61.24614,354.1758,0,62.18813,0,62.18813,142.997,34.04684,0.1543146,18.18341,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,55.03855,55.03855,81,0,22.761,55.03855,3.979242,0,0,0,2.190117,0,0,25.96145,24.66337,291.9877,55.96931,26.85349,0,26.85349,168.4725,40.11241,0.1543772,60.54241,1.752094,81,58.15943
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,84.80843,84.80843,81,0,22.761,84.80843,19.39412,0,0,0,16.44785,4.00887,3.808426,0,0,265.1342,80.13746,12.43898,0,12.43898,180.2731,42.92208,0.1544006,93.28927,13.15828,81,96.58531
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,35.29348,35.29348,0,-1,0,35.29348,73.78196,0,0,0,26.04022,37.15103,35.29348,0,0,252.6952,91.33254,0,11.11081,-11.11081,168.5613,40.13356,0.1544006,38.82283,20.83218,0,117.3728
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,70.38428,70.38428,81,0,22.761,70.38428,27.21715,0,0,0,19.1566,0,0,10.61571,10.08493,265.0406,80.22173,29.24153,0,29.24153,196.3022,46.73854,0.1544606,77.42271,15.32528,81,99.37833
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,54.45744,54.45744,81,0,22.761,54.45744,43.85507,0,0,0,23.88234,0,0,26.54257,25.21544,235.799,106.5391,49.09778,0,49.09778,242.8805,57.82857,0.1545651,59.90318,19.10588,81,130.4214
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.805693,3.805693,76.12148,0,21.52674,3.805693,564.5727,0,0,0,21.4859,0,0,72.31579,68.7,186.7012,150.7271,90.1859,0,90.1859,328.4384,78.19945,0.1545946,4.186262,17.18872,81,172.213
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,35.98734,35.98734,81,0,22.761,35.98734,104.5844,0,0,0,37.63715,0,0,45.01266,42.76203,96.51534,231.8944,80.39917,0,80.39917,404.7117,96.35973,0.1546721,39.58607,30.10972,81,269.5316
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,7.41474,7.41474,0,-1,0,7.41474,138.7963,0,0,0,10.29139,7.804989,7.41474,0,0,16.11617,304.2537,2.486398,0,2.486398,407.0705,96.92136,0.1546657,8.156214,8.23311,0,314.5451
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,12.54779,12.54779,0,0,0,12.54779,154.6595,0,0,0,19.40635,13.2082,12.54779,0,0,13.62977,306.4914,6.198154,0,6.198154,412.9506,98.32137,0.1546497,13.80257,15.52508,0,325.8978
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,44.85505,44.85505,0,0,0,44.85505,60.47629,0,7.105427E-15,0,27.12667,47.21584,44.85505,0,0,7.431616,312.0698,0,20.08917,-20.08917,391.7747,93.27952,0.1546497,49.34056,21.70134,0,339.1964
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,66.25801,66.25801,81,0,22.761,66.25801,17.53781,0,0,0,11.6202,0,0,14.74199,14.00489,29.75292,291.9806,25.62509,0,25.62509,416.0848,99.06762,0.1547044,72.88381,9.296161,81,303.6008
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,42.05088,42.05088,0,0,0,42.05088,8.630136,0,0,0,3.629048,44.26408,42.05088,0,0,4.127825,315.0432,0,40.63503,-40.63503,373.2518,88.86929,0.1547044,46.25596,2.903239,0,318.6722
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,68.82433,68.7,0,-1,0,68.7,0,0,0.1243274,7.00676,0,72.31579,68.7,0,0,49.27786,274.4081,0,72.31579,-72.31579,297.0242,70.71991,0.1547044,75.70676,0,0,274.4081
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,44.9651,44.9651,0,-1,0,44.9651,0,0,7.105427E-15,0,0,47.33168,44.9651,0,0,129.6287,202.0924,0,47.33168,-47.33168,247.1322,58.84089,0.1547044,49.46161,0,0,202.0924
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,60.55105,60.55105,0,-1,0,60.55105,0,0,7.105427E-15,0,0,63.73795,60.55105,0,0,182.2195,154.7607,0,63.73795,-63.73795,179.9465,42.84433,0.1547044,66.60616,0,0,154.7607
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,64.68679,64.68679,0,-1,0,64.68679,0,0,1.421085E-14,2.455468,0,68.09135,64.68679,0,0,253.0394,91.02273,0,68.09135,-68.09135,108.172,25.75518,0.1547044,71.15547,0,0,91.02273
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,5.000791,5.000791,0,-1,0,5.000791,0,0,8.881784E-16,0,0,5.26399,5.000791,0,0,328.6965,22.93137,0,5.26399,-5.26399,102.6232,24.43405,0.1547044,5.50087,0,0,22.93137
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,53.92242,16.78401,0,-1,0,16.78401,0,0,37.13841,42.53065,0,17.66738,16.78401,0,0,334.5454,17.66738,0,17.66738,-17.66738,84.00017,20,0.1547044,59.31466,0,0,17.66738
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,30.72535,0,0,-1,0,0,0,0,30.72535,33.79788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547044,33.79788,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,59.66598,0,0,-1,0,0,0,0,59.66598,65.63258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547044,65.63258,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.59416,0,0,-1,0,0,0,0,46.59416,51.25358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547044,51.25358,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,10.57176,0,0,-1,0,0,0,0,10.57176,11.62893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547044,11.62893,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,24.79061,24.79061,81,0,22.761,24.79061,0,0,0,0,0,0,0,56.20939,53.39892,354.1758,0,53.39892,0,53.39892,134.6588,32.06156,0.1548299,27.26967,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,43.30057,43.30057,81,0,22.761,43.30057,5.409444,0,0,0,2.34232,0,0,37.69943,35.81446,300.7769,48.05902,38.15678,0,38.15678,170.8575,40.68028,0.1549183,47.63063,1.873856,81,50.40134
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,59.66748,59.66748,81,0,22.761,59.66748,35.59559,0,0,0,21.23899,0,0,21.33252,20.2659,262.6201,82.40012,41.50489,0,41.50489,210.2325,50.05526,0.1550054,65.63422,16.99119,81,103.6391
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,88.16864,88.16864,81,0,22.761,88.16864,46.78085,0,0,0,41.24604,7.545939,7.168643,0,0,221.1152,119.7545,33.7001,0,33.7001,242.2032,57.66732,0.1550681,96.9855,32.99683,81,161.0006
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,14.96921,14.96921,0,-1,0,14.96921,415.2092,0,0,0,62.15352,15.75706,14.96921,0,0,187.4151,150.0846,46.39646,0,46.39646,286.2188,68.14719,0.1549487,16.46613,49.72282,0,212.2381
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,141.0187,191.8414,61.44508,0,61.44508,344.5107,82.02619,0.1547908,0,49.15606,0,253.2865
