Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,32.66291,32.66291,0,0,0,32.66291,204.0208,0,0,0,66.63914,34.38201,32.66291,0,0,79.57359,247.142,32.25713,0,32.25713,375.1125,89.31232,0.1547081,35.9292,53.31131,0,313.7811
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,86.92581,86.92581,81,0,22.761,86.92581,58.33046,0,0,0,50.70423,6.237696,5.925811,0,0,47.31646,276.1734,44.46653,0,44.46653,417.2971,99.35627,0.1547908,95.61839,40.56339,81,326.8777
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,54.97409,54.97409,0,0,0,54.97409,83.72445,0,7.105427E-15,0,46.02675,57.86746,54.97409,0,0,2.849925,316.1933,0,11.84071,-11.84071,404.8159,96.38456,0.1547908,60.4715,36.8214,0,362.22
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,17.85292,17.85292,0,-1,0,17.85292,146.3937,0,0,0,26.13555,18.79255,17.85292,0,0,16.00627,304.3526,7.343003,0,7.343003,411.7821,98.04317,0.154772,19.63821,20.90844,0,330.4881
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,73.38543,73.38543,60.06073,0,17.46337,73.38543,30.91794,0,0,0,22.68926,14.02599,13.32469,0,0,8.663266,310.9613,8.663266,0,8.663266,420.0009,100,0.1547881,80.72397,18.15141,81,333.6505
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,127.5454,127.5454,81,0,22.761,127.5454,5.830141,0,0,0,7.436075,48.99514,46.54538,0,0,0,318.7582,0,41.55906,-41.55906,376.1938,89.56976,0.1547881,140.2999,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,46.17673,277.1992,5.043144,0,5.043144,380.9781,90.70889,0.1547752,0,4.034515,0,282.2423
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,32.4448,32.4448,0,0,0,32.4448,9.769031,0,0,0,3.169542,34.15242,32.4448,0,0,41.13359,281.738,0,30.98288,-30.98288,348.3193,82.93299,0.1547752,35.68928,2.535634,0,284.9075
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,88.04616,68.7,0,-1,0,68.7,0,0,19.34616,28.15077,0,72.31579,68.7,0,0,75.55901,250.7551,0,72.31579,-72.31579,272.0917,64.78362,0.1547752,96.85077,0,0,250.7551
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,110.3479,68.7,0,-1,0,68.7,0,0,41.64791,52.6827,0,72.31579,68.7,0,0,155.9099,178.4393,0,72.31579,-72.31579,195.8642,46.63424,0.1547752,121.3827,0,0,178.4393
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,63.51078,63.51078,0,-1,0,63.51078,0,0,0,1.161853,0,66.85345,63.51078,0,0,236.2608,106.1235,0,66.85345,-66.85345,125.3945,29.85577,0.1547752,69.86185,0,0,106.1235
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,33.68721,33.68721,0,-1,0,33.68721,0,0,0,0,0,35.46022,33.68721,0,0,310.5424,39.27009,0,35.46022,-35.46022,88.01612,20.95618,0.1547752,37.05593,0,0,39.27009
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,71.64586,3.619375,0,-1,0,3.619375,0,0,68.02649,75.19107,0,3.809868,3.619375,0,0,349.9426,3.809868,0,3.809868,-3.809868,84.00017,20,0.1547752,78.81045,0,0,3.809868
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547752,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.20652,0,0,-1,0,0,0,0,50.20652,55.22717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547752,55.22717,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.29401,0,0,-1,0,0,0,0,51.29401,56.42341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547752,56.42341,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,10.3856,0,0,-1,0,0,0,0,10.3856,11.42416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547752,11.42416,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,7.191937,0,0,-1,0,0,0,0,7.191937,7.91113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547752,7.91113,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,57.78363,57.78363,81,0,22.761,57.78363,0,0,0,0,0,0,0,23.21637,22.05555,354.1758,0,22.05555,0,22.05555,104.9239,24.98183,0.1548267,63.56199,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,33.96841,33.96841,81,0,22.761,33.96841,6.042304,0,0,0,2.052475,0,0,47.03159,44.68,332.1202,19.85,46.73248,0,46.73248,149.2582,35.5376,0.1549347,37.36526,1.64198,81,21.90247
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,62.16704,62.16704,81,0,22.761,62.16704,32.25917,0,0,0,20.05457,0,0,18.83296,17.89131,285.3878,61.90923,37.94588,0,37.94588,185.2569,44.10868,0.1550135,68.38374,16.04366,81,81.96381
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,62.79403,62.79403,81,0,22.761,62.79403,58.20092,0,0,0,36.54671,0,0,18.20597,17.29567,247.4419,96.06052,53.84238,0,53.84238,236.3362,56.27042,0.1551214,69.07343,29.23737,81,132.6072
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,51.20752,51.20752,0,-1,0,51.20752,84.05135,0,0,0,43.04061,53.90265,51.20752,0,0,193.5995,144.5187,0,10.86204,-10.86204,224.8866,53.54433,0.1551214,56.32827,34.43249,0,187.5593
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,90.32412,90.32412,81,0,22.761,90.32412,66.32833,0,0,0,59.91048,9.814861,9.324119,0,0,205.6684,133.6566,50.09562,0,50.09562,272.4115,64.85975,0.1552139,99.35653,47.92839,81,193.5671
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,46.80613,46.80613,81,0,22.761,46.80613,210.279,0,0,0,98.42343,0,0,34.19387,32.48418,155.5728,178.7427,130.9076,0,130.9076,396.6014,94.42871,0.1551605,51.48674,78.73875,81,277.1661
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,69.53056,0,0,94.19576,0,0,0,0,24.66521,296.5595,24.66521,0,24.66521,420.0009,100,0.1550975,0,75.35661,0,390.7553
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550975,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,35.24778,35.24778,0,-1,0,35.24778,249.4364,50.81786,0,0,87.92079,37.10292,35.24778,0,0,0,318.7582,0,0,0,420.0009,100,0.1550975,38.77256,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550975,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,35.93771,35.93771,0,0,0,35.93771,94.7449,0,0,0,34.04915,37.82917,35.93771,0,0,0,318.7582,0,3.780021,-3.780021,416.0164,99.05132,0.1550975,39.53148,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,23.71787,23.71787,0,0,0,23.71787,97.11267,0,3.552714E-15,0,23.03306,24.96618,23.71787,0,0,4.200023,314.9782,0,1.933122,-1.933122,413.9787,98.56615,0.1550975,26.08966,18.42645,0,338.0113
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,51.87315,51.87315,0,0,0,51.87315,7.421683,0,7.105427E-15,0,3.849861,54.60332,51.87315,0,0,6.347937,313.0451,0,50.75346,-50.75346,360.4798,85.82835,0.1550975,57.06047,3.079889,0,316.895
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,98.81841,68.7,0,-1,0,68.7,0,0,30.11841,40.00026,0,72.31579,68.7,0,0,62.74067,262.2916,0,72.31579,-72.31579,284.2523,67.67898,0.1550975,108.7003,0,0,262.2916
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,32.45274,32.45274,0,-1,0,32.45274,0,0,7.105427E-15,0,0,34.16078,32.45274,0,0,143.0916,189.9758,0,34.16078,-34.16078,248.2437,59.10551,0.1550975,35.69801,0,0,189.9758
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,71.74191,68.7,0,-1,0,68.7,0,0,3.041908,10.2161,0,72.31579,68.7,0,0,181.048,155.815,0,72.31579,-72.31579,172.0161,40.95614,0.1550975,78.9161,0,0,155.815
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,12.52386,12.52386,0,-1,0,12.52386,0,0,1.776357E-15,0,0,13.18301,12.52386,0,0,261.3988,83.49927,0,13.18301,-13.18301,158.12,37.64755,0.1550975,13.77624,0,0,83.49927
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,39.32387,39.32387,0,-1,0,39.32387,0,0,7.105427E-15,0,0,41.39355,39.32387,0,0,276.0466,70.31626,0,41.39355,-41.39355,114.4874,27.25885,0.1550975,43.25626,0,0,70.31626
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,43.86282,27.47658,0,-1,0,27.47658,0,0,16.38625,20.77253,0,28.92271,27.47658,0,0,322.0395,28.92271,0,28.92271,-28.92271,84.00017,20,0.1550975,48.24911,0,0,28.92271
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,39.27195,0,0,-1,0,0,0,0,39.27195,43.19915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550975,43.19915,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,41.16318,0,0,-1,0,0,0,0,41.16318,45.2795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550975,45.2795,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,63.62822,0,0,-1,0,0,0,0,63.62822,69.99104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550975,69.99104,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550975,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,30.60855,30.60855,81,0,22.761,30.60855,0,0,0,0,0,0,0,50.39145,47.87188,354.1758,0,47.87188,0,47.87188,129.4154,30.81313,0.1552084,33.66941,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,54.52593,54.52593,81,0,22.761,54.52593,3.991747,0,0,0,2.176537,0,0,26.47407,25.15037,306.3039,43.08469,27.32691,0,27.32691,155.34,36.98564,0.1552705,59.97852,1.74123,81,45.26123
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,27.03034,27.03034,81,0,22.761,27.03034,63.1961,0,0,0,17.08212,0,0,53.96966,51.27118,278.977,67.6789,68.3533,0,68.3533,220.1856,52.42505,0.1553766,29.73337,13.6657,81,84.76102
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,44.75936,44.75936,81,0,22.761,44.75936,50.70319,0,0,0,22.69442,0,0,36.24064,34.42861,210.6237,129.1969,57.12303,0,57.12303,274.3773,65.3278,0.1554976,49.23529,18.15554,81,151.8913
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,33.85097,33.85097,0,-1,0,33.85097,115.5195,0,0,0,39.10448,35.6326,33.85097,0,0,153.5007,180.6076,3.47188,0,3.47188,277.671,66.11201,0.1554887,37.23606,31.28358,0,219.7121
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,34.52891,34.52891,0,0,0,34.52891,130.6418,0,0,0,45.10918,36.34622,34.52891,0,0,150.0288,183.7323,8.762957,0,8.762957,285.9843,68.09136,0.1554663,37.9818,36.08734,0,228.8415
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,112.3185,112.3185,81,0,22.761,112.3185,33.85989,0,0,0,38.03094,32.96688,31.31854,0,0,141.2659,191.619,5.064056,0,5.064056,290.7885,69.23521,0.1554756,123.5504,30.42475,81,229.6499
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,89.39444,89.39444,81,0,22.761,89.39444,85.23187,0,0,0,76.19256,8.836249,8.394437,0,0,136.2018,196.1766,67.35631,0,67.35631,354.6883,84.44942,0.1555817,98.33388,60.95404,81,272.3692
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,19.06172,19.06172,0,0,0,19.06172,461.0728,0,0,0,87.88839,20.06496,19.06172,0,0,68.8455,256.7973,67.82343,0,67.82343,419.0312,99.76914,0.1554091,20.96789,70.31071,0,344.6857
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,98.61935,68.7,0,-1,0,68.7,92.36543,0,29.91935,39.78128,63.45505,72.31579,68.7,0,0,1.022065,317.8384,0,8.860739,-8.860739,409.6912,97.54533,0.1554091,108.4813,50.76404,0,381.2934
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,41.57711,0,0,52.44444,0,0,0,0,10.86733,308.9776,10.86733,0,10.86733,420.0009,100,0.1553815,0,41.95555,0,361.4221
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,58.87653,58.87653,0,0,0,58.87653,73.98705,0,0,0,43.561,61.97529,58.87653,0,0,0,318.7582,0,18.41429,-18.41429,400.5905,95.37849,0.1553815,64.76418,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,54.1529,54.1529,0,0,0,54.1529,37.17571,0,0,0,20.13173,57.00306,54.1529,0,0,20.46032,300.3439,0,36.87133,-36.87133,361.7247,86.12476,0.1553815,59.56819,16.10538,0,320.4757
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,5.005705,5.005705,0,0,0,5.005705,80.94511,0,0,0,4.051873,5.269163,5.005705,0,0,61.42846,263.4726,0,1.21729,-1.21729,360.4416,85.81924,0.1553815,5.506275,3.241498,0,267.5245
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,59.6455,59.6455,0,-1,0,59.6455,0,0,7.105427E-15,0,0,62.78474,59.6455,0,0,62.781,262.2553,0,62.78474,-62.78474,294.2606,70.06191,0.1553815,65.61005,0,0,262.2553
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,149.856,68.7,0,-1,0,68.7,0,0,81.15601,96.14161,0,72.31579,68.7,0,0,132.5418,199.4706,0,72.31579,-72.31579,218.0331,51.91254,0.1553815,164.8416,0,0,199.4706
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,56.92764,56.92764,0,-1,0,56.92764,0,0,7.105427E-15,0,0,59.92383,56.92764,0,0,212.8927,127.1548,0,59.92383,-59.92383,154.8678,36.87322,0.1553815,62.6204,0,0,127.1548
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,107.738,63.86942,0,-1,0,63.86942,0,0,43.8686,54.6424,0,67.23096,63.86942,0,0,279.4747,67.23096,0,67.23096,-67.23096,84.00017,20,0.1553815,118.5118,0,0,67.23096
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,49.65489,0,0,-1,0,0,0,0,49.65489,54.62038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,54.62038,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,31.06208,0,0,-1,0,0,0,0,31.06208,34.16829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,34.16829,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,12.86748,0,0,-1,0,0,0,0,12.86748,14.15422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,14.15422,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,21.54166,0,0,-1,0,0,0,0,21.54166,23.69583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,23.69583,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.53933,0,0,-1,0,0,0,0,42.53933,46.79326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553815,46.79326,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,19.47787,19.47787,81,0,22.761,19.47787,0,0,0,0,0,0,0,61.52213,58.44603,354.1758,0,58.44603,0,58.44603,139.4469,33.20158,0.1555122,21.42566,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,53.43627,53.43627,81,0,22.761,53.43627,4.299586,0,0,0,2.297539,0,0,27.56373,26.18554,295.7298,52.60142,28.48308,0,28.48308,166.4684,39.63524,0.1555764,58.7799,1.838031,81,54.89896
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,53.64141,53.64141,81,0,22.761,53.64141,27.73154,0,0,0,14.87559,0,0,27.35859,25.99066,267.2467,78.2362,40.86625,0,40.86625,205.2375,48.86597,0.155663,59.00555,11.90047,81,93.11179
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,106.1837,106.1837,81,0,22.761,106.1837,28.90863,0,0,0,30.69626,26.50916,25.1837,0,0,226.3804,115.0158,4.187095,0,4.187095,209.2097,49.81174,0.1556706,116.8021,24.557,81,145.7121
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,93.27811,68.7,0,-1,0,68.7,79.10601,0,24.57811,33.90592,54.34583,72.31579,68.7,0,0,222.1934,118.7842,0,17.96996,-17.96996,190.2677,45.30175,0.1556706,102.6059,43.47667,0,173.13
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,49.62479,49.62479,0,0,0,49.62479,124.4376,0,0,0,61.75189,52.23663,49.62479,0,0,242.16,100.8142,9.515265,0,9.515265,199.2947,47.45102,0.1556464,54.58728,49.40151,0,162.5661
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,109.6954,109.6954,81,0,22.761,109.6954,81.72521,0,0,0,89.64883,30.20573,28.69544,0,0,232.6447,109.378,59.4431,0,59.4431,255.6874,60.87782,0.1556789,120.665,71.71906,81,199.0268
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,48.16553,48.16553,81,0,22.761,48.16553,129.5173,0,0,0,62.38272,0,0,32.83447,31.19274,173.2016,162.8768,93.57546,0,93.57546,344.4608,82.01432,0.1557198,52.98209,49.90617,81,225.2595
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,26.59106,26.59106,0,0,0,26.59106,209.0844,0,0,0,55.59777,27.99059,26.59106,0,0,79.62615,247.0947,27.60718,0,27.60718,370.6513,88.25014,0.1556498,29.25017,44.47822,0,302.6925
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,99.84154,68.7,0,-1,0,68.7,133.5113,0,31.14154,41.12569,91.72226,72.31579,68.7,0,0,52.01897,271.9412,19.40647,0,19.40647,389.0619,92.6336,0.1556007,109.8257,73.37781,0,363.6634
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,47.22707,47.22707,0,0,0,47.22707,151.6614,0,0,0,71.62521,49.7127,47.22707,0,0,32.61251,289.407,21.91251,0,21.91251,409.8499,97.58312,0.1555453,51.94977,57.30017,0,361.0322
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,30.98527,30.98527,0,0,0,30.98527,170.5141,9.518181,0,0,52.83425,32.61607,30.98527,0,0,10.7,309.1282,10.7,0,10.7,420.0009,100,0.1555182,34.0838,42.2674,0,361.9625
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555182,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,102.4131,102.4131,81,0,22.761,102.4131,3.023277,0,0,0,3.096231,22.54006,21.41306,0,0,0,318.7582,0,19.44383,-19.44383,399.5052,95.1201,0.1555182,112.6544,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,93.61131,68.7,0,-1,0,68.7,0,0,24.91131,34.27243,0,72.31579,68.7,0,0,21.60426,299.3144,0,72.31579,-72.31579,323.2777,76.97073,0.1555182,102.9724,0,0,299.3144
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,75.76095,68.7,0,-1,0,68.7,0,0,7.060945,14.63704,0,72.31579,68.7,0,0,101.9551,226.9986,0,72.31579,-72.31579,247.0502,58.82135,0.1555182,83.33704,0,0,226.9986
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,64.48779,64.48779,0,-1,0,64.48779,0,0,0,2.236568,0,67.88188,64.48779,0,0,182.306,154.6828,0,67.88188,-67.88188,175.4964,41.78477,0.1555182,70.93657,0,0,154.6828
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.749465,4.749465,0,-1,0,4.749465,0,0,8.881784E-16,0,0,4.999436,4.749465,0,0,257.7303,86.80093,0,4.999436,-4.999436,170.2265,40.53004,0.1555182,5.224411,0,0,86.80093
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2852,81.8015,0,0,0,170.2265,40.53004,0.1555182,0,0,0,81.8015
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2852,81.8015,0,0,0,170.2265,40.53004,0.1555182,0,0,0,81.8015
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,91.94334,68.7,0,-1,0,68.7,0,0,23.24335,32.43768,0,72.31579,68.7,0,0,263.2852,81.8015,0,72.31579,-72.31579,93.99898,22.38066,0.1555182,101.1377,0,0,81.8015
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,61.31553,9.011422,0,-1,0,9.011422,0,0,52.3041,58.43565,0,9.485707,9.011422,0,0,343.6361,9.485707,0,9.485707,-9.485707,84.00017,20,0.1555182,67.44707,0,0,9.485707
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,40.01863,0,0,-1,0,0,0,0,40.01863,44.0205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555182,44.0205,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555182,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,69.46714,69.46714,81,0,22.761,69.46714,0,0,0,0,0,0,0,11.53286,10.95622,354.1758,0,10.95622,0,10.95622,94.39415,22.47475,0.1555432,76.41386,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,343.2196,9.860596,69.61841,0,69.61841,160.44,38.19992,0.155605,0,0.7347285,81,10.77901
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,273.6012,72.51717,76.62138,0,76.62138,233.1294,55.50689,0.155649,0,6.337102,81,80.43855
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,82.90026,82.90026,81,0,22.761,82.90026,35.08779,0,0,0,29.08787,2.000275,1.900262,0,0,196.9798,141.4764,27.08759,0,27.08759,258.8269,61.62534,0.1556979,91.19028,23.2703,81,170.5643
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,45.24156,45.24156,0,-1,0,45.24156,105.825,0,0,0,47.87689,47.62269,45.24156,0,0,169.8922,165.8552,0.2541951,0,0.2541951,259.0681,61.68275,0.1556973,49.76571,38.30151,0,213.7321
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,21.48092,21.48092,0,0,0,21.48092,243.8564,0,0,0,52.38258,22.61149,21.48092,0,0,169.638,166.084,29.77109,0,29.77109,287.3114,68.40735,0.1556222,23.62901,41.90606,0,218.4666
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,42.76963,42.76963,0,0,0,42.76963,139.6749,0,0,0,59.73845,45.02066,42.76963,0,0,139.8669,192.878,14.71779,0,14.71779,301.274,71.73175,0.1555851,47.04659,47.79076,0,252.6164
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,28.09503,28.09503,0,0,0,28.09503,326.3715,0,0,0,91.69417,29.57372,28.09503,0,0,125.1491,206.124,62.12045,0,62.12045,360.2066,85.7633,0.1554287,30.90453,73.35533,0,297.8182
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,6.211532,0,0,69.24022,0,0,0,0,63.02869,262.0324,63.02869,0,63.02869,420.0009,100,0.1552704,0,55.39217,0,331.2726
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,73.55155,68.7,0,-1,0,68.7,89.27971,0,4.851549,12.2067,61.33516,72.31579,68.7,0,0,0,318.7582,0,10.98063,-10.98063,408.4262,97.24415,0.1552704,80.9067,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,9.201574,9.201574,0,0,0,9.201574,600.1478,33.33648,0,0,55.22305,9.685867,9.201574,0,0,12.2007,307.7776,12.2007,0,12.2007,420.0009,100,0.1552398,10.12173,44.17844,0,363.0006
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,15.81108,15.81108,0,0,0,15.81108,226.0403,19.09618,0,0,35.73943,16.64325,15.81108,0,0,0,318.7582,0,0,0,420.0009,100,0.1552398,17.39219,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.223946,3.223946,0,0,0,3.223946,671.6946,18.26144,0,0,21.65507,3.393627,3.223946,0,0,0,318.7582,0,0,0,420.0009,100,0.1552398,3.54634,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,61.41171,61.41171,0,0,0,61.41171,7.023758,0,7.105427E-15,0,4.31341,64.64391,61.41171,0,0,0,318.7582,0,60.3305,-60.3305,356.4069,84.85862,0.1552398,67.55288,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,34.31126,34.31126,0,-1,0,34.31126,0,0,7.105427E-15,0,0,36.11711,34.31126,0,0,67.03388,258.4277,0,36.11711,-36.11711,318.3361,75.79417,0.1552398,37.74238,0,0,258.4277
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,6.154076,6.154076,0,-1,0,6.154076,0,0,8.881784E-16,0,0,6.477974,6.154076,0,0,107.164,222.3106,0,6.477974,-6.477974,311.5078,74.16837,0.1552398,6.769483,0,0,222.3106
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,23.81162,23.81162,0,-1,0,23.81162,0,0,3.552714E-15,0,0,25.06486,23.81162,0,0,114.3618,215.8326,0,25.06486,-25.06486,285.0871,67.87774,0.1552398,26.19278,0,0,215.8326
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,79.55676,68.7,0,-1,0,68.7,0,0,10.85676,18.81244,0,72.31579,68.7,0,0,142.2116,190.7678,0,72.31579,-72.31579,208.8595,49.72836,0.1552398,87.51244,0,0,190.7678
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,37.25814,37.25814,0,-1,0,37.25814,0,0,0,0,0,39.21909,37.25814,0,0,222.5625,118.452,0,39.21909,-39.21909,167.519,39.88539,0.1552398,40.98395,0,0,118.452
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,56.81827,56.81827,0,-1,0,56.81827,0,0,7.105427E-15,0,0,59.8087,56.81827,0,0,266.1393,79.23289,0,59.8087,-59.8087,104.4751,24.87497,0.1552398,62.5001,0,0,79.23289
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.31436,18.45299,0,-1,0,18.45299,0,0,25.86137,30.29281,0,19.4242,18.45299,0,0,332.5934,19.4242,0,19.4242,-19.4242,84.00017,20,0.1552398,48.7458,0,0,19.4242
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,30.65841,0,0,-1,0,0,0,0,30.65841,33.72425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552398,33.72425,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.634,0,0,-1,0,0,0,0,32.634,35.8974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552398,35.8974,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552398,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,69.24891,69.24891,81,0,22.761,69.24891,0,0,0,0,0,0,0,11.75109,11.16354,354.1758,0,11.16354,0,11.16354,94.59083,22.52158,0.1552652,76.1738,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,59.08717,59.08717,81,0,22.761,59.08717,1.577763,0,0,0,0.9322556,0,0,21.91283,20.81719,343.0123,10.04718,21.74944,0,21.74944,115.2242,27.43427,0.1553141,64.99589,0.7458045,81,10.97944
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.090411,2.090411,74.4062,0,21.09277,2.090411,986.3132,0,0,0,20.61801,0,0,72.31579,68.7,321.2628,29.62168,89.31801,0,89.31801,199.9587,47.60911,0.1553359,2.299453,16.4944,81,50.23969
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,231.9448,110.0079,106.453,0,106.453,300.9488,71.65434,0.1553053,0,30.20238,81,147.7609
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,128.2432,68.7,0,-1,0,68.7,90.87827,0,59.54319,72.36752,62.43337,72.31579,68.7,0,0,125.4918,205.8156,0,9.882416,-9.882416,290.5318,69.17411,0.1553053,141.0675,49.9467,0,268.2489
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,136.4723,195.9332,88.9586,0,88.9586,374.9254,89.26777,0.1550832,0,71.16688,0,284.8918
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,70.97339,70.97339,20.25,0,7.39125,70.97339,142.758,0.4134297,0,0,101.3202,53.39304,50.72339,0,0,47.51371,275.9959,47.51371,0,47.51371,420.0009,100,0.1549648,78.07072,81.05614,81,377.3161
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,31.97896,31.97896,0,0,0,31.97896,301.1974,62.65774,0,0,96.31981,33.66206,31.97896,0,0,0,318.7582,0,0,0,420.0009,100,0.1549648,35.17686,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549648,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549648,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.961168,7.961168,0,0,0,7.961168,815.8077,56.56765,0,0,64.94782,8.380177,7.961168,0,0,0,318.7582,0,0,0,420.0009,100,0.1549648,8.757285,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1549648,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,50.34493,50.34493,0,0,0,50.34493,43.90308,0,0,0,22.10298,52.99466,50.34493,0,0,0,318.7582,0,30.89169,-30.89169,387.4381,92.24699,0.1549648,55.37943,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,34.3241,287.8665,3.237846,0,3.237846,390.5098,92.97835,0.1549568,0,2.590277,0,291.1044
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,74.09319,68.7,0,-1,0,68.7,0,0,5.393196,12.80252,0,72.31579,68.7,0,0,31.08625,290.7806,0,72.31579,-72.31579,314.2823,74.82897,0.1549568,81.50252,0,0,290.7806
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.037226,2.037226,0,-1,0,2.037226,0,0,4.440892E-16,0,0,2.144448,2.037226,0,0,111.4371,218.4648,0,2.144448,-2.144448,312.0219,74.29077,0.1549568,2.240948,0,0,218.4648
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8198,216.3204,0,0,0,312.0219,74.29077,0.1549568,0,0,0,216.3204
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,12.19211,12.19211,0,-1,0,12.19211,0,0,1.776357E-15,0,0,12.8338,12.19211,0,0,113.8198,216.3204,0,12.8338,-12.8338,298.4938,71.06982,0.1549568,13.41132,0,0,216.3204
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,26.72875,26.72875,0,-1,0,26.72875,0,0,0,0,0,28.13553,26.72875,0,0,128.0796,203.4866,0,28.13553,-28.13553,268.8364,64.00854,0.1549568,29.40163,0,0,203.4866
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3413,175.351,0,0,0,268.8364,64.00854,0.1549568,0,0,0,175.351
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.46809,44.46809,0,-1,0,44.46809,0,0,7.105427E-15,0,0,46.80851,44.46809,0,0,159.3413,175.351,0,46.80851,-46.80851,219.4959,52.26082,0.1549568,48.9149,0,0,175.351
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,6.475816,6.475816,0,-1,0,6.475816,0,0,8.881784E-16,0,0,6.816648,6.475816,0,0,211.3508,128.5425,0,6.816648,-6.816648,212.3105,50.55002,0.1549568,7.123397,0,0,128.5425
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,7.280464,7.280464,0,-1,0,7.280464,0,0,8.881784E-16,0,0,7.663646,7.280464,0,0,218.9248,121.7259,0,7.663646,-7.663646,204.2323,48.62664,0.1549568,8.008511,0,0,121.7259
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.44,114.0622,0,0,0,204.2323,48.62664,0.1549568,0,0,0,114.0622
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,36.21435,36.21435,0,0,0,36.21435,0,0,0,0,0,38.12037,36.21435,0,0,227.44,114.0622,0,38.12037,-38.12037,164.0499,39.05943,0.1549568,39.83578,0,0,114.0622
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,269.796,75.94186,1.066658,0,1.066658,165.0618,39.30036,0.1549541,0,0.853326,0,77.00852
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,15.41787,15.41787,0,0,0,15.41787,52.015,0,0,0,8.019603,16.22933,15.41787,0,0,268.7293,76.90186,0,8.20973,-8.20973,156.408,37.23993,0.1549541,16.95965,6.415682,0,84.92146
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,26.36487,26.36487,0,0,0,26.36487,26.05468,0,0,0,6.869281,27.75249,26.36487,0,0,277.8512,68.69212,0,20.88321,-20.88321,134.3952,31.99879,0.1549541,29.00136,5.495425,0,75.5614
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,19.15919,19.15919,0,-1,0,19.15919,62.46976,0,0,0,11.9687,20.16756,19.15919,0,0,301.0548,47.80891,0,8.198865,-8.198865,125.7528,29.94109,0.1549541,21.0751,9.574959,0,59.77761
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,69.29305,69.29305,81,0,22.761,69.29305,16.74868,0,0,0,11.60567,0,0,11.70695,11.1216,310.1646,39.61004,22.72727,0,22.72727,147.3138,35.07465,0.1550002,76.22236,9.284539,81,51.21572
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,138.9822,138.9822,81,0,22.761,138.9822,8.53033,0,0,12.56652,11.85564,61.03392,57.98222,0,0,287.4374,60.06459,0,49.17828,-49.17828,95.47535,22.73218,0.1550002,152.8804,9.484514,81,71.92023
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,12.12446,12.12446,81,0,22.761,12.12446,270.889,0,0,0,32.84382,0,0,68.87554,65.43177,342.0799,10.88631,98.27559,0,98.27559,188.7078,44.93033,0.1550297,13.3369,26.27506,81,43.73013
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,69.29591,69.29591,81,0,22.761,69.29591,41.96951,0,0,0,29.08316,0,0,11.70408,11.11888,243.8043,99.33434,40.20204,0,40.20204,226.8468,54.01102,0.1551071,76.22551,23.26653,81,128.4175
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,50.95835,50.95835,0,-1,0,50.95835,36.33716,0,0,0,18.51682,53.64037,50.95835,0,0,203.6023,135.5162,0,35.12355,-35.12355,189.8233,45.19593,0.1551071,56.05418,14.81345,0,154.033
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,61.46098,61.46098,0,0,0,61.46098,20.9152,0,7.105427E-15,0,12.85469,64.69576,61.46098,0,0,242.6284,100.3926,0,51.84108,-51.84108,135.178,32.18517,0.1551071,67.60707,10.28375,0,113.2473
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,62.05037,62.05037,81,0,22.761,62.05037,1.419664,0,0,0,0.8809068,0,0,18.94963,18.00215,300.2296,48.55155,18.88305,0,18.88305,153.092,36.45041,0.1551492,68.25541,0.7047254,81,49.43245
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,18.06465,18.06465,81,0,22.761,18.06465,23.70115,0,0,0,4.28153,0,0,62.93535,59.78858,281.3466,65.5463,64.07011,0,64.07011,213.8743,50.92234,0.1552634,19.87112,3.425224,81,69.82783
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,33.11704,33.11704,81,0,22.761,33.11704,6.183767,0,0,0,2.047881,0,0,47.88296,45.48881,217.2765,123.2094,47.53669,0,47.53669,258.9715,61.65977,0.1553694,36.42875,1.638305,81,125.2573
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7398,165.9924,0,0,0,258.9715,61.65977,0.1553694,0,0,0,165.9924
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,91.74835,68.7,0,-1,0,68.7,0,0,23.04835,32.22319,0,72.31579,68.7,0,0,169.7398,165.9924,0,72.31579,-72.31579,182.744,43.51039,0.1553694,100.9232,0,0,165.9924
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,42.67094,42.67094,0,-1,0,42.67094,0,0,7.105427E-15,0,0,44.91678,42.67094,0,0,250.0907,93.67663,0,44.91678,-44.91678,135.3976,32.23745,0.1553694,46.93803,0,0,93.67663
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.89023,35.89023,0,-1,0,35.89023,0,0,7.105427E-15,0,0,37.77919,35.89023,0,0,299.9982,48.75985,0,37.77919,-37.77919,95.57479,22.75586,0.1553694,39.47926,0,0,48.75985
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.670379,5.670379,0,-1,0,5.670379,0,0,8.881784E-16,0,0,5.96882,5.670379,0,0,341.9751,10.98065,0,5.96882,-5.96882,89.2831,21.25784,0.1553694,6.237417,0,0,10.98065
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,51.15969,4.761243,0,-1,0,4.761243,0,0,46.39845,51.51442,0,5.011835,4.761243,0,0,348.6071,5.011835,0,5.011835,-5.011835,84.00017,20,0.1553694,56.27566,0,0,5.011835
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,25.04077,0,0,-1,0,0,0,0,25.04077,27.54485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553694,27.54485,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,49.62991,0,0,-1,0,0,0,0,49.62991,54.5929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553694,54.5929,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,7.606595,0,0,-1,0,0,0,0,7.606595,8.367254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553694,8.367254,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,35.99953,0,0,-1,0,0,0,0,35.99953,39.59949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553694,39.59949,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,74.15198,74.15198,81,0,22.761,74.15198,0,0,0,0.5671751,0,0,0,6.848022,6.505621,354.1758,0,6.505621,0,6.505621,90.17194,21.46947,0.155384,81.56718,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,59.27596,59.27596,81,0,22.761,59.27596,3.825175,0,0,0,2.267409,0,0,21.72404,20.63784,347.6702,5.855059,22.90525,0,22.90525,111.9018,26.64322,0.1554344,65.20356,1.813927,81,8.122469
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,96.09995,96.09995,81,0,22.761,96.09995,5.175934,0,0,0,4.97407,15.89468,15.09994,0,0,324.7649,26.46978,0,10.92061,-10.92061,100.3904,23.90244,0.1554344,105.7099,3.979256,81,31.44385
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,336.899,15.54917,75.52232,0,75.52232,172.0372,40.96115,0.1554807,0,5.457853,81,22.37149
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,100.7306,68.7,0,-1,0,68.7,20.32056,0,32.03059,42.10365,13.96023,72.31579,68.7,0,0,261.3766,83.51926,0,58.35556,-58.35556,110.525,26.31543,0.1554807,110.8036,11.16818,0,97.47948
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,55.92583,55.92583,81,0,22.761,55.92583,52.53832,0,0,0,29.3825,0,0,25.07416,23.82046,326.2162,25.16369,53.20295,0,53.20295,160.9978,38.33273,0.1555863,61.51842,23.506,81,54.54619
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,26.62742,26.62742,81,0,22.761,26.62742,130.8368,0,0,0,34.83846,0,0,54.37258,51.65395,273.0132,73.04635,86.49241,0,86.49241,243.0517,57.86934,0.155644,29.29016,27.87077,81,107.8848
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,63.59139,63.59139,81,0,22.761,63.59139,33.50492,0,0,0,21.30625,0,0,17.40861,16.53818,186.5208,150.8895,37.84442,0,37.84442,278.9541,66.4175,0.1557187,69.95053,17.045,81,172.1958
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,80.42005,80.42005,81,0,22.761,80.42005,14.91213,0,0,0,11.99234,0,0,0.579949,0.5509515,148.6764,184.9495,12.5433,0,12.5433,290.8537,69.25073,0.1557411,88.46206,9.593876,81,196.9418
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,39.41348,39.41348,0,-1,0,39.41348,72.25836,0,0,0,28.47953,41.48787,39.41348,0,0,136.1331,196.2385,0,13.00834,-13.00834,277.1417,65.98598,0.1557411,43.35483,22.78363,0,224.718
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,125.4899,125.4899,81,0,22.761,125.4899,23.5058,0,0,0,29.49741,46.83148,44.48991,0,0,150.5868,183.2301,0,17.33408,-17.33408,258.87,61.63558,0.1557411,138.0389,23.59793,81,212.7275
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,72.21426,72.21426,81,0,22.761,72.21426,45.36657,0,0,0,32.76114,0,0,8.785734,8.346447,169.8469,165.8961,41.10758,0,41.10758,297.868,70.92082,0.1558177,79.43569,26.20891,81,198.6572
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,32.80291,32.80291,81,0,22.761,32.80291,43.67074,0,0,0,14.32527,0,0,48.19709,45.78724,128.7393,202.8929,60.11251,0,60.11251,354.8958,84.49883,0.1559403,36.0832,11.46022,81,217.2182
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,68.62677,256.9941,3.790802,0,3.790802,358.492,85.35508,0.1559309,0,3.032642,0,260.7849
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,74.89395,68.7,0,-1,0,68.7,0,0,6.193951,13.68335,0,72.31579,68.7,0,0,64.83597,260.4059,0,72.31579,-72.31579,282.2645,67.2057,0.1559309,82.38335,0,0,260.4059
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,82.09268,68.7,0,-1,0,68.7,0,0,13.39268,21.60195,0,72.31579,68.7,0,0,145.1868,188.0901,0,72.31579,-72.31579,206.037,49.05632,0.1559309,90.30196,0,0,188.0901
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5377,115.7743,0,0,0,206.037,49.05632,0.1559309,0,0,0,115.7743
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.27079,40.27079,0,-1,0,40.27079,0,0,0,0,0,42.3903,40.27079,0,0,225.5377,115.7743,0,42.3903,-42.3903,161.3537,38.41746,0.1559309,44.29787,0,0,115.7743
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,72.92361,68.7,0,-1,0,68.7,0,0,4.223605,11.51597,0,72.31579,68.7,0,0,272.6381,73.38397,0,72.31579,-72.31579,85.12613,20.26809,0.1559309,80.21597,0,0,73.38397
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,33.89067,1.014774,0,-1,0,1.014774,0,0,32.8759,36.26496,0,1.068184,1.014774,0,0,352.9889,1.068184,0,1.068184,-1.068184,84.00017,20,0.1559309,37.27974,0,0,1.068184
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,38.59508,0,0,-1,0,0,0,0,38.59508,42.45459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559309,42.45459,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.74609,0,0,-1,0,0,0,0,38.74609,42.62069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559309,42.62069,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,55.34761,0,0,-1,0,0,0,0,55.34761,60.88237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559309,60.88237,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,22.15102,0,0,-1,0,0,0,0,22.15102,24.36612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559309,24.36612,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.91246,48.91246,81,0,22.761,48.91246,0,0,0,0,0,0,0,32.08754,30.48317,354.1758,0,30.48317,0,30.48317,112.919,26.88543,0.1559986,53.8037,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,28.91933,28.91933,81,0,22.761,28.91933,6.655804,0,0,0,1.924814,0,0,52.08067,49.47663,323.6926,27.43485,51.40145,0,51.40145,161.6827,38.49581,0.1561119,31.81126,1.539851,81,29.35966
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,28.03429,28.03429,81,0,22.761,28.03429,65.24592,0,0,0,18.29123,0,0,52.96571,50.31742,272.2912,73.69616,68.60866,0,68.60866,226.7706,53.9929,0.1562128,30.83772,14.63298,81,91.98739
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,42.2785,42.2785,81,0,22.761,42.2785,112.8915,0,0,0,47.72885,0,0,38.7215,36.78542,203.6825,135.4439,84.51427,0,84.51427,306.9479,73.08269,0.1562741,46.50636,38.18308,81,183.1728
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,35.65282,35.65282,0,-1,0,35.65282,158.422,0,0,0,56.4819,37.52928,35.65282,0,0,119.1683,211.5068,18.95262,0,18.95262,324.9279,77.36364,0.1562272,39.2181,45.18552,0,267.9887
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,61.28917,61.28917,0,0,0,61.28917,131.2127,0,0,0,80.41919,64.51492,61.28917,0,0,100.2156,228.5641,15.90427,0,15.90427,340.0161,80.95604,0.1561879,67.41808,64.33535,0,308.9833
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,38.16508,38.16508,0,0,0,38.16508,203.1242,0,0,0,77.52252,40.17377,38.16508,0,0,84.31137,242.878,37.34875,0,37.34875,375.4482,89.39225,0.1560957,41.98159,62.01802,0,320.4005
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,16.12918,0,0,63.0918,0,0,0,0,46.96262,276.4919,46.96262,0,46.96262,420.0009,100,0.1559799,0,50.47344,0,339.5836
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,27.89355,27.89355,0,0,0,27.89355,218.113,31.47783,0,0,60.83946,29.36163,27.89355,0,0,0,318.7582,0,0,0,420.0009,100,0.1559799,30.6829,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,41.72017,41.72017,0,-1,0,41.72017,170.0287,27.02028,0,0,70.93625,43.91597,41.72017,0,0,0,318.7582,0,0,0,420.0009,100,0.1559799,45.89219,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559799,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,32.3837,32.3837,0,0,0,32.3837,133.9111,9.277265,0,0,43.36537,34.0881,32.3837,0,0,0,318.7582,0,0,0,420.0009,100,0.1559799,35.62207,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,9.493011,9.493011,0,0,0,9.493011,217.4358,10.64856,0,0,20.6412,9.992643,9.493011,0,0,0,318.7582,0,0,0,420.0009,100,0.1559799,10.44231,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,29.75986,29.75986,0,0,0,29.75986,14.85806,0,0,0,4.421739,31.32617,29.75986,0,0,0,318.7582,0,26.90443,-26.90443,391.6411,93.24769,0.1559799,32.73585,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,46.51818,46.51818,0,-1,0,46.51818,0,0,7.105427E-15,0,0,48.96651,46.51818,0,0,29.89382,291.8538,0,48.96651,-48.96651,340.0258,80.95837,0.1559799,51.17,0,0,291.8538
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,63.20088,63.20088,0,-1,0,63.20088,0,0,0,0.8209646,0,66.52724,63.20088,0,0,84.30105,242.8873,0,66.52724,-66.52724,269.9,64.26177,0.1559799,69.52097,0,0,242.8873
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.2202,176.36,0,0,0,269.9,64.26177,0.1559799,0,0,0,176.36
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.18849,50.18849,0,-1,0,50.18849,0,0,7.105427E-15,0,0,52.82999,50.18849,0,0,158.2202,176.36,0,52.82999,-52.82999,214.2123,51.00282,0.1559799,55.20734,0,0,176.36
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.319897,4.319897,0,-1,0,4.319897,0,0,0,0,0,4.54726,4.319897,0,0,216.9202,123.5301,0,4.54726,-4.54726,209.4191,49.86158,0.1559799,4.751887,0,0,123.5301
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.955603,5.955603,0,-1,0,5.955603,0,0,8.881784E-16,0,0,6.269056,5.955603,0,0,221.9727,118.9828,0,6.269056,-6.269056,202.8109,48.28821,0.1559799,6.551164,0,0,118.9828
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,54.90427,54.90427,0,-1,0,54.90427,0,0,7.105427E-15,0,0,57.79396,54.90427,0,0,228.9383,112.7137,0,57.79396,-57.79396,141.8907,33.78343,0.1559799,60.39469,0,0,112.7137
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,25.09922,25.09922,0,-1,0,25.09922,0,0,3.552714E-15,0,0,26.42023,25.09922,0,0,293.1538,54.91977,0,26.42023,-26.42023,114.0413,27.15264,0.1559799,27.60914,0,0,54.91977
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.49617,27.07457,0,-1,0,27.07457,0,0,23.4216,28.47121,0,28.49955,27.07457,0,0,322.5096,28.49955,0,28.49955,-28.49955,84.00017,20,0.1559799,55.54578,0,0,28.49955
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,7.667091,0,0,-1,0,0,0,0,7.667091,8.4338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559799,8.4338,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,39.14783,39.14783,81,0,22.761,39.14783,0,0,0,0,0,0,0,41.85217,39.75956,354.1758,0,39.75956,0,39.75956,121.7194,28.98075,0.1560677,43.06262,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,73.82991,73.82991,81,0,22.761,73.82991,2.976142,0,0,0,2.197283,0,0,7.170086,6.811582,314.4163,35.7836,9.008865,0,9.008865,130.266,31.01564,0.1560866,81.21291,1.757826,81,37.98088
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,69.53238,69.53238,81,0,22.761,69.53238,18.87881,-1.776357E-15,0,0,13.12689,0,0,11.46762,10.89424,305.4074,43.89158,24.02113,0,24.02113,153.0544,36.44145,0.1561337,76.48561,10.50151,81,57.01847
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,66.36881,66.36881,81,0,22.761,66.36881,46.48437,0,0,0,30.85112,0,0,14.63119,13.89963,281.3863,65.5106,44.75075,0,44.75075,195.5087,46.54959,0.1562182,73.0057,24.6809,81,96.36172
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,236.6355,105.7863,66.23837,0,66.23837,258.3479,61.51129,0.1560552,0,52.9907,0,172.0246
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,170.3971,165.4008,78.23991,0,78.23991,332.5728,79.18385,0.1558631,0,62.59192,0,243.6407
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,81.85886,81.85886,81,0,22.761,81.85886,98.95045,0,0,0,80.99972,0.9040683,0.8588649,0,0,92.15723,235.8167,80.09565,0,80.09565,408.5582,97.27557,0.1559353,90.04475,64.79977,81,316.8164
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,38.86063,38.86063,0,0,0,38.86063,214.371,30.33841,0,0,83.30592,40.90593,38.86063,0,0,12.06158,307.9028,12.06158,0,12.06158,420.0009,100,0.1559058,42.74669,66.64474,0,391.2087
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,88.45874,88.45874,42.61983,0,13.05082,88.45874,54.54688,0,1.421085E-14,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1559058,97.30462,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,29.0417,29.0417,0,-1,0,29.0417,185.7575,23.37693,0,0,53.94714,30.57021,29.0417,0,0,0,318.7582,0,0,0,420.0009,100,0.1559058,31.94587,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559058,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,88.71314,88.71314,61.26686,0,17.76852,88.71314,32.56657,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1559058,97.58446,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,65.60743,65.60743,56.61562,0,16.59175,65.60743,14.42681,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1559058,72.16817,7.572046,81,328.2233
