Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,40.78784,40.78784,0,0,0,40.78784,7.65419,0,0,0,3.121979,42.93457,40.78784,0,0,0,318.7582,0,39.81259,-39.81259,378.0347,90.00808,0.1559058,44.86662,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.23621,278.9456,0,0,0,378.0347,90.00808,0.1559058,0,0,0,278.9456
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,28.67776,28.67776,0,-1,0,28.67776,0,0,3.552714E-15,0,0,30.18712,28.67776,0,0,44.23621,278.9456,0,30.18712,-30.18712,346.2147,82.4319,0.1559058,31.54554,0,0,278.9456
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.77745,248.7585,0,0,0,346.2147,82.4319,0.1559058,0,0,0,248.7585
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,60.30042,60.30042,0,-1,0,60.30042,0,0,7.105427E-15,0,0,63.47412,60.30042,0,0,77.77745,248.7585,0,63.47412,-63.47412,279.3071,66.50155,0.1559058,66.33046,0,0,248.7585
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3043,185.2844,0,0,0,279.3071,66.50155,0.1559058,0,0,0,185.2844
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,27.53045,27.53045,0,-1,0,27.53045,0,0,3.552714E-15,0,0,28.97942,27.53045,0,0,148.3043,185.2844,0,28.97942,-28.97942,248.7601,59.22847,0.1559058,30.28349,0,0,185.2844
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,29.2217,29.2217,0,-1,0,29.2217,0,0,3.552714E-15,0,0,30.75968,29.2217,0,0,180.5036,156.305,0,30.75968,-30.75968,216.3365,51.50859,0.1559058,32.14387,0,0,156.305
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.47062,46.47062,0,-1,0,46.47062,0,0,7.105427E-15,0,0,48.91644,46.47062,0,0,214.681,125.5453,0,48.91644,-48.91644,164.7741,39.23184,0.1559058,51.11768,0,0,125.5453
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,74.81304,68.7,0,-1,0,68.7,0,0,6.113041,13.59435,0,72.31579,68.7,0,0,269.0327,76.62885,0,72.31579,-72.31579,88.54653,21.08247,0.1559058,82.29434,0,0,76.62885
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,11.20232,4.097407,0,-1,0,4.097407,0,0,7.104915,8.225147,0,4.31306,4.097407,0,0,349.3835,4.31306,0,4.31306,-4.31306,84.00017,20,0.1559058,12.32255,0,0,4.31306
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,23.63083,23.63083,81,0,22.761,23.63083,0,7.105427E-15,0,0,0,0,0,57.36917,54.50071,354.1758,0,54.50071,0,54.50071,135.7041,32.31043,0.1560255,25.99391,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,299.6751,49.05064,69.75066,0,69.75066,201.8754,48.06547,0.1560844,0,0.8405335,81,50.10131
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,68.29269,68.29269,81,0,22.761,68.29269,35.63245,1.776357E-15,0,0,24.33436,0,0,12.7073,12.07194,229.9244,111.8262,36.4063,0,36.4063,236.4134,56.2888,0.1561532,75.12196,19.46749,81,136.1606
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,36.73105,36.73105,81,0,22.761,36.73105,141.1209,0,0,0,51.83521,0,0,44.26895,42.0555,193.5181,144.5919,93.89071,0,93.89071,325.486,77.49651,0.156191,40.40416,41.46816,81,196.4271
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,40.15617,40.15617,0,-1,0,40.15617,132.7699,0,0,0,53.31531,42.26965,40.15617,0,0,99.62743,229.0936,11.04566,0,11.04566,335.9648,79.99146,0.156164,44.17178,42.65225,0,282.4088
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,88.58176,239.0346,57.99437,0,57.99437,390.9831,93.09103,0.1560224,0,46.3955,0,297.029
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,47.4352,47.4352,0,0,0,47.4352,176.8154,3.35354,0,0,83.87272,49.93179,47.4352,0,0,30.58739,291.2296,30.58739,0,30.58739,420.0009,100,0.1559478,52.17872,67.09818,0,375.1023
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559478,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,129.2762,129.2762,60.57616,0,17.59377,129.2762,56.86727,1.200031,0,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1559478,142.2038,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,92.01575,68.7,0,-1,0,68.7,75.62757,0,23.31575,32.51733,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1559478,101.2173,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,50.30303,50.30303,0,0,0,50.30303,99.16362,0,7.105427E-15,0,49.8823,52.95056,50.30303,0,0,22.62183,298.3986,0,3.068254,-3.068254,395.3057,94.12021,0.1559478,55.33333,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,11.41629,0,0,37.44729,0,0,0,0,26.031,295.3303,26.031,0,26.031,420.0009,100,0.1558844,0,29.95783,0,332.7776
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,44.43716,44.43716,0,0,0,44.43716,46.70027,0,0,0,20.75227,46.77596,44.43716,0,0,0,318.7582,0,26.02369,-26.02369,392.5695,93.46873,0.1558844,48.88088,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,61.96386,61.96386,0,0,0,61.96386,7.350378,0,7.105427E-15,0,4.554577,65.22511,61.96386,0,0,28.91521,292.7345,0,60.67053,-60.67053,328.6171,78.24201,0.1558844,68.16024,3.643662,0,297.2891
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,28.52293,28.52293,0,-1,0,28.52293,0,0,3.552714E-15,0,0,30.02413,28.52293,0,0,96.32691,232.064,0,30.02413,-30.02413,296.9689,70.70674,0.1558844,31.37522,0,0,232.064
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.6871,202.0399,0,0,0,296.9689,70.70674,0.1558844,0,0,0,202.0399
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,21.2371,21.2371,0,-1,0,21.2371,0,0,3.552714E-15,0,0,22.35484,21.2371,0,0,129.6871,202.0399,0,22.35484,-22.35484,273.4048,65.09626,0.1558844,23.36081,0,0,202.0399
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,42.63911,42.63911,0,-1,0,42.63911,0,0,0,0,0,44.88328,42.63911,0,0,154.5258,179.685,0,44.88328,-44.88328,226.0937,53.83173,0.1558844,46.90303,0,0,179.685
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.34379,32.34379,0,-1,0,32.34379,0,0,7.105427E-15,0,0,34.0461,32.34379,0,0,204.3961,134.8018,0,34.0461,-34.0461,190.206,45.28704,0.1558844,35.57817,0,0,134.8018
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,19.85305,19.85305,0,-1,0,19.85305,0,0,3.552714E-15,0,0,20.89795,19.85305,0,0,242.2251,100.7557,0,20.89795,-20.89795,168.1776,40.0422,0.1558844,21.83836,0,0,100.7557
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,47.7567,47.7567,0,-1,0,47.7567,0,0,7.105427E-15,0,0,50.27021,47.7567,0,0,265.445,79.85771,0,50.27021,-50.27021,115.1881,27.42569,0.1558844,52.53237,0,0,79.85771
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.361222,1.361222,0,-1,0,1.361222,0,0,2.220446E-16,0,0,1.432866,1.361222,0,0,321.3008,29.5875,0,1.432866,-1.432866,113.6778,27.06608,0.1558844,1.497345,0,0,29.5875
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.836145,3.836145,0,-1,0,3.836145,0,0,4.440892E-16,0,0,4.038048,3.836145,0,0,322.8929,28.15463,0,4.038048,-4.038048,109.4213,26.05263,0.1558844,4.21976,0,0,28.15463
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,86.46459,22.91076,0,-1,0,22.91076,0,0,63.55384,72.20029,0,24.11659,22.91076,0,0,327.3796,24.11659,0,24.11659,-24.11659,84.00017,20,0.1558844,95.11105,0,0,24.11659
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,14.07846,14.07846,81,0,22.761,14.07846,0,0,0,0,0,0,0,66.92155,63.57547,354.1758,0,63.57547,0,63.57547,144.3132,34.36021,0.1559963,15.4863,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,51.04265,51.04265,81,0,22.761,51.04265,4.30054,0,0,0,2.19511,0,0,29.95735,28.45948,290.6003,57.21792,30.65459,0,30.65459,173.3947,41.28436,0.1560622,56.14691,1.756088,81,59.41303
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,65.99779,65.99779,81,0,22.761,65.99779,14.77142,0,0,0,9.748811,0,0,15.00221,14.2521,259.9457,84.80705,24.00091,0,24.00091,196.1639,46.7056,0.1561101,72.59756,7.799048,81,94.55586
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,52.40458,52.40458,81,0,22.761,52.40458,35.93452,0,0,0,18.83133,0,0,28.59542,27.16565,235.9448,106.4079,45.99698,0,45.99698,239.8005,57.09524,0.1562018,57.64503,15.06507,81,125.2392
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,59.32487,59.32487,0,-1,0,59.32487,51.71743,0,7.105427E-15,0,30.6813,62.44723,59.32487,0,0,189.9478,147.8052,0,31.76593,-31.76593,206.3163,49.12282,0.1562018,65.25735,24.54504,0,178.4865
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,141.6464,141.6464,81,0,22.761,141.6464,37.71266,0,0,6.111015,53.41861,63.83829,60.64638,0,0,225.2433,116.0392,0,10.41968,-10.41968,195.3329,46.50775,0.1562018,155.811,42.73489,81,169.4578
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.281883,2.281883,74.59767,0,21.14121,2.281883,3090.005,0,0,0,70.51029,0,0,72.31579,68.7,236.8207,105.6196,139.2103,0,139.2103,327.3994,77.95209,0.1561013,2.510072,56.40823,81,176.1299
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,56.80666,56.80666,81,0,22.761,56.80666,125.8742,0,0,0,71.5049,0,0,24.19334,22.98368,97.61046,230.9088,94.48857,0,94.48857,417.0392,99.29484,0.1561374,62.48732,57.20391,81,302.4137
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.278538,4.278538,0,0,0,4.278538,1377.146,51.29609,0,0,58.9217,4.503724,4.278538,0,0,3.121882,315.9485,3.121882,0,3.121882,420.0009,100,0.1561299,4.706392,47.13736,0,374.8702
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,59.51824,59.51824,0,-1,0,59.51824,83.89989,7.105427E-15,0,0,49.93573,62.65078,59.51824,0,0,0,318.7582,0,12.71504,-12.71504,406.598,96.80885,0.1561299,65.47006,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,58.18715,58.18715,0,0,0,58.18715,103.7572,0,0,0,60.37335,61.24963,58.18715,0,0,14.12783,306.0432,0,0.8762856,-0.8762856,405.6743,96.58893,0.1561299,64.00587,48.29868,0,366.4165
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,91.46478,91.46478,74.57978,0,21.13668,91.46478,35.94298,0,0,0,32.87517,17.77369,16.88501,0,0,15.10148,305.1669,15.10148,0,15.10148,420.0009,100,0.1561558,100.6113,26.30013,81,338.0421
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,63.06935,63.06935,51.40276,0,15.2729,63.06935,19.47161,5.329071E-15,0,0,12.28062,12.28062,11.66659,0,0,0,318.7582,0,0,0,420.0009,100,0.1561558,69.37628,9.824494,81,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,14.18416,14.18416,0,0,0,14.18416,28.81002,0,0,0,4.08646,14.93069,14.18416,0,0,0,318.7582,0,10.84423,-10.84423,408.57,97.27838,0.1561558,15.60258,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,7.458274,7.458274,0,-1,0,7.458274,0,0,8.881784E-16,0,0,7.850815,7.458274,0,0,12.04915,307.914,0,7.850815,-7.850815,400.2945,95.30803,0.1561558,8.204102,0,0,307.914
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.41656,52.41656,0,-1,0,52.41656,0,0,0,0,0,55.17533,52.41656,0,0,20.77228,300.0632,0,55.17533,-55.17533,342.1346,81.46046,0.1561558,57.65822,0,0,300.0632
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.66788,55.66788,0,-1,0,55.66788,0,0,7.105427E-15,0,0,58.59777,55.66788,0,0,82.0782,244.8878,0,58.59777,-58.59777,280.3672,66.75395,0.1561558,61.23466,0,0,244.8878
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,109.6559,68.7,0,-1,0,68.7,0,0,40.95589,51.92148,0,72.31579,68.7,0,0,147.1868,186.2901,0,72.31579,-72.31579,204.1396,48.60458,0.1561558,120.6215,0,0,186.2901
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5377,113.9743,0,0,0,204.1396,48.60458,0.1561558,0,0,0,113.9743
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5377,113.9743,0,0,0,204.1396,48.60458,0.1561558,0,0,0,113.9743
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5377,113.9743,0,0,0,204.1396,48.60458,0.1561558,0,0,0,113.9743
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5377,113.9743,0,0,0,204.1396,48.60458,0.1561558,0,0,0,113.9743
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,29.02687,29.02687,0,-1,0,29.02687,0,0,3.552714E-15,0,0,30.55461,29.02687,0,0,227.5377,113.9743,0,30.55461,-30.55461,171.9322,40.93616,0.1561558,31.92956,0,0,113.9743
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3158327,0.3158327,0,-1,0,0.3158327,0,0,0,0,0,0.3324555,0.3158327,0,0,261.4873,83.41969,0,0.3324555,-0.3324555,171.5818,40.85273,0.1561558,0.3474159,0,0,83.41969
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,39.27933,39.27933,0,0,0,39.27933,0,0,7.105427E-15,0,0,41.34666,39.27933,0,0,261.8567,83.08723,0,41.34666,-41.34666,127.9986,30.4758,0.1561558,43.20726,0,0,83.08723
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,307.7974,41.74057,1.665073,0,1.665073,129.5782,30.8519,0.1561518,0,1.332059,0,43.40565
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,306.1323,43.23914,16.11217,0,16.11217,144.8636,34.49126,0.1561128,0,12.88973,0,59.3513
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,27.30069,27.30069,0,0,0,27.30069,62.8685,0,0,0,17.16353,28.73756,27.30069,0,0,290.0201,57.74009,0,11.57403,-11.57403,132.6635,31.58648,0.1561128,30.03075,13.73082,0,74.90362
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,54.03874,54.03874,0,-1,0,54.03874,95.25961,0,0,5.804215,51.47709,56.88288,54.03874,0,0,302.8802,46.16605,0,5.405793,-5.405793,126.9653,30.22976,0.1561128,59.44262,41.18167,0,97.64315
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,27.23325,27.23325,0,0,0,27.23325,265.2025,0,0,0,72.22327,28.66658,27.23325,0,0,308.8866,40.76026,43.55669,0,43.55669,168.2868,40.0682,0.1560074,29.95657,57.77861,0,112.9835
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,138.2931,138.2931,81,0,22.761,138.2931,43.5201,0,2.842171E-14,2.422366,60.18528,60.30848,57.29306,0,0,265.3299,79.96128,0,0.1232022,-0.1232022,168.1569,40.03727,0.1560074,152.1224,48.14822,81,140.1466
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,72.31579,0,20.56389,0,0,0,0,0,67.12454,0,0,72.31579,68.7,265.4668,79.83808,135.8245,0,135.8245,297.0114,70.71685,0.155906,0,53.69963,81,146.9626
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,24.31498,24.31498,61.3389,0,17.78674,24.31498,372.8967,0,0,0,90.66974,0,0,37.02392,35.17273,129.6423,202.0802,125.8425,0,125.8425,416.396,99.14171,0.1557814,26.74648,72.53579,81,292.7499
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,8.463764,8.463764,0,-1,0,8.463764,705.1287,46.97138,0,0,59.68043,8.909225,8.463764,0,0,3.799824,315.3384,3.799824,0,3.799824,420.0009,100,0.1557723,9.31014,47.74434,0,375.0188
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.4274286,0.4274286,0,0,0,0.4274286,10094.43,42.69656,0,0,43.14648,0.4499248,0.4274286,0,0,0,318.7582,0,0,0,420.0009,100,0.1557723,0.4701715,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,7.614336,7.614336,0,0,0,7.614336,334.4072,17.4478,0,0,25.46289,8.01509,7.614336,0,0,0,318.7582,0,0,0,420.0009,100,0.1557723,8.37577,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557723,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.63283,4.63283,0,0,0,4.63283,101.8956,0,0,0,4.720652,4.876663,4.63283,0,0,0,318.7582,0,0.1560116,-0.1560116,419.8364,99.96085,0.1557723,5.096113,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,125.7973,68.7,0,-1,0,68.7,0,0,57.09731,69.67704,0,72.31579,68.7,0,0,0.1733462,318.6022,0,72.31579,-72.31579,343.6089,81.81147,0.1557723,138.377,0,0,318.6022
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,92.44663,68.7,0,-1,0,68.7,0,0,23.74663,32.9913,0,72.31579,68.7,0,0,80.52422,246.2864,0,72.31579,-72.31579,267.3813,63.66209,0.1557723,101.6913,0,0,246.2864
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,72.06988,68.7,0,-1,0,68.7,0,0,3.369881,10.57687,0,72.31579,68.7,0,0,160.8751,173.9706,0,72.31579,-72.31579,191.1538,45.51271,0.1557723,79.27687,0,0,173.9706
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.226,101.6548,0,0,0,191.1538,45.51271,0.1557723,0,0,0,101.6548
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,14.7977,14.7977,0,-1,0,14.7977,0,0,1.776357E-15,0,0,15.57652,14.7977,0,0,241.226,101.6548,0,15.57652,-15.57652,174.7347,41.60341,0.1557723,16.27747,0,0,101.6548
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,20.01879,20.01879,0,-1,0,20.01879,0,0,0,0,0,21.07241,20.01879,0,0,258.5332,86.07832,0,21.07241,-21.07241,152.5224,36.31479,0.1557723,22.02067,0,0,86.07832
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,25.1211,25.1211,0,-1,0,25.1211,0,0,0,0,0,26.44326,25.1211,0,0,281.947,65.00591,0,26.44326,-26.44326,124.6488,29.67822,0.1557723,27.63321,0,0,65.00591
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,22.07444,22.07444,0,-1,0,22.07444,0,0,3.552714E-15,0,0,23.23625,22.07444,0,0,311.3284,38.56265,0,23.23625,-23.23625,100.1556,23.84653,0.1557723,24.28188,0,0,38.56265
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,33.43016,14.56008,0,-1,0,14.56008,0,0,18.87008,22.21309,0,15.3264,14.56008,0,0,337.1465,15.3264,0,15.3264,-15.3264,84.00017,20,0.1557723,36.77317,0,0,15.3264
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.67882,0,0,-1,0,0,0,0,29.67882,32.64671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557723,32.64671,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.69711,40.69711,81,0,22.761,40.69711,0,0,0,0,0,0,0,40.30289,38.28775,354.1758,0,38.28775,0,38.28775,120.3231,28.6483,0.1558551,44.76682,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,315.8881,34.45897,70.23005,0,70.23005,186.9492,44.51162,0.1559119,0,1.224037,81,35.98902
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,13.2627,13.2627,81,0,22.761,13.2627,74.04946,0,0,0,9.820955,0,0,67.7373,64.35044,245.658,97.66602,74.17139,0,74.17139,257.3144,61.2652,0.1559968,14.58897,7.856764,81,107.487
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,171.4866,164.4203,80.15077,0,80.15077,333.3521,79.36938,0.1560296,0,9.160616,81,175.871
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,47.29747,47.29747,0,-1,0,47.29747,32.43152,7.105427E-15,0,0,15.33929,49.78681,47.29747,0,0,91.33585,236.556,0,34.44752,-34.44752,297.0412,70.72395,0.1560296,52.02721,12.27143,0,251.8952
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,129.6109,202.1084,28.43601,0,28.43601,324.0179,77.14697,0.1559614,0,22.74881,0,230.5444
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,101.1749,227.7009,37.36467,0,37.36467,359.4652,85.58678,0.1558719,0,29.89173,0,265.0655
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,25.38686,25.38686,0,0,0,25.38686,160.8387,0,0,0,40.8319,26.72301,25.38686,0,0,63.8102,261.329,14.10889,0,14.10889,372.85,88.77364,0.1558381,27.92554,32.66552,0,302.1609
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,54.83906,54.83906,0,0,0,54.83906,35.48059,0,0,0,19.45722,57.72532,54.83906,0,0,49.70131,274.027,0,38.2681,-38.2681,332.5119,79.16934,0.1558381,60.32296,15.56578,0,293.4843
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,92.22142,235.7589,42.37939,0,42.37939,372.7165,88.74185,0.1557368,0,33.90351,0,278.1383
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,7.494193,7.494193,0,0,0,7.494193,212.9078,0,0,0,15.95572,7.888624,7.494193,0,0,49.84204,273.9004,8.067095,0,8.067095,380.3697,90.56402,0.1557175,8.243611,12.76458,0,289.8561
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,37.62673,37.62673,0,0,0,37.62673,12.86285,0,7.105427E-15,0,4.83987,39.60708,37.62673,0,0,41.77494,281.1608,0,34.76721,-34.76721,343.7218,81.83836,0.1557175,41.3894,3.871896,0,286.0006
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,54.83727,54.83727,0,0,0,54.83727,3.693823,0,7.105427E-15,0,2.025592,57.72344,54.83727,0,0,80.40517,246.3936,0,55.69785,-55.69785,285.0111,67.85965,0.1557175,60.32099,1.620473,0,248.4192
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,142.2917,190.6957,1.843059,0,1.843059,286.7596,68.27596,0.1557131,0,1.474447,0,192.5388
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,25.85707,25.85707,0,-1,0,25.85707,0,0,3.552714E-15,0,0,27.21797,25.85707,0,0,140.4486,192.3545,0,27.21797,-27.21797,258.0693,61.44495,0.1557131,28.44278,0,0,192.3545
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6908,165.1365,0,0,0,258.0693,61.44495,0.1557131,0,0,0,165.1365
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,43.39502,43.39502,0,-1,0,43.39502,0,0,7.105427E-15,0,0,45.67897,43.39502,0,0,170.6908,165.1365,0,45.67897,-45.67897,209.9195,49.98073,0.1557131,47.73452,0,0,165.1365
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4452,119.4575,0,0,0,209.9195,49.98073,0.1557131,0,0,0,119.4575
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4452,119.4575,0,0,0,209.9195,49.98073,0.1557131,0,0,0,119.4575
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.710914,2.710914,0,-1,0,2.710914,0,0,4.440892E-16,0,0,2.853594,2.710914,0,0,221.4452,119.4575,0,2.853594,-2.853594,206.9115,49.26455,0.1557131,2.982006,0,0,119.4575
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6159,116.6039,0,0,0,206.9115,49.26455,0.1557131,0,0,0,116.6039
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,42.1369,42.1369,0,-1,0,42.1369,0,0,7.105427E-15,0,0,44.35463,42.1369,0,0,224.6159,116.6039,0,44.35463,-44.35463,160.1576,38.13269,0.1557131,46.35059,0,0,116.6039
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.8988,72.24931,0,0,0,160.1576,38.13269,0.1557131,0,0,0,72.24931
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,76.88555,68.63685,0,-1,0,68.63685,0,0,8.248707,15.93726,0,72.24931,68.63685,0,0,273.8988,72.24931,0,72.24931,-72.24931,84.00017,20,0.1557131,84.57411,0,0,72.24931
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,36.65176,36.65176,81,0,22.761,36.65176,0,0,0,0,0,0,0,44.34824,42.13083,354.1758,0,42.13083,0,42.13083,123.969,29.51637,0.1558037,40.31694,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,44.66953,44.66953,81,0,22.761,44.66953,3.383638,0,0,0,1.511455,0,0,36.33047,34.51395,312.045,37.91775,36.0254,0,36.0254,158.1457,37.65366,0.1558804,49.13648,1.209164,81,39.4292
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,43.62048,43.62048,81,0,22.761,43.62048,14.24309,0,0,0,6.212903,0,0,37.37952,35.51054,276.0196,70.34061,41.72345,0,41.72345,197.728,47.07801,0.1559671,47.98253,4.970323,81,76.55351
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,101.7745,101.7745,81,0,22.761,101.7745,11.17648,3.552714E-15,0,0,11.37481,21.86792,20.77452,0,0,234.2961,107.8917,0,10.49311,-10.49311,186.6673,44.44451,0.1559671,111.952,9.09985,81,119.2665
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,245.9551,97.39861,14.96756,0,14.96756,200.8668,47.82533,0.1559314,0,11.97405,0,112.3662
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,31.12337,31.12337,0,0,0,31.12337,204.5562,0,0,0,63.66478,32.76144,31.12337,0,0,230.9876,110.8694,30.90335,0,30.90335,230.1843,54.80567,0.1558576,34.2357,50.93183,0,174.5342
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,200.0842,138.6824,88.70612,0,88.70612,314.3383,74.8423,0.1556463,0,70.9649,0,227.3885
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,46.19607,46.19607,0,0,0,46.19607,192.825,0,0,0,89.07755,48.62744,46.19607,0,0,111.3781,218.5179,40.45011,0,40.45011,352.7126,83.97903,0.1555501,50.81567,71.26204,0,307.5955
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,52.20741,52.20741,0,0,0,52.20741,110.746,0,0,0,57.8176,54.95516,52.20741,0,0,70.92799,254.923,2.862439,0,2.862439,355.4282,84.62559,0.1555433,57.42815,46.25408,0,312.7406
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,102.6154,68.7,0,-1,0,68.7,86.50845,0,33.91536,44.1769,59.4313,72.31579,68.7,0,0,68.06555,257.4992,0,12.88449,-12.88449,341.8467,81.39192,0.1555433,112.8769,47.54504,0,316.9305
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,82.38165,244.6147,53.70467,0,53.70467,392.7955,93.52254,0.1554158,0,42.96373,0,298.3194
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,12.83485,12.83485,0,0,0,12.83485,217.6949,0,0,0,27.94082,13.51037,12.83485,0,0,28.67698,292.9489,14.43045,0,14.43045,406.4854,96.78204,0.1553816,14.11834,22.35266,0,320.8898
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,43.81911,43.81911,0,0,0,43.81911,18.04569,0,7.105427E-15,0,7.907461,46.12539,43.81911,0,0,14.24653,305.9363,0,38.21792,-38.21792,366.2002,87.19034,0.1553816,48.20103,6.325969,0,313.8438
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,56.71089,267.7184,4.810355,0,4.810355,370.7637,88.27689,0.1553702,0,3.848284,0,272.5288
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.90054,272.0477,0,0,0,370.7637,88.27689,0.1553702,0,0,0,272.0477
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.10986,58.10986,0,-1,0,58.10986,0,0,7.105427E-15,0,0,61.16827,58.10986,0,0,51.90054,272.0477,0,61.16827,-61.16827,306.2867,72.92525,0.1553702,63.92085,0,0,272.0477
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.8653,210.8795,0,0,0,306.2867,72.92525,0.1553702,0,0,0,210.8795
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.8653,210.8795,0,0,0,306.2867,72.92525,0.1553702,0,0,0,210.8795
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,86.24232,68.7,0,-1,0,68.7,0,0,17.54232,26.16655,0,72.31579,68.7,0,0,119.8653,210.8795,0,72.31579,-72.31579,230.0591,54.77587,0.1553702,94.86655,0,0,210.8795
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2162,138.5637,0,0,0,230.0591,54.77587,0.1553702,0,0,0,138.5637
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,26.35683,26.35683,0,-1,0,26.35683,0,0,0,0,0,27.74403,26.35683,0,0,200.2162,138.5637,0,27.74403,-27.74403,200.8143,47.81284,0.1553702,28.99252,0,0,138.5637
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,25.05897,25.05897,0,-1,0,25.05897,0,0,3.552714E-15,0,0,26.37786,25.05897,0,0,231.0429,110.8196,0,26.37786,-26.37786,173.0096,41.19268,0.1553702,27.56487,0,0,110.8196
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.71413,35.71413,0,-1,0,35.71413,0,0,7.105427E-15,0,0,37.59383,35.71413,0,0,260.3516,84.44178,0,37.59383,-37.59383,133.3822,31.75761,0.1553702,39.28555,0,0,84.44178
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1225,46.84795,0,0,0,133.3822,31.75761,0.1553702,0,0,0,46.84795
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.977962,5.977962,0,0,0,5.977962,0,0,8.881784E-16,0,0,6.292591,5.977962,0,0,302.1225,46.84795,0,6.292591,-6.292591,126.7493,30.17834,0.1553702,6.575758,0,0,46.84795
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,19.07813,19.07813,0,0,0,19.07813,1.038684,0,0,0,0.1981616,20.08225,19.07813,0,0,309.1143,40.55536,0,19.88408,-19.88408,105.7896,25.18795,0.1553702,20.98595,0.1585293,0,40.75352
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,36.4745,36.4745,81,0,22.761,36.4745,2.587468,0,0,0,0.9437661,0,0,44.5255,42.29922,331.2077,20.67128,43.24299,0,43.24299,146.8135,34.95553,0.1554624,40.12195,0.7550129,81,21.61504
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,118.8449,118.8449,81,0,22.761,118.8449,5.927801,0,0,0,7.044888,39.83672,37.84488,0,0,287.9647,59.58997,0,32.79183,-32.79183,112.2479,26.72563,0.1554624,130.7294,5.63591,81,66.63486
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,90.49685,40.74374,0,-1,0,40.74374,39.49075,0,49.75311,71.0312,16.09001,42.88815,40.74374,0,0,324.4001,26.79814,0,26.79814,-26.79814,84.00017,20,0.1554624,99.54653,12.872,0,42.88815
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.1554502,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,20.13026,20.13026,81,0,22.761,20.13026,183.664,0,0,0,36.97204,0,0,60.86974,57.82626,349.0053,4.653426,94.79829,0,94.79829,178.8389,42.5806,0.1554858,22.14328,29.57763,81,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,22.14704,22.14704,81,0,22.761,22.14704,257.1771,0,0,0,56.9571,0,0,58.85296,55.91031,254.207,89.97189,112.8674,0,112.8674,285.9143,68.0747,0.1554786,24.36174,45.56568,81,146.929
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,5.000293,5.000293,77.31609,0,21.82897,5.000293,767.1595,1.421085E-14,0,0,38.36022,0,0,72.31579,68.7,141.3396,191.5526,107.0602,0,107.0602,387.4805,92.25709,0.1554695,5.500323,30.68818,81,229.9128
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,52.57977,52.57977,0,-1,0,52.57977,66.25555,0,7.105427E-15,0,34.83701,55.34713,52.57977,0,0,34.2794,287.9068,0,20.51011,-20.51011,365.861,87.10958,0.1554695,57.83775,27.86961,0,322.7438
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,128.1181,128.1181,81,0,22.761,128.1181,19.26783,0,0,0,24.68558,49.59795,47.11805,0,0,57.06842,267.3966,0,24.91238,-24.91238,339.601,80.85723,0.1554695,140.9299,19.74846,81,292.0822
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,19.734,19.734,0,0,0,19.734,50.54435,0,0,0,9.974421,20.77263,19.734,0,0,84.74883,242.4843,0,10.79821,-10.79821,328.2187,78.14716,0.1554695,21.7074,7.979537,0,252.4587
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,96.74684,231.6861,4.311988,0,4.311988,332.3094,79.12114,0.1554593,0,3.44959,0,235.998
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,103.6941,103.6941,81,0,22.761,103.6941,4.680402,0,1.421085E-14,0,4.853301,23.88854,22.69411,0,0,92.43486,235.5668,0,19.03523,-19.03523,312.2445,74.34379,0.1554593,114.0635,3.882641,81,240.4202
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,20.96236,20.96236,0,-1,0,20.96236,0,0,3.552714E-15,0,0,22.06564,20.96236,0,0,113.5851,216.5316,0,22.06564,-22.06564,288.9853,68.80589,0.1554593,23.05859,0,0,216.5316
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,52.81712,52.81712,0,-1,0,52.81712,0,0,7.105427E-15,0,0,55.59697,52.81712,0,0,138.1025,194.466,0,55.59697,-55.59697,230.381,54.8525,0.1554593,58.09883,0,0,194.466
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,139.9072,68.7,0,-1,0,68.7,0,0,71.20717,85.19788,0,72.31579,68.7,0,0,199.8769,138.869,0,72.31579,-72.31579,154.1534,36.70312,0.1554593,153.8979,0,0,138.869
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,75.47232,63.22556,0,-1,0,63.22556,0,0,12.24676,19.79399,0,66.55322,63.22556,0,0,280.2278,66.55322,0,66.55322,-66.55322,84.00017,20,0.1554593,83.01955,0,0,66.55322
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.9651,0,0,-1,0,0,0,0,38.9651,42.86161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,42.86161,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.177932,0,0,-1,0,0,0,0,2.177932,2.395725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,2.395725,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,63.08659,0,0,-1,0,0,0,0,63.08659,69.39524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,69.39524,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,74.95216,0,0,-1,0,0,0,0,74.95216,82.44737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,82.44737,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6886874,0,0,-1,0,0,0,0,0.6886874,0.7575562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,0.7575562,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,11.51964,0,0,-1,0,0,0,0,11.51964,12.6716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554593,12.6716,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,21.42112,21.42112,81,0,22.761,21.42112,0,0,0,0,0,0,0,59.57888,56.59993,354.1758,0,56.59993,0,56.59993,137.6956,32.7846,0.1555798,23.56324,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,43.37794,43.37794,81,0,22.761,43.37794,2.517313,0,0,0,1.091959,0,0,37.62206,35.74096,297.5759,50.93994,36.83292,0,36.83292,172.6384,41.10429,0.1556576,47.71573,0.8735669,81,52.0319
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,106.2045,106.2045,81,0,22.761,106.2045,12.7016,0,0,0,13.48968,26.53109,25.20454,0,0,260.743,84.08957,0,13.04141,-13.04141,158.8915,37.83123,0.1556576,116.825,10.79174,81,97.57925
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,28.97604,28.97604,81,0,22.761,28.97604,151.5931,-7.105427E-15,0,0,43.92567,0,0,52.02396,49.42276,275.2334,71.04816,93.34843,0,93.34843,247.4496,58.91645,0.1556962,31.87364,35.14054,81,114.9738
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,39.86391,39.86391,0,-1,0,39.86391,114.1777,0,0,0,45.51569,41.96201,39.86391,0,0,181.885,155.0618,3.553675,0,3.553675,250.8209,59.71915,0.1556878,43.8503,36.41255,0,200.5774
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,38.04155,38.04155,0,0,0,38.04155,84.63236,0,7.105427E-15,0,32.19546,40.04374,38.04155,0,0,178.3313,158.2601,0,7.848273,-7.848273,242.5481,57.74943,0.1556878,41.8457,25.75637,0,190.4555
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,140.3006,140.3006,81,0,22.761,140.3006,32.38517,0,0,4.630694,45.4366,62.42172,59.30063,0,0,187.0516,150.4118,0,16.98512,-16.98512,224.6442,53.48661,0.1556878,154.3307,36.34927,81,195.8484
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,69.56029,69.56029,81,0,22.761,69.56029,67.33443,0,0,0,46.83802,0,0,11.43972,10.86773,205.924,133.4267,57.70575,0,57.70575,279.3887,66.52098,0.1557897,76.51631,37.47041,81,180.2647
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,71.65016,71.65016,81,0,22.761,71.65016,89.9475,0,0,0,64.44753,0,0,9.349837,8.882345,148.2182,185.3618,73.32988,0,73.32988,348.9555,83.08448,0.1558751,78.81518,51.55803,81,249.8094
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,52.4614,52.4614,0,-1,0,52.4614,110.7026,0,0,0,58.07614,55.22253,52.4614,0,0,74.88834,251.3587,2.853609,0,2.853609,351.6627,83.72904,0.1558684,57.70754,46.46091,0,309.4348
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,38.62937,38.62937,0,0,0,38.62937,127.1908,0,0,0,49.13299,40.66249,38.62937,0,0,72.03474,253.927,8.4705,0,8.4705,359.6985,85.64233,0.1558484,42.49231,39.30639,0,303.06
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,64.36087,64.36087,81,0,22.761,64.36087,53.24373,0,0,0,34.26813,0,0,16.63913,15.80717,63.56423,261.5504,50.0753,0,50.0753,407.2041,96.95316,0.1559393,70.79696,27.4145,81,295.8185
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,7.566861,0,0,21.05579,0,0,0,0,13.48893,306.6182,13.48893,0,13.48893,420.0009,100,0.1559076,0,16.84464,0,327.674
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,143.4954,143.4954,81,0,22.761,143.4954,3.125951,0,0,8.144899,4.485594,65.78459,62.49537,0,0,0,318.7582,0,61.299,-61.299,355.386,84.61555,0.1559076,157.8449,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.81327,48.81327,0,-1,0,48.81327,0,0,7.105427E-15,0,0,51.3824,48.81327,0,0,68.11,257.4592,0,51.3824,-51.3824,301.2242,71.71991,0.1559076,53.6946,0,0,257.4592
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,46.83386,46.83386,0,-1,0,46.83386,0,0,7.105427E-15,0,0,49.2988,46.83386,0,0,125.2015,206.0768,0,49.2988,-49.2988,249.2587,59.3472,0.1559076,51.51725,0,0,206.0768
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.99491,57.99491,0,-1,0,57.99491,0,0,0,0,0,61.04727,57.99491,0,0,179.978,156.778,0,61.04727,-61.04727,184.9093,44.02592,0.1559076,63.7944,0,0,156.778
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.95817,49.95817,0,-1,0,49.95817,0,0,0,0,0,52.58754,49.95817,0,0,247.8083,95.73077,0,52.58754,-52.58754,129.4771,30.82782,0.1559076,54.95398,0,0,95.73077
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,22.6049,22.6049,0,-1,0,22.6049,0,0,3.552714E-15,0,0,23.79463,22.6049,0,0,306.2389,43.14322,0,23.79463,-23.79463,104.3954,24.85599,0.1559076,24.86539,0,0,43.14322
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,48.74591,18.38116,0,-1,0,18.38116,0,0,30.36476,35.23935,0,19.34859,18.38116,0,0,332.6774,19.34859,0,19.34859,-19.34859,84.00017,20,0.1559076,53.6205,0,0,19.34859
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,47.96338,0,0,-1,0,0,0,0,47.96338,52.75972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559076,52.75972,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.193,0,0,-1,0,0,0,0,36.193,39.81231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559076,39.81231,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.59823,0,0,-1,0,0,0,0,49.59823,54.55805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559076,54.55805,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,64.0529,0,0,-1,0,0,0,0,64.0529,70.4582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559076,70.4582,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,12.58705,12.58705,81,0,22.761,12.58705,0,0,0,0,0,0,0,68.41295,64.9923,354.1758,0,64.9923,0,64.9923,145.6573,34.68023,0.1560122,13.84576,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,41.66062,41.66062,81,0,22.761,41.66062,4.87395,-7.105427E-15,0,0,2.030518,0,0,39.33938,37.37241,289.1835,58.49307,39.40293,0,39.40293,183.0382,43.58043,0.1560943,45.82668,1.624414,81,60.52359
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,33.53008,33.53008,81,0,22.761,33.53008,64.45297,0,0,0,21.61113,0,0,47.46992,45.09643,249.7806,93.9557,66.70756,0,66.70756,246.3225,58.6481,0.1561946,36.88308,17.2889,81,115.5668
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,28.64063,28.64063,81,0,22.761,28.64063,173.8296,0,0,0,49.78589,0,0,52.35937,49.7414,183.073,153.9925,99.5273,0,99.5273,340.7424,81.12898,0.1562176,31.50469,39.82871,81,203.7784
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,105.7659,68.7,0,-1,0,68.7,105.2477,0,37.06592,47.64251,72.3052,72.31579,68.7,0,0,83.54572,243.5671,0,0.01058991,-0.01058991,340.7312,81.12633,0.1562176,116.3425,57.84416,0,315.8723
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,73.52376,73.52376,81,0,22.761,73.52376,81.9795,0,0,0,60.27441,0,0,7.476241,7.102428,83.5575,243.5565,67.37684,0,67.37684,404.6505,96.34517,0.1563159,80.87614,48.21953,81,303.8309
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,36.50221,36.50221,0,0,0,36.50221,255.532,38.67081,0,0,93.27484,38.42338,36.50221,0,0,16.18065,304.1956,16.18065,0,16.18065,420.0009,100,0.156278,40.15244,74.61987,0,397.4705
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,61.86987,61.86987,0,0,0,61.86987,123.3076,11.16407,0,0,76.29025,65.12617,61.86987,0,0,0,318.7582,0,0,0,420.0009,100,0.156278,68.05685,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,47.71592,47.71592,0,0,0,47.71592,206.0757,48.10364,0,0,98.33092,50.22728,47.71592,0,0,0,318.7582,0,0,0,420.0009,100,0.156278,52.48751,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,7.188469,7.188469,0,-1,0,7.188469,1121.687,73.06532,0,0,80.63213,7.56681,7.188469,0,0,0,318.7582,0,0,0,420.0009,100,0.156278,7.907316,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,51.48006,51.48006,0,0,0,51.48006,141.7681,18.79279,0,0,72.98233,54.18954,51.48006,0,0,0,318.7582,0,0,0,420.0009,100,0.156278,56.62807,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,134.285,134.285,81,0,22.761,134.285,36.82521,0,0,0,49.45074,56.08951,53.28503,0,0,0,318.7582,0,6.638769,-6.638769,413.003,98.33384,0.156278,147.7135,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,64.12353,64.12353,45.58821,0,13.80182,64.12353,41.93044,0,0,0,26.88728,19.51087,18.53532,0,0,7.37641,312.1194,7.37641,0,7.37641,420.0009,100,0.1562902,70.53588,21.50982,81,339.0067
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,61.15906,61.15906,0,0,0,61.15906,7.179608,0,0,0,4.390981,64.37796,61.15906,0,0,0,318.7582,0,59.98698,-59.98698,356.769,84.94483,0.1562902,67.27496,3.512785,0,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,36.50495,36.50495,0,-1,0,36.50495,0,0,0,0,0,38.42627,36.50495,0,0,66.6522,258.7712,0,38.42627,-38.42627,316.2642,75.30084,0.1562902,40.15545,0,0,258.7712
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,97.67001,68.7,0,-1,0,68.7,0,0,28.97,38.737,0,72.31579,68.7,0,0,109.348,220.345,0,72.31579,-72.31579,240.0366,57.15147,0.1562902,107.437,0,0,220.345
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.58645,30.58645,0,-1,0,30.58645,0,0,7.105427E-15,0,0,32.19626,30.58645,0,0,189.6989,148.0292,0,32.19626,-32.19626,206.0988,49.07104,0.1562902,33.64509,0,0,148.0292
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4725,115.8329,0,0,0,206.0988,49.07104,0.1562902,0,0,0,115.8329
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,32.27938,32.27938,0,-1,0,32.27938,0,0,0,0,0,33.9783,32.27938,0,0,225.4725,115.8329,0,33.9783,-33.9783,170.2825,40.54338,0.1562902,35.50732,0,0,115.8329
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2262,81.85464,0,0,0,170.2825,40.54338,0.1562902,0,0,0,81.85464
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.66598,38.66598,0,-1,0,38.66598,0,0,0,0,0,40.70103,38.66598,0,0,263.2262,81.85464,0,40.70103,-40.70103,127.3799,30.32848,0.1562902,42.53257,0,0,81.85464
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.51777,39.09593,0,-1,0,39.09593,0,0,12.42184,17.57362,0,41.15361,39.09593,0,0,308.4496,41.15361,0,41.15361,-41.15361,84.00017,20,0.1562902,56.66955,0,0,41.15361
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.56527,0,0,-1,0,0,0,0,43.56527,47.9218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562902,47.9218,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.88092,0,0,-1,0,0,0,0,39.88092,43.86902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562902,43.86902,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,20.94783,20.94783,81,0,22.761,20.94783,0,0,0,0,0,0,0,60.05217,57.04956,354.1758,0,57.04956,0,57.04956,138.1221,32.88616,0.1564096,23.04261,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,32.56441,32.56441,81,0,22.761,32.56441,5.846154,0,0,0,1.903765,0,0,48.43559,46.01381,297.1263,51.34461,47.91758,0,47.91758,183.5807,43.70961,0.1565089,35.82085,1.523012,81,53.24837
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,249.2087,94.47043,78.16288,0,78.16288,257.7326,61.36477,0.1565449,0,7.570307,81,103.9333
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,72.62299,72.62299,81,0,22.761,72.62299,41.86055,0,0,0,30.40038,0,0,8.377007,7.958157,171.0458,164.817,38.35854,0,38.35854,294.1227,70.02907,0.1566117,79.88529,24.32031,81,195.2174
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,49.44185,49.44185,0,-1,0,49.44185,64.13123,0,0,0,31.70767,52.04406,49.44185,0,0,132.6872,199.3397,0,20.33639,-20.33639,272.6862,64.92516,0.1566117,54.38604,25.36613,0,231.0474
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,49.74395,49.74395,0,0,0,49.74395,96.9093,0,0,0,48.20651,52.36205,49.74395,0,0,155.2832,179.0033,0,4.155537,-4.155537,268.3059,63.88223,0.1566117,54.71834,38.56521,0,227.2098
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,64.92381,64.92381,81,0,22.761,64.92381,50.71812,0,0,0,32.92814,0,0,16.07619,15.27238,159.9005,174.8478,48.20052,0,48.20052,314.0329,74.7696,0.1566978,71.41619,26.34251,81,207.7759
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,42.86138,42.86138,81,0,22.761,42.86138,84.15903,0,0,0,36.07172,0,0,38.13862,36.23169,111.7,218.2283,72.30341,0,72.30341,382.626,91.10124,0.1567836,47.14752,28.85738,81,254.3
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,39.39656,283.3013,18.04234,0,18.04234,399.7425,95.17658,0.1567414,0,14.43387,0,301.3437
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,21.35422,299.5394,5.636484,0,5.636484,405.0897,96.44973,0.1567282,0,4.509187,0,305.1759
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,64.891,64.891,61.61703,0,17.85711,64.891,29.53262,0,0,0,19.16401,3.44628,3.273967,0,0,15.71773,304.6123,15.71773,0,15.71773,420.0009,100,0.1567541,71.3801,15.33121,81,323.7763
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,103.7002,103.7002,81,0,22.761,103.7002,8.357748,0,0,0,8.667004,23.89498,22.70023,0,0,0,318.7582,0,15.22798,-15.22798,403.9492,96.17818,0.1567541,114.0703,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,48.27187,48.27187,0,0,0,48.27187,6.353533,0,0,0,3.066969,50.8125,48.27187,0,0,16.91997,303.5302,0,47.74553,-47.74553,353.6209,84.19529,0.1567541,53.09906,2.453575,0,306.5972
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,69.97056,255.7847,4.252377,0,4.252377,357.6551,85.15581,0.1567441,0,3.401901,0,260.0371
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,101.8642,68.7,0,-1,0,68.7,0,0,33.16417,43.35059,0,72.31579,68.7,0,0,65.71819,259.6118,0,72.31579,-72.31579,281.4276,67.00643,0.1567441,112.0506,0,0,259.6118
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,82.97095,68.7,0,-1,0,68.7,0,0,14.27095,22.56804,0,72.31579,68.7,0,0,146.0691,187.2961,0,72.31579,-72.31579,205.2,48.85705,0.1567441,91.26804,0,0,187.2961
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,48.48486,48.48486,0,-1,0,48.48486,0,0,7.105427E-15,0,0,51.03669,48.48486,0,0,226.4199,114.9803,0,51.03669,-51.03669,151.4026,36.04817,0.1567441,53.33335,0,0,114.9803
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,31.40058,31.40058,0,-1,0,31.40058,0,0,3.552714E-15,0,0,33.05325,31.40058,0,0,283.1274,63.94359,0,33.05325,-33.05325,116.5614,27.75267,0.1567441,34.54064,0,0,63.94359
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,12.88727,12.88727,0,-1,0,12.88727,0,0,0,0,0,13.56555,12.88727,0,0,319.8532,30.89034,0,13.56555,-13.56555,102.2621,24.34807,0.1567441,14.176,0,0,30.89034
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.926,17.32479,0,0,0,102.2621,24.34807,0.1567441,0,0,0,17.32479
