Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,24.70568,16.45856,0,-1,0,16.45856,0,0,8.247127,10.71769,0,17.32479,16.45856,0,0,334.926,17.32479,0,17.32479,-17.32479,84.00017,20,0.1567441,27.17625,0,0,17.32479
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,32.89354,0,0,-1,0,0,0,0,32.89354,36.18289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567441,36.18289,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,18.52934,0,0,-1,0,0,0,0,18.52934,20.38227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567441,20.38227,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,7.855271,0,0,-1,0,0,0,0,7.855271,8.640799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567441,8.640799,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,42.16418,42.16418,81,0,22.761,42.16418,0,0,0,0,0,0,0,38.83582,36.89403,354.1758,0,36.89403,0,36.89403,119.0009,28.33349,0.1568206,46.3806,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,32.82928,32.82928,81,0,22.761,32.82928,4.066576,0,0,0,1.335027,0,0,48.17072,45.76219,317.2818,33.20462,47.09722,0,47.09722,163.6813,38.97165,0.1569176,36.1122,1.068022,81,34.53965
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,78.52956,78.52956,81,0,22.761,78.52956,22.37996,0,0,0,17.57488,0,0,2.470442,2.34692,270.1846,75.59212,19.9218,0,19.9218,182.5807,43.47152,0.1569513,86.38251,14.0599,81,93.167
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,84.62926,84.62926,81,0,22.761,84.62926,34.83928,0,0,0,29.48423,3.820272,3.629258,0,0,250.2628,93.52174,25.66396,0,25.66396,206.9277,49.2684,0.1569934,93.09219,23.58738,81,123.006
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,60.92405,60.92405,0,-1,0,60.92405,62.6847,0,0,0,38.19006,64.13058,60.92405,0,0,224.5988,116.6193,0,25.94052,-25.94052,179.584,42.75801,0.1569934,67.01645,30.55204,0,154.8094
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,32.17861,32.17861,0,0,0,32.17861,136.8307,0,0,0,44.03021,33.87222,32.17861,0,0,253.4216,90.67878,10.15799,0,10.15799,189.2207,45.05246,0.1569697,35.39647,35.22417,0,134.709
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,15.98028,15.98028,0,0,0,15.98028,234.1621,0,0,0,37.41974,16.82134,15.98028,0,0,243.2636,99.82097,20.5984,0,20.5984,208.7621,49.70515,0.1569216,17.5783,29.93579,0,137.2407
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,14.92312,14.92312,0,0,0,14.92312,389.8014,0,0,0,58.17054,15.70855,14.92312,0,0,222.6652,118.3595,42.46199,0,42.46199,249.045,59.29632,0.1568225,16.41544,46.53643,0,176.5301
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,22.32011,22.32011,0,0,0,22.32011,247.0309,0,0,0,55.13756,23.49485,22.32011,0,0,180.2032,156.5753,31.64271,0,31.64271,279.064,66.44366,0.1567487,24.55212,44.11005,0,211.7129
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,53.79965,53.79965,0,-1,0,53.79965,136.6044,0,0,0,73.49271,56.63121,53.79965,0,0,148.5605,185.0538,16.8615,0,16.8615,295.0602,70.25228,0.1567094,59.17962,58.79417,0,258.5465
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.605296,3.605296,0,0,0,3.605296,1075.609,0,0,0,38.77891,3.795048,3.605296,0,0,131.699,200.2291,34.98386,0,34.98386,328.2488,78.15432,0.156628,3.965826,31.02312,0,239.008
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,40.56031,40.56031,0,0,0,40.56031,106.1801,0,0,0,43.067,42.69506,40.56031,0,0,96.71516,231.7146,0.3719343,0,0.3719343,328.6016,78.23833,0.1566272,44.61634,34.4536,0,274.7816
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,111.8604,111.8604,81,0,22.761,111.8604,20.60232,0,0,0,23.04585,32.48467,30.86044,0,0,96.34322,232.0493,0,9.438826,-9.438826,318.6523,75.86943,0.1566272,123.0465,18.43668,81,255.0952
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,75.08488,75.08488,81,0,22.761,75.08488,3.950832,0,0,0,2.966477,0,0,5.915124,5.619368,106.8308,222.6105,8.585845,0,8.585845,326.7975,77.80877,0.1566436,82.59336,2.373182,81,225.577
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,82.95255,68.7,0,-1,0,68.7,0,0,14.25255,22.5478,0,72.31579,68.7,0,0,98.24496,230.3378,0,72.31579,-72.31579,250.5699,59.65939,0.1566436,91.2478,0,0,230.3378
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,65.35987,65.35987,0,-1,0,65.35987,0,0,1.421085E-14,3.195857,0,68.79987,65.35987,0,0,178.5958,158.022,0,68.79987,-68.79987,178.0485,42.39242,0.1566436,71.89586,0,0,158.022
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,19.53941,19.53941,0,-1,0,19.53941,0,0,3.552714E-15,0,0,20.5678,19.53941,0,0,255.0401,89.22211,0,20.5678,-20.5678,156.3682,37.23044,0.1566436,21.49335,0,0,89.22211
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.8932,68.6543,0,0,0,156.3682,37.23044,0.1566436,0,0,0,68.6543
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.42794,2.42794,0,-1,0,2.42794,0,0,4.440892E-16,0,0,2.555727,2.42794,0,0,277.8932,68.6543,0,2.555727,-2.555727,153.6742,36.58902,0.1566436,2.670734,0,0,68.6543
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,72.75513,62.79365,0,-1,0,62.79365,0,0,9.961487,17.237,0,66.09858,62.79365,0,0,280.7329,66.09858,0,66.09858,-66.09858,84.00017,20,0.1566436,80.03065,0,0,66.09858
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.950133,0,0,-1,0,0,0,0,3.950133,4.345146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566436,4.345146,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566436,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.35191,0,0,-1,0,0,0,0,50.35191,55.3871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566436,55.3871,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.523277,0,0,-1,0,0,0,0,2.523277,2.775604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566436,2.775604,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.33667,36.33667,81,0,22.761,36.33667,0,0,0,0,0,0,0,44.66333,42.43016,354.1758,0,42.43016,0,42.43016,124.253,29.58398,0.1567313,39.97033,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,311.7456,38.18715,69.95607,0,69.95607,190.6191,45.38541,0.1567858,0,1.004858,81,39.44322
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,7.32323,7.32323,79.63902,0,22.41667,7.32323,254.7733,0,0,0,18.65763,0,0,72.31579,68.7,241.7896,101.1476,87.35764,0,87.35764,273.4938,65.11745,0.1568302,8.055553,14.92611,81,119.8052
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,13.3774,13.3774,81,0,22.761,13.3774,351.418,0,0,0,47.01058,0,0,67.6226,64.24147,154.4319,179.7695,111.2521,0,111.2521,379.0368,90.24668,0.1568247,14.71514,37.60847,81,226.7801
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,28.08351,28.08351,0,-1,0,28.08351,265.4279,1.80001,0,0,74.54149,29.56159,28.08351,0,0,43.17988,279.8963,43.17988,0,43.17988,420.0009,100,0.1567247,30.89186,59.63319,0,354.4378
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,17.20347,17.20347,0,0,0,17.20347,523.0556,71.8748,0,0,89.98372,18.10892,17.20347,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,18.92382,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,86.2334,86.2334,20.25,0,7.39125,86.2334,126.0945,39.27938,0,0,108.7356,69.45621,65.9834,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,94.85674,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,22.54001,22.54001,0,0,0,22.54001,478.1204,84.04207,0,0,107.7684,23.72633,22.54001,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,24.79401,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.5421922,0.5421922,0,0,0,0.5421922,19994.61,107.8385,0,0,108.4092,0.5707287,0.5421922,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,0.5964114,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,52.22704,52.22704,0,-1,0,52.22704,200.962,49.98066,0,0,104.9565,54.97583,52.22704,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,57.44974,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,24.91164,24.91164,0,0,0,24.91164,320.9497,53.73105,0,0,79.95383,26.22277,24.91164,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,27.4028,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567247,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,46.66004,46.66004,0,0,0,46.66004,55.38519,0,0,0,25.84275,49.11583,46.66004,0,0,0,318.7582,0,23.27308,-23.27308,395.4689,94.15907,0.1567247,51.32604,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,25.85898,295.4851,4.757999,0,4.757999,399.9827,95.23379,0.1567136,0,3.806399,0,300.2431
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10098,299.7673,0,0,0,399.9827,95.23379,0.1567136,0,0,0,299.7673
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,63.18137,63.18137,0,-1,0,63.18137,0,0,1.421085E-14,0.799511,0,66.50671,63.18137,0,0,21.10098,299.7673,0,66.50671,-66.50671,329.8785,78.54234,0.1567136,69.49951,0,0,299.7673
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,81.71206,68.7,0,-1,0,68.7,0,0,13.01206,21.18327,0,72.31579,68.7,0,0,94.99732,233.2606,0,72.31579,-72.31579,253.6509,60.39296,0.1567136,89.88327,0,0,233.2606
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,76.2989,68.7,0,-1,0,68.7,0,0,7.598897,15.22879,0,72.31579,68.7,0,0,175.3482,160.9448,0,72.31579,-72.31579,177.4234,42.24358,0.1567136,83.92879,0,0,160.9448
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,25.00952,25.00952,0,-1,0,25.00952,0,0,3.552714E-15,0,0,26.32581,25.00952,0,0,255.6991,88.62906,0,26.32581,-26.32581,149.6736,35.63649,0.1567136,27.51047,0,0,88.62906
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,43.43158,43.43158,0,-1,0,43.43158,0,0,7.105427E-15,0,0,45.71745,43.43158,0,0,284.95,62.30325,0,45.71745,-45.71745,101.4831,24.1626,0.1567136,47.77473,0,0,62.30325
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,75.76826,15.75651,0,-1,0,15.75651,0,0,60.01175,67.58858,0,16.5858,15.75651,0,0,335.7471,16.5858,0,16.5858,-16.5858,84.00017,20,0.1567136,83.34509,0,0,16.5858
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.14821,0,0,-1,0,0,0,0,43.14821,47.46303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567136,47.46303,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,91.48972,0,0,-1,0,0,0,0,91.48972,100.6387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567136,100.6387,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567136,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,11.63097,11.63097,81,0,22.761,11.63097,0,0,0,0,0,0,0,69.36903,65.90058,354.1758,0,65.90058,0,65.90058,146.519,34.8854,0.1568132,12.79406,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,76.48248,76.48248,81,0,22.761,76.48248,1.09077,0,0,0,0.8342476,0,0,4.517526,4.29165,288.2752,59.31052,5.125897,0,5.125897,151.3818,36.04321,0.1568234,84.13072,0.6673981,81,60.14477
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,163.1711,149.7,81,0,22.761,149.7,10.1466,0,13.47107,34.87454,15.18947,72.31579,68.7,0,0,283.1493,63.92383,0,57.12632,-57.12632,91.16537,21.706,0.1568234,179.4882,12.15157,81,79.1133
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,32.3237,32.3237,81,0,22.761,32.3237,93.31731,0,0,0,30.1636,0,0,48.6763,46.24249,346.623,6.797507,76.4061,0,76.4061,163.6506,38.96434,0.1568985,35.55606,24.13088,81,36.96111
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,30.25225,30.25225,0,-1,0,30.25225,130.2312,0,0,0,39.39787,31.84447,30.25225,0,0,270.2169,75.56299,7.5534,0,7.5534,170.8163,40.67048,0.156881,33.27747,31.5183,0,114.9609
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,33.39949,33.39949,0,0,0,33.39949,200.9322,0,0,0,67.11034,35.15736,33.39949,0,0,262.6635,82.36105,31.95297,0,31.95297,201.1296,47.8879,0.1568072,36.73944,53.68827,0,149.4714
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,68.01836,68.01836,81,0,22.761,68.01836,74.17686,0,0,0,50.45389,0,0,12.98164,12.33256,230.7106,111.1187,62.78645,0,62.78645,260.694,62.06989,0.1569136,74.8202,40.36311,81,161.5726
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,167.9241,167.6265,160.8568,0,160.8568,413.2962,98.40366,0.156758,0,73.72541,81,259.7833
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,39.83778,39.83778,0,0,0,39.83778,182.7477,23.80079,0,0,72.80264,41.93451,39.83778,0,0,7.067341,312.3976,7.067341,0,7.067341,420.0009,100,0.1567417,43.82156,58.24212,0,385.2003
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,29.83957,29.83957,0,-1,0,29.83957,215.3709,32.85567,0,0,64.26574,31.41007,29.83957,0,0,0,318.7582,0,0,0,420.0009,100,0.1567417,32.82352,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,20.22838,20.22838,0,0,0,20.22838,238.5339,26.9585,0,0,48.25153,21.29303,20.22838,0,0,0,318.7582,0,0,0,420.0009,100,0.1567417,22.25122,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,71.70819,71.70819,36.84998,0,11.59105,71.70819,51.16968,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1567417,78.87901,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567417,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,42.16403,42.16403,0,0,0,42.16403,11.76302,0,7.105427E-15,0,4.959763,44.38319,42.16403,0,0,0,318.7582,0,39.42342,-39.42342,378.4449,90.10575,0.1567417,46.38043,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,77.8007,68.7,0,-1,0,68.7,0,0,9.100696,16.88077,0,72.31579,68.7,0,0,43.8038,279.3348,0,72.31579,-72.31579,302.2174,71.95638,0.1567417,85.58076,0,0,279.3348
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.1547,207.019,0,0,0,302.2174,71.95638,0.1567417,0,0,0,207.019
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,96.54502,68.7,0,-1,0,68.7,0,0,27.84502,37.49952,0,72.31579,68.7,0,0,124.1547,207.019,0,72.31579,-72.31579,225.9898,53.807,0.1567417,106.1995,0,0,207.019
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5056,134.7032,0,0,0,225.9898,53.807,0.1567417,0,0,0,134.7032
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5056,134.7032,0,0,0,225.9898,53.807,0.1567417,0,0,0,134.7032
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,66.73785,66.73785,0,-1,0,66.73785,0,0,1.421085E-14,4.711632,0,70.25037,66.73785,0,0,204.5056,134.7032,0,70.25037,-70.25037,151.9394,36.17599,0.1567417,73.41163,0,0,134.7032
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5615,64.45286,0,0,0,151.9394,36.17599,0.1567417,0,0,0,64.45286
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5615,64.45286,0,0,0,151.9394,36.17599,0.1567417,0,0,0,64.45286
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,24.70722,24.70722,0,-1,0,24.70722,0,0,3.552714E-15,0,0,26.0076,24.70722,0,0,282.5615,64.45286,0,26.0076,-26.0076,124.525,29.64876,0.1567417,27.17794,0,0,64.45286
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,34.38705,34.38705,0,-1,0,34.38705,0,0,0,1.302764,0,36.1969,34.38705,0,0,311.4589,38.44526,0,36.1969,-36.1969,86.37015,20.56428,0.1567417,37.82576,0,0,38.44526
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,23.56974,23.56974,81,0,22.761,23.56974,0,0,0,0,0,0,0,57.43026,54.55874,351.6776,2.248359,54.55874,0,54.55874,138.1291,32.88782,0.1568531,25.92672,0,81,2.248359
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,33.38423,33.38423,81,0,22.761,33.38423,3.48536,-7.105427E-15,0,0,1.163561,0,0,47.61577,45.23498,297.1189,51.35123,46.39854,0,46.39854,182.1466,43.36816,0.1569471,36.72265,0.9308485,81,52.51479
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.011726,4.011726,76.32751,0,21.57886,4.011726,446.365,0,0,0,17.90694,0,0,72.31579,68.7,250.7203,93.10992,86.60694,0,86.60694,264.3092,62.93063,0.1569789,4.412899,14.32555,81,111.0169
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,164.1134,171.0562,118.4692,0,118.4692,376.6989,89.69004,0.156921,0,39.81535,81,220.8253
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,47.42536,47.42536,0,-1,0,47.42536,170.7375,0,0,0,80.97289,49.92143,47.42536,0,0,45.64422,277.6784,31.05146,0,31.05146,406.1569,96.70384,0.1568499,52.16789,64.77831,0,358.6513
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.388595,1.388595,0,0,0,1.388595,6621.792,75.89545,0,0,91.94988,1.461679,1.388595,0,0,14.59276,305.6248,14.59276,0,14.59276,420.0009,100,0.1568164,1.527455,73.55991,0,397.5746
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,14.41015,14.41015,0,0,0,14.41015,707.3931,86.76781,0,0,101.9364,15.16858,14.41015,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,15.85116,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,74.67569,74.67569,20.25,0,7.39125,74.67569,129.6815,39.55035,0,0,96.84055,57.2902,54.42569,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,82.14326,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,45.02841,45.02841,0,-1,0,45.02841,194.8914,40.35816,0,0,87.75648,47.39832,45.02841,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,49.53125,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,6.016219,6.016219,0,0,0,6.016219,1022.222,55.16625,0,0,61.49911,6.332862,6.016219,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,6.617841,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,111.0591,111.0591,61.17731,0,17.74586,111.0591,47.27857,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1568164,122.165,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,54.56477,54.56477,0,0,0,54.56477,58.43575,0,0,0,31.88533,57.4366,54.56477,0,0,0,318.7582,0,25.55127,-25.55127,393.0674,93.5873,0.1568164,60.02124,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,96.577,96.577,81,0,22.761,96.577,4.781763,3.552714E-15,0,0,4.618084,16.39685,15.57701,0,0,28.3903,293.207,0,11.77876,-11.77876,380.6515,90.63113,0.1568164,106.2347,3.694467,81,297.825
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,90.39925,68.7,0,-1,0,68.7,0,0,21.69925,30.73917,0,72.31579,68.7,0,0,41.47781,281.4282,0,72.31579,-72.31579,304.424,72.48176,0.1568164,99.43917,0,0,281.4282
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,48.81197,48.81197,0,-1,0,48.81197,0,0,7.105427E-15,0,0,51.38102,48.81197,0,0,121.8287,209.1124,0,51.38102,-51.38102,250.2636,59.58646,0.1568164,53.69317,0,0,209.1124
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9187,157.7314,0,0,0,250.2636,59.58646,0.1568164,0,0,0,157.7314
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9187,157.7314,0,0,0,250.2636,59.58646,0.1568164,0,0,0,157.7314
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9187,157.7314,0,0,0,250.2636,59.58646,0.1568164,0,0,0,157.7314
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,10.533,10.533,0,-1,0,10.533,0,0,1.776357E-15,0,0,11.08736,10.533,0,0,178.9187,157.7314,0,11.08736,-11.08736,238.5765,56.80382,0.1568164,11.5863,0,0,157.7314
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.50631,35.50631,0,-1,0,35.50631,0,0,7.105427E-15,0,0,37.37506,35.50631,0,0,191.238,146.644,0,37.37506,-37.37506,199.1797,47.42366,0.1568164,39.05694,0,0,146.644
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,108.3334,68.7,0,-1,0,68.7,0,0,39.63339,50.46672,0,72.31579,68.7,0,0,232.7659,109.269,0,72.31579,-72.31579,122.9522,29.27428,0.1568164,119.1667,0,0,109.269
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,57.66543,35.1055,0,-1,0,35.1055,0,0,22.55993,28.32647,0,36.95316,35.1055,0,0,313.1167,36.95316,0,36.95316,-36.95316,84.00017,20,0.1568164,63.43198,0,0,36.95316
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,14.32537,0,0,-1,0,0,0,0,14.32537,15.7579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568164,15.7579,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,33.85847,33.85847,81,0,22.761,33.85847,0,0,0,0,0,0,0,47.14153,44.78446,354.1758,0,44.78446,0,44.78446,126.4864,30.11576,0.1569073,37.24431,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,47.01999,47.01999,81,0,22.761,47.01999,1.896915,0,0,0,0.8919291,0,0,33.98001,32.28101,309.3914,40.30601,33.17294,0,33.17294,157.957,37.60875,0.1569742,51.72199,0.7135432,81,41.19794
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,19.09599,19.09599,81,0,22.761,19.09599,122.1594,0,0,0,23.32755,0,0,61.90401,58.80881,276.2184,70.16165,82.13637,0,82.13637,235.8784,56.16142,0.1570352,21.00559,18.66204,81,93.48921
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,99.09461,99.09461,81,0,22.761,99.09461,53.64434,0,0,0,53.15865,19.04696,18.09461,0,0,194.082,144.0844,34.11169,0,34.11169,268.2396,63.86645,0.1570899,109.0041,42.52692,81,197.243
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,67.01712,67.01712,0,-1,0,67.01712,102.6362,0,0,5.01883,68.78381,70.54433,67.01712,0,0,159.9704,174.7849,0,1.760527,-1.760527,266.3839,63.42461,0.1570899,73.71883,55.02705,0,243.5687
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,25.05713,25.05713,0,0,0,25.05713,336.5065,0,0,0,84.31887,26.37593,25.05713,0,0,161.9265,173.0244,57.94294,0,57.94294,321.3534,76.51256,0.1569574,27.56284,67.45509,0,257.3433
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,64.14422,64.14422,66.78013,0,19.16337,64.14422,157.7834,0,0,0,101.2089,0,0,2.635905,2.50411,103.9836,225.173,103.713,0,103.713,419.7442,99.9389,0.1569109,70.55864,80.96713,81,326.382
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,60.66823,60.66823,0,0,0,60.66823,191.3607,51.96335,0,0,116.0952,63.8613,60.66823,0,0,0.2705271,318.5147,0.2705271,0,0.2705271,420.0009,100,0.1569103,66.73505,92.87614,0,434.6099
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,38.85207,38.85207,0,0,0,38.85207,251.236,56.71346,0,0,97.61037,40.89692,38.85207,0,0,0,318.7582,0,0,0,420.0009,100,0.1569103,42.73727,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569103,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,52.21671,52.21671,0,0,0,52.21671,151.6004,24.1958,0,0,79.16076,54.96496,52.21671,0,0,0,318.7582,0,0,0,420.0009,100,0.1569103,57.43839,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569103,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,29.18396,29.18396,0,0,0,29.18396,72.57964,0,0,0,21.18161,30.71996,29.18396,0,0,0,318.7582,0,9.538347,-9.538347,409.9465,97.60612,0.1569103,32.10236,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,71.85719,71.85719,77.0857,0,21.77068,71.85719,7.089712,0,0,0,5.094468,0,0,5.22851,4.967084,10.59816,309.2199,10.06155,0,10.06155,419.4918,99.87879,0.1569285,79.04292,4.075575,81,314.3144
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,32.80733,32.80733,0,-1,0,32.80733,0,0,7.105427E-15,0,0,34.53403,32.80733,0,0,0.5366102,318.2753,0,34.53403,-34.53403,383.0897,91.21165,0.1569285,36.08806,0,0,318.2753
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.90775,283.7412,0,0,0,383.0897,91.21165,0.1569285,0,0,0,283.7412
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,38.36488,38.36488,0,-1,0,38.36488,0,0,0,0,0,40.38408,38.36488,0,0,38.90775,283.7412,0,40.38408,-40.38408,340.5211,81.0763,0.1569285,42.20136,0,0,283.7412
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,29.32483,29.32483,0,-1,0,29.32483,0,0,3.552714E-15,0,0,30.86824,29.32483,0,0,83.77895,243.3572,0,30.86824,-30.86824,307.9832,73.32918,0.1569285,32.25732,0,0,243.3572
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,34.38226,34.38226,0,-1,0,34.38226,0,0,7.105427E-15,0,0,36.19186,34.38226,0,0,118.077,212.4889,0,36.19186,-36.19186,269.8336,64.24596,0.1569285,37.82049,0,0,212.4889
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.78882,28.78882,0,-1,0,28.78882,0,0,0,0,0,30.30402,28.78882,0,0,158.2902,176.2971,0,30.30402,-30.30402,237.8904,56.64045,0.1569285,31.6677,0,0,176.2971
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9613,145.9931,0,0,0,237.8904,56.64045,0.1569285,0,0,0,145.9931
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,36.77822,36.77822,0,-1,0,36.77822,0,0,7.105427E-15,0,0,38.71392,36.77822,0,0,191.9613,145.9931,0,38.71392,-38.71392,197.0823,46.92426,0.1569285,40.45605,0,0,145.9931
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.07075,34.07075,0,-1,0,34.07075,0,0,7.105427E-15,0,0,35.86395,34.07075,0,0,234.9768,107.2791,0,35.86395,-35.86395,159.2784,37.92335,0.1569285,37.47783,0,0,107.2791
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,80.27443,67.84443,0,-1,0,67.84443,0,0,12.43001,20.45745,0,71.41518,67.84443,0,0,274.8256,71.41518,0,71.41518,-71.41518,84.00017,20,0.1569285,88.30188,0,0,71.41518
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,40.20744,40.20744,81,0,22.761,40.20744,0,0,0,0,0,0,0,40.79256,38.75293,354.1758,0,38.75293,0,38.75293,120.7644,28.75338,0.1570067,44.22819,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.116133,2.116133,74.43192,0,21.09928,2.116133,32.85039,0,0,0,0.6951579,0,0,72.31579,68.7,315.4229,34.87764,69.39516,0,69.39516,186.5984,44.42811,0.1570696,2.327747,0.5561264,81,35.57279
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,52.12471,52.12471,81,0,22.761,52.12471,11.32845,0,0,0,5.904922,0,0,28.87529,27.43153,246.0277,97.33327,33.33645,0,33.33645,218.2242,51.95803,0.1571342,57.33718,4.723938,81,103.2382
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,46.78353,46.78353,81,0,22.761,46.78353,27.46718,0,0,0,12.85012,0,0,34.21647,32.50565,212.6913,127.3361,45.35576,0,45.35576,261.2524,62.20284,0.15722,51.46188,10.28009,81,140.1862
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,167.3355,168.1563,12.74247,0,12.74247,273.341,65.08106,0.157191,0,10.19397,0,180.8987
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,38.51513,38.51513,0,0,0,38.51513,81.20408,0,0,0,31.27586,40.54224,38.51513,0,0,154.593,179.6245,0,9.266386,-9.266386,263.5734,62.75544,0.157191,42.36664,25.02069,0,210.9003
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,164.889,170.3581,42.08218,0,42.08218,303.496,72.26082,0.1570953,0,33.66575,0,212.4403
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.712523,2.712523,0,0,0,2.712523,1035.026,0,0,0,28.0753,2.855287,2.712523,0,0,122.8068,208.2321,25.22001,0,25.22001,327.4218,77.95743,0.1570379,2.983775,22.46024,0,236.3074
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,28.14364,28.14364,0,0,0,28.14364,45.93271,0,3.552714E-15,0,12.92713,29.62488,28.14364,0,0,97.58682,230.9301,0,16.69775,-16.69775,309.8209,73.76673,0.1570379,30.958,10.34171,0,243.8572
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,65.95624,65.95624,0,-1,0,65.95624,41.90911,0,1.421085E-14,3.851864,27.64167,69.42762,65.95624,0,0,116.1399,214.2323,0,41.78595,-41.78595,265.7746,63.27954,0.1570379,72.55186,22.11334,0,241.874
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,162.5687,172.4464,20.19491,0,20.19491,284.9332,67.8411,0.156992,0,16.15593,0,192.6413
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,142.3738,190.6218,16.2247,0,16.2247,300.3253,71.50587,0.1569552,0,12.97976,0,206.8465
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,77.59783,77.59783,81,0,22.761,77.59783,7.831066,0,0,0,6.076737,0,0,3.402166,3.232058,126.1491,205.224,9.308795,0,9.308795,309.1564,73.60851,0.1569714,85.35762,4.86139,81,211.3008
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,29.24419,29.24419,81,0,22.761,29.24419,17.19122,0,0,0,5.027434,0,0,51.75581,49.16802,116.8403,213.6019,54.19545,0,54.19545,360.5707,85.85,0.1570781,32.16861,4.021947,81,218.6294
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,69.4983,68.7,0,-1,0,68.7,0,0,0.7982962,7.748126,0,72.31579,68.7,0,0,62.64486,262.3778,0,72.31579,-72.31579,284.3432,67.70062,0.1570781,76.44813,0,0,262.3778
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,20.0552,20.0552,0,-1,0,20.0552,0,0,3.552714E-15,0,0,21.11073,20.0552,0,0,142.9957,190.0621,0,21.11073,-21.11073,262.0905,62.40238,0.1570781,22.06072,0,0,190.0621
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,117.67,68.7,0,-1,0,68.7,0,0,48.96998,60.73698,0,72.31579,68.7,0,0,166.4521,168.9513,0,72.31579,-72.31579,185.863,44.253,0.1570781,129.437,0,0,168.9513
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,34.23656,34.23656,0,-1,0,34.23656,0,0,0,0,0,36.03848,34.23656,0,0,246.803,96.63554,0,36.03848,-36.03848,147.8751,35.20828,0.1570781,37.66021,0,0,96.63554
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.8457,60.59706,0,0,0,147.8751,35.20828,0.1570781,0,0,0,60.59706
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,63.8317,57.5672,0,-1,0,57.5672,0,0,6.26449,12.64766,0,60.59706,57.5672,0,0,286.8457,60.59706,0,60.59706,-60.59706,84.00017,20,0.1570781,70.21487,0,0,60.59706
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,68.60777,1.280752E-14,0,-1,0,1.280752E-14,0,0,68.60777,75.46854,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1570781,75.46854,0,0,1.34816E-14
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.66834,1.280752E-14,0,-1,0,1.280752E-14,0,0,49.66834,54.63517,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1570781,54.63517,0,0,1.34816E-14
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,78.85502,1.280752E-14,0,-1,0,1.280752E-14,0,0,78.85502,86.74052,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1570781,86.74052,0,0,1.34816E-14
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,66.57336,1.280752E-14,0,-1,0,1.280752E-14,0,0,66.57336,73.2307,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1570781,73.2307,0,0,1.34816E-14
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,9.870059,9.870059,81,0,22.761,9.870059,0,0,0,0,0,0,0,71.12994,67.57344,354.1758,1.34816E-14,67.57344,0,67.57344,148.106,35.26326,0.1571714,10.85707,0,81,1.34816E-14
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.13914,3.13914,75.45493,0,21.3581,3.13914,36.31791,0,0,0,1.14007,0,0,72.31579,68.7,286.6024,60.8161,69.84007,0,69.84007,214.3621,51.03849,0.1572369,3.453054,0.9120561,81,61.95617
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,42.92193,42.92193,81,0,22.761,42.92193,41.16182,0,0,0,17.66745,0,0,38.07807,36.17417,216.7623,123.6722,53.84161,0,53.84161,265.4407,63.20004,0.1573371,47.21412,14.13396,81,141.3396
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,24.47085,24.47085,81,0,22.761,24.47085,166.8873,0,0,0,40.83873,0,0,56.52915,53.70269,162.9207,172.1296,94.54142,0,94.54142,355.1306,84.55473,0.1573688,26.91793,32.67098,81,212.9683
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,51.19199,51.19199,0,-1,0,51.19199,94.79859,0,0,0,48.52929,53.88631,51.19199,0,0,68.37926,257.2169,0,5.357018,-5.357018,349.4838,83.21026,0.1573688,56.31119,38.82343,0,305.7462
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,62.58262,62.58262,49.13283,0,14.69861,62.58262,141.3958,0,0,0,88.48917,14.15767,13.44979,0,0,74.3315,251.8599,74.3315,0,74.3315,420.0009,100,0.1573174,68.84088,70.79134,81,340.3491
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573174,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,61.34732,61.34732,0,0,0,61.34732,150.1202,27.51861,0,0,92.09474,64.57613,61.34732,0,0,0,318.7582,0,0,0,420.0009,100,0.1573174,67.48206,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,39.43714,39.43714,0,0,0,39.43714,247.9409,56.26803,0,0,97.78081,41.51278,39.43714,0,0,0,318.7582,0,0,0,420.0009,100,0.1573174,43.38086,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,84.86295,68.7,0,-1,0,68.7,100.7402,0,16.16295,24.64924,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1573174,93.34924,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,45.67806,45.67806,0,0,0,45.67806,95.81351,0,0,0,43.76576,48.08217,45.67806,0,0,3.452513,315.651,0,4.316413,-4.316413,412.1756,98.13685,0.1573174,50.24587,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,20.14904,20.14904,0,0,0,20.14904,181.0505,7.021902,0,0,36.47995,21.20952,20.14904,0,0,8.248528,311.3346,8.248528,0,8.248528,420.0009,100,0.1572987,22.16394,29.18396,0,347.8145
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,35.09004,35.09004,0,0,0,35.09004,61.38159,0,0,0,21.53883,36.93689,35.09004,0,0,0,318.7582,0,15.39806,-15.39806,403.7699,96.13549,0.1572987,38.59904,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,60.82701,60.82701,0,0,0,60.82701,8.551164,0,7.105427E-15,0,5.201417,64.02843,60.82701,0,0,17.10896,303.3602,0,58.82702,-58.82702,341.7607,81.37144,0.1572987,66.90971,4.161134,0,308.5616
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,126.0622,68.7,0,-1,0,68.7,0,0,57.36219,69.96841,0,72.31579,68.7,0,0,82.47231,244.5331,0,72.31579,-72.31579,265.5332,63.22206,0.1572987,138.6684,0,0,244.5331
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.34122,56.34122,0,-1,0,56.34122,0,0,7.105427E-15,0,0,59.30655,56.34122,0,0,162.8232,172.2174,0,59.30655,-59.30655,203.0186,48.33767,0.1572987,61.97535,0,0,172.2174
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,13.18764,13.18764,0,-1,0,13.18764,0,0,1.776357E-15,0,0,13.88173,13.18764,0,0,228.7193,112.9108,0,13.88173,-13.88173,188.386,44.85372,0.1572987,14.5064,0,0,112.9108
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1435,99.02908,0,0,0,188.386,44.85372,0.1572987,0,0,0,99.02908
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.643602,1.643602,0,-1,0,1.643602,0,0,2.220446E-16,0,0,1.730107,1.643602,0,0,244.1435,99.02908,0,1.730107,-1.730107,186.5623,44.41951,0.1572987,1.807962,0,0,99.02908
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,74.48403,68.7,0,-1,0,68.7,0,0,5.784035,13.23244,0,72.31579,68.7,0,0,246.0658,97.29897,0,72.31579,-72.31579,110.3348,26.27013,0.1572987,81.93244,0,0,97.29897
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,41.72677,23.73403,0,-1,0,23.73403,0,0,17.99275,22.16542,0,24.98318,23.73403,0,0,326.4167,24.98318,0,24.98318,-24.98318,84.00017,20,0.1572987,45.89945,0,0,24.98318
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,25.57025,0,0,-1,0,0,0,0,25.57025,28.12728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572987,28.12728,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,6.437885,0,0,-1,0,0,0,0,6.437885,7.081674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572987,7.081674,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,47.31353,0,0,-1,0,0,0,0,47.31353,52.04488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572987,52.04488,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.9061,41.9061,81,0,22.761,41.9061,0,0,0,0,0,0,0,39.0939,37.13921,354.1758,0,37.13921,0,37.13921,119.2335,28.38888,0.1573727,46.09671,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,16.96982,16.96982,81,0,22.761,16.96982,8.173037,0,0,0,1.38695,0,0,64.03017,60.82867,317.0366,33.42529,62.21562,0,62.21562,178.2564,42.44192,0.1574773,18.66681,1.10956,81,34.81224
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,254.821,89.41934,79.06949,0,79.06949,253.2683,60.30186,0.1575086,0,8.295591,81,99.78883
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,175.7515,160.5819,101.9974,0,101.9974,350.0315,83.34068,0.1574881,0,26.63789,81,193.8793
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,53.18023,53.18023,0,-1,0,53.18023,111.34,0,0,0,59.21085,55.97919,53.18023,0,0,73.75413,252.3795,3.231664,0,3.231664,353.0974,84.07063,0.1574808,58.49825,47.36868,0,311.5904
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,56.83839,56.83839,0,0,0,56.83839,151.3172,0,0,0,86.00625,59.82989,56.83839,0,0,70.52246,255.288,26.17636,0,26.17636,377.9305,89.98325,0.1574218,62.52223,68.805,0,341.2943
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,53.29312,53.29312,0,0,0,53.29312,164.9603,0,0,0,87.91248,56.09802,53.29312,0,0,44.3461,278.8467,31.81445,0,31.81445,408.1123,97.1694,0.1573502,58.62243,70.32998,0,366.7592
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,36.93251,36.93251,0,0,0,36.93251,149.6143,3.848338,0,0,55.25631,38.87632,36.93251,0,0,12.53165,307.4797,12.53165,0,12.53165,420.0009,100,0.157322,40.62576,44.20504,0,362.7361
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,50.11961,50.11961,0,0,0,50.11961,137.7144,16.26441,0,0,69.0219,52.75749,50.11961,0,0,0,318.7582,0,0,0,420.0009,100,0.157322,55.13157,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,22.14168,22.14168,0,-1,0,22.14168,373.8921,59.47896,0,0,82.78599,23.30703,22.14168,0,0,0,318.7582,0,0,0,420.0009,100,0.157322,24.35584,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157322,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157322,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157322,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,7.171359,7.171359,0,0,0,7.171359,71.9296,0,0,0,5.158329,7.548799,7.171359,0,0,0,318.7582,0,2.390469,-2.390469,417.4811,99.40005,0.157322,7.888494,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,83.69635,68.7,0,-1,0,68.7,0,0,14.99635,23.36598,0,72.31579,68.7,0,0,2.656077,316.3678,0,72.31579,-72.31579,341.2535,81.25068,0.157322,92.06598,0,0,316.3678
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,82.86659,68.7,0,-1,0,68.7,0,0,14.16659,22.45325,0,72.31579,68.7,0,0,83.00695,244.052,0,72.31579,-72.31579,265.026,63.1013,0.157322,91.15325,0,0,244.052
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,30.85981,30.85981,0,-1,0,30.85981,0,0,3.552714E-15,0,0,32.48401,30.85981,0,0,163.3578,171.7362,0,32.48401,-32.48401,230.7848,54.94866,0.157322,33.94579,0,0,171.7362
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,12.9322,12.9322,0,-1,0,12.9322,0,0,0,0,0,13.61285,12.9322,0,0,199.4512,139.2522,0,13.61285,-13.61285,216.4356,51.53219,0.157322,14.22542,0,0,139.2522
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,21.41536,21.41536,0,-1,0,21.41536,0,0,3.552714E-15,0,0,22.54248,21.41536,0,0,214.5766,125.6393,0,22.54248,-22.54248,192.6738,45.87462,0.157322,23.55689,0,0,125.6393
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.024196,2.024196,0,-1,0,2.024196,0,0,4.440892E-16,0,0,2.130732,2.024196,0,0,239.6238,103.0968,0,2.130732,-2.130732,190.4278,45.33986,0.157322,2.226615,0,0,103.0968
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.61028,38.61028,0,-1,0,38.61028,0,0,7.105427E-15,0,0,40.6424,38.61028,0,0,241.9912,100.9661,0,40.6424,-40.6424,147.5869,35.13968,0.157322,42.4713,0,0,100.9661
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,18.00769,18.00769,0,-1,0,18.00769,0,0,0,0,0,18.95546,18.00769,0,0,287.1494,60.32372,0,18.95546,-18.95546,127.6061,30.38235,0.157322,19.80845,0,0,60.32372
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,15.58336,15.58336,0,-1,0,15.58336,0,0,1.776357E-15,0,0,16.40354,15.58336,0,0,308.2111,41.36826,0,16.40354,-16.40354,110.3153,26.26549,0.157322,17.1417,0,0,41.36826
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,31.82686,23.71648,0,-1,0,23.71648,0,0,8.110383,11.29307,0,24.96472,23.71648,0,0,326.4372,24.96472,0,24.96472,-24.96472,84.00017,20,0.157322,35.00955,0,0,24.96472
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,17.87738,17.87738,81,0,22.761,17.87738,0,0,0,0,0,0,0,63.12262,59.96649,354.1758,0,59.96649,0,59.96649,140.8894,33.54502,0.1574312,19.66512,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,96.77424,96.77424,81,0,22.761,96.77424,0.6992367,0,0,0,0.676681,16.60446,15.77424,0,0,294.2093,53.96984,0,15.92778,-15.92778,124.1,29.54756,0.1574312,106.4517,0.5413448,81,54.64652
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,36.79985,36.79985,81,0,22.761,36.79985,20.92867,0,0,0,7.701719,0,0,44.20015,41.99014,311.9069,38.04206,49.69186,0,49.69186,171.2419,40.77179,0.1575263,40.47984,6.161375,81,45.74378
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,66.81585,66.81585,81,0,22.761,66.81585,20.88654,0,0,0,13.95552,0,0,14.18415,13.47494,262.215,82.76473,27.43046,0,27.43046,197.2647,46.96769,0.1575747,73.49744,11.16442,81,96.72025
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,22.78842,22.78842,0,-1,0,22.78842,66.49757,0,0,0,15.15374,23.98781,22.78842,0,0,234.7845,107.4521,0,8.834064,-8.834064,187.9527,44.75056,0.1575747,25.06726,12.12299,0,122.6059
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,68.64026,68.64026,81,0,22.761,68.64026,29.85858,0,0,0,20.49501,0,0,12.35974,11.74175,244.6002,98.61808,32.23676,0,32.23676,218.5352,52.03209,0.1576299,75.50429,16.39601,81,119.1131
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,63.60568,63.60568,81,0,22.761,63.60568,78.06535,3.552714E-15,0,0,49.654,0,0,17.39432,16.5246,212.3634,127.6312,66.1786,0,66.1786,281.3177,66.98029,0.1577246,69.96625,39.72319,81,177.2852
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.309454,4.309454,76.62524,0,21.65419,4.309454,1029.779,0,0,0,44.37784,0,0,72.31579,68.7,146.1848,187.1919,113.0778,0,113.0778,388.5928,92.52191,0.1576963,4.7404,35.50227,81,231.5697
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.711423,5.711423,0,0,0,5.711423,1048.971,20.79216,0,0,59.91115,6.012024,5.711423,0,0,33.10696,288.962,33.10696,0,33.10696,420.0009,100,0.1576221,6.282566,47.92892,0,348.8731
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576221,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,18.1657,18.1657,0,0,0,18.1657,178.9431,13.38448,0,0,32.50627,19.12179,18.1657,0,0,0,318.7582,0,0,0,420.0009,100,0.1576221,19.98227,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,19.79861,19.79861,0,0,0,19.79861,162.8104,11.39356,0,0,32.23421,20.84065,19.79861,0,0,0,318.7582,0,0,0,420.0009,100,0.1576221,21.77848,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,72.97816,72.97816,61.18444,0,17.74766,72.97816,17.01118,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1576221,80.27599,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576221,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.277856,2.277856,0,-1,0,2.277856,0,0,4.440892E-16,0,0,2.397743,2.277856,0,0,0,318.7582,0,2.397743,-2.397743,417.4734,99.39823,0.1576221,2.505641,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.50143,32.50143,0,-1,0,32.50143,0,0,0,0,0,34.21203,32.50143,0,0,2.664159,316.3605,0,34.21203,-34.21203,381.4108,90.8119,0.1576221,35.75157,0,0,316.3605
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,6.235698,6.235698,0,-1,0,6.235698,0,0,8.881784E-16,0,0,6.563892,6.235698,0,0,40.67752,282.1485,0,6.563892,-6.563892,374.4918,89.16454,0.1576221,6.859267,0,0,282.1485
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,22.39749,22.39749,0,-1,0,22.39749,0,0,3.552714E-15,0,0,23.57631,22.39749,0,0,47.97074,275.5846,0,23.57631,-23.57631,349.6402,83.2475,0.1576221,24.63724,0,0,275.5846
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,80.72253,68.7,0,-1,0,68.7,0,0,12.02253,20.09478,0,72.31579,68.7,0,0,74.16663,252.0083,0,72.31579,-72.31579,273.4127,65.09812,0.1576221,88.79478,0,0,252.0083
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,81.58296,68.7,0,-1,0,68.7,0,0,12.88296,21.04126,0,72.31579,68.7,0,0,154.5175,179.6925,0,72.31579,-72.31579,197.1851,46.94875,0.1576221,89.74126,0,0,179.6925
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8684,107.3767,0,0,0,197.1851,46.94875,0.1576221,0,0,0,107.3767
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,13.629,13.629,0,-1,0,13.629,0,0,1.776357E-15,0,0,14.34632,13.629,0,0,234.8684,107.3767,0,14.34632,-14.34632,182.0628,43.34819,0.1576221,14.9919,0,0,107.3767
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.794689,4.794689,0,-1,0,4.794689,0,0,0,0,0,5.04704,4.794689,0,0,250.8087,93.03036,0,5.04704,-5.04704,176.7427,42.08152,0.1576221,5.274158,0,0,93.03036
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4166,87.98332,0,0,0,176.7427,42.08152,0.1576221,0,0,0,87.98332
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,48.46599,48.46599,0,0,0,48.46599,0,0,7.105427E-15,0,0,51.01683,48.46599,0,0,256.4166,87.98332,0,51.01683,-51.01683,122.9663,29.27762,0.1576221,53.31259,0,0,87.98332
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,56.84668,56.84668,81,0,22.761,56.84668,3.07971,0,0,0,1.750713,0,0,24.15332,22.94566,313.1019,36.96649,24.69637,0,24.69637,146.3953,34.85595,0.1576699,62.53135,1.40057,81,38.7172
