Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,55.53878,55.53878,81,0,22.761,55.53878,35.70112,3.552714E-15,0,0,19.82796,0,0,25.46122,24.18816,288.4055,59.19322,44.01612,0,44.01612,188.1527,44.79816,0.1577483,61.09266,15.86237,81,79.02119
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,103.9847,103.9847,81,0,22.761,103.9847,25.95179,0,0,0,26.9859,24.19446,22.98473,0,0,244.3894,98.80773,2.79144,0,2.79144,190.8009,45.42868,0.1577526,114.3832,21.58872,81,125.7936
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,7.382351,7.382351,0,-1,0,7.382351,763.087,0,0,0,56.33376,7.770895,7.382351,0,0,241.598,101.32,48.56287,0,48.56287,236.8716,56.3979,0.1576438,8.120586,45.06701,0,157.6538
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,193.0351,145.0266,99.13647,0,99.13647,330.9207,78.7905,0.1574222,0,79.30917,0,244.1631
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,80.27441,80.27441,61.16909,0,17.74378,80.27441,142.0247,0,0,0,114.0095,20.11087,19.10532,0,0,93.89866,234.2494,93.89866,0,93.89866,420.0009,100,0.1573758,88.30185,91.20762,81,348.259
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,8.930781,8.930781,0,0,0,8.930781,1140.013,92.41125,0,0,101.8121,9.400823,8.930781,0,0,0,318.7582,0,0,0,420.0009,100,0.1573758,9.823859,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,65.40421,65.40421,20.25,0,7.39125,65.40421,128.0526,36.22104,0,0,83.75178,47.53074,45.1542,0,0,0,318.7582,0,0,0,420.0009,100,0.1573758,71.94463,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,70.15635,68.7,0,-1,0,68.7,106.9066,1.129079,1.456349,8.471984,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573758,77.17198,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,78.70027,78.70027,20.25,0,7.39125,78.70027,92.09179,10.94989,0,0,72.47649,61.5266,58.45028,0,0,0,318.7582,0,0,0,420.0009,100,0.1573758,86.5703,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,53.7979,53.7979,0,0,0,53.7979,75.92408,0,0,0,40.84556,56.62937,53.7979,0,0,0,318.7582,0,15.78381,-15.78381,403.3633,96.03867,0.1573758,59.17769,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,8.645512,8.645512,0,0,0,8.645512,283.8964,0,0,0,24.5443,9.100539,8.645512,0,0,17.53757,302.9744,15.44376,0,15.44376,418.0145,99.52706,0.1573414,9.510063,19.63544,0,327.5187
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,104.6452,104.6452,81,0,22.761,104.6452,4.998712,3.552714E-15,0,0,5.230912,24.88969,23.6452,0,0,2.093807,316.8738,0,19.65878,-19.65878,397.2923,94.59322,0.1573414,115.1097,4.18473,81,322.1047
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93689,297.215,0,0,0,397.2923,94.59322,0.1573414,0,0,0,297.215
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,54.58702,54.58702,0,-1,0,54.58702,0,0,7.105427E-15,0,0,57.46002,54.58702,0,0,23.93689,297.215,0,57.46002,-57.46002,336.7241,80.17225,0.1573414,60.04572,0,0,297.215
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,40.5882,40.5882,0,-1,0,40.5882,0,0,0,0,0,42.72442,40.5882,0,0,87.78136,239.755,0,42.72442,-42.72442,291.6886,69.44954,0.1573414,44.64702,0,0,239.755
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,51.4486,51.4486,0,-1,0,51.4486,0,0,7.105427E-15,0,0,54.15643,51.4486,0,0,135.2529,197.0306,0,54.15643,-54.15643,234.6028,55.85769,0.1573414,56.59346,0,0,197.0306
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,27.07109,27.07109,0,-1,0,27.07109,0,0,3.552714E-15,0,0,28.49588,27.07109,0,0,195.4267,142.8742,0,28.49588,-28.49588,204.5655,48.70596,0.1573414,29.7782,0,0,142.8742
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,37.55655,37.55655,0,-1,0,37.55655,0,0,0,0,0,39.53321,37.55655,0,0,227.0888,114.3783,0,39.53321,-39.53321,162.8938,38.78416,0.1573414,41.31221,0,0,114.3783
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.0146,74.84506,0,0,0,162.8938,38.78416,0.1573414,0,0,0,74.84506
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,6.698172,6.698172,0,-1,0,6.698172,0,0,0,0,0,7.050707,6.698172,0,0,271.0146,74.84506,0,7.050707,-7.050707,155.4617,37.01461,0.1573414,7.367989,0,0,74.84506
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,32.42242,32.42242,0,-1,0,32.42242,0,0,7.105427E-15,0,0,34.12887,32.42242,0,0,278.8488,67.79435,0,34.12887,-34.12887,119.4867,28.44916,0.1573414,35.66467,0,0,67.79435
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,61.16867,31.98221,0,-1,0,31.98221,0,0,29.18646,35.30333,0,33.66549,31.98221,0,0,316.7697,33.66549,0,33.66549,-33.66549,84.00017,20,0.1573414,67.28554,0,0,33.66549
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,36.94724,36.94724,81,0,22.761,36.94724,0,0,0,0,0,0,0,44.05276,41.85013,354.1758,0,41.85013,0,41.85013,123.7027,29.45296,0.1574234,40.64196,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.457878,2.457878,74.77367,0,21.18574,2.457878,64.92252,0,0,0,1.595717,0,0,72.31579,68.7,312.3257,37.66512,70.29572,0,70.29572,190.3911,45.33111,0.1574837,2.703666,1.276573,81,39.26083
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,28.28432,28.28432,81,0,22.761,28.28432,33.51394,0,0,0,9.479191,0,0,52.71568,50.07989,242.03,100.9313,59.55908,0,59.55908,246.8938,58.78411,0.1575924,31.11276,7.583353,81,110.4105
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,182.4709,154.5344,97.01628,0,97.01628,338.9315,80.69781,0.1575832,0,22.65302,81,182.8507
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,51.62638,51.62638,0,-1,0,51.62638,51.48807,0,7.105427E-15,0,26.58143,54.34356,51.62638,0,0,85.4546,241.8491,0,27.76213,-27.76213,309.6676,73.73024,0.1575832,56.78902,21.26514,0,268.4305
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,66.14251,66.14251,81,0,22.761,66.14251,55.1335,0,0,0,36.46667,0,0,14.85749,14.11462,116.3014,214.087,50.5813,0,50.5813,357.6533,85.15536,0.157667,72.75676,29.17334,81,250.5536
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,99.98044,99.98044,81,0,22.761,99.98044,38.73963,0,0,0,38.73205,19.97941,18.98044,0,0,65.72012,259.6101,18.75264,0,18.75264,375.4436,89.39115,0.1576958,109.9785,30.98564,81,298.3422
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,46.96747,276.4875,38.58441,0,38.58441,412.048,98.10646,0.1576102,0,30.86753,0,315.0719
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,33.75661,0,0,42.13968,0,0,0,0,8.38306,311.2135,8.38306,0,8.38306,420.0009,100,0.1575916,0,33.71174,0,353.3531
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,85.17998,68.7,0,-1,0,68.7,58.37057,0,16.47998,24.99798,40.10058,72.31579,68.7,0,0,0,318.7582,0,32.21521,-32.21521,386.043,91.91483,0.1575916,93.69798,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,57.83101,57.83101,0,0,0,57.83101,31.27094,0,0,0,18.0843,60.87474,57.83101,0,0,35.79467,286.543,0,42.79045,-42.79045,340.9379,81.17554,0.1575916,63.61411,14.46744,0,304.6273
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,30.66031,30.66031,0,0,0,30.66031,55.57529,0,3.552714E-15,0,17.03956,32.27401,30.66031,0,0,83.33961,243.7526,0,15.23446,-15.23446,324.8794,77.35209,0.1575916,33.72635,13.63165,0,260.7921
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,52.43421,52.43421,0,0,0,52.43421,31.79985,0,0,0,16.674,55.1939,52.43421,0,0,100.2668,228.5181,0,38.51991,-38.51991,284.2759,67.68459,0.1575916,57.67763,13.3392,0,245.1921
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,143.0667,189.9982,5.259987,0,5.259987,289.2659,68.8727,0.1575799,0,4.20799,0,195.2582
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,75.05074,68.7,0,-1,0,68.7,0,0,6.350737,13.85581,0,72.31579,68.7,0,0,137.8067,194.7322,0,72.31579,-72.31579,213.0384,50.72333,0.1575799,82.55581,0,0,194.7322
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,43.69412,43.69412,0,-1,0,43.69412,0,0,0,0,0,45.99381,43.69412,0,0,218.1576,122.4164,0,45.99381,-45.99381,164.5567,39.18008,0.1575799,48.06353,0,0,122.4164
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,37.04762,37.04762,0,-1,0,37.04762,0,0,0,0,0,38.99749,37.04762,0,0,269.2618,76.4226,0,38.99749,-38.99749,123.4497,29.39273,0.1575799,40.75238,0,0,76.4226
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,7.501933,7.501933,0,-1,0,7.501933,0,0,8.881784E-16,0,0,7.896771,7.501933,0,0,312.5923,37.42511,0,7.896771,-7.896771,115.1258,27.41084,0.1575799,8.252126,0,0,37.42511
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,12.03377,12.03377,0,-1,0,12.03377,0,0,0,0,0,12.66713,12.03377,0,0,321.3665,29.52834,0,12.66713,-12.66713,101.7734,24.23172,0.1575799,13.23715,0,0,29.52834
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4411,16.86121,0,0,0,101.7734,24.23172,0.1575799,0,0,0,16.86121
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,25.38321,16.01815,0,-1,0,16.01815,0,0,9.365063,11.90338,0,16.86121,16.01815,0,0,335.4411,16.86121,0,16.86121,-16.86121,84.00017,20,0.1575799,27.92153,0,0,16.86121
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.6986,0,0,-1,0,0,0,0,34.6986,38.16846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575799,38.16846,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575799,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,14.25856,0,0,-1,0,0,0,0,14.25856,15.68442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575799,15.68442,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.022845,4.022845,76.33864,0,21.58167,4.022845,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1576494,4.42513,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,45.93715,45.93715,81,0,22.761,45.93715,2.397842,0,0,0,1.1015,0,0,35.06285,33.30971,285.4758,61.83,34.41121,0,34.41121,181.8201,43.2904,0.1577158,50.53086,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,20.295,20.295,81,0,22.761,20.295,113.6726,0,0,0,23.06986,0,0,60.705,57.66975,251.0646,92.80009,80.73961,0,80.73961,258.4164,61.52758,0.1577768,22.3245,18.45589,81,115.8699
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,170.325,165.4657,103.2714,0,103.2714,356.3882,84.85416,0.1577536,0,27.65711,81,200.0371
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,35.94221,35.94221,0,-1,0,35.94221,77.95929,0,7.105427E-15,0,28.02029,37.8339,35.94221,0,0,67.0536,258.41,0,9.813613,-9.813613,346.0438,82.3912,0.1577536,39.53643,22.41623,0,286.4303
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,16.01362,16.01362,0,0,0,16.01362,488.0215,0,0,0,78.14989,16.85644,16.01362,0,0,77.95762,248.5964,61.29345,0,61.29345,404.1918,96.23595,0.1576181,17.61498,62.51991,0,326.7462
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,114.0295,114.0295,45.32955,0,13.73638,114.0295,95.44848,19.85951,0,0,108.8395,72.31579,68.7,0,0,16.66417,303.7605,16.66417,0,16.66417,420.0009,100,0.1575813,125.4325,87.07157,81,412.5999
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,9.336699,9.336699,0,0,0,9.336699,1113.681,94.15296,0,0,103.9811,9.828104,9.336699,0,0,0,318.7582,0,0,0,420.0009,100,0.1575813,10.27037,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575813,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,36.21323,36.21323,0,-1,0,36.21323,87.1513,0,0,0,31.5603,38.11919,36.21323,0,0,0,318.7582,0,6.55889,-6.55889,413.0872,98.35389,0.1575813,39.83456,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,37.07154,37.07154,0,0,0,37.07154,110.1843,0,0,0,40.84703,39.02268,37.07154,0,0,7.287656,312.1993,1.824348,0,1.824348,414.8179,98.76597,0.1575773,40.7787,32.67762,0,353.0464
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,43.25103,43.25103,0,0,0,43.25103,83.21011,0,7.105427E-15,0,35.98922,45.52739,43.25103,0,0,5.463307,313.8412,0,9.538172,-9.538172,404.7638,96.37213,0.1575773,47.57613,28.79138,0,349.8305
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,42.93977,42.93977,0,0,0,42.93977,53.86541,0,0,0,23.12968,45.19976,42.93977,0,0,16.06128,304.3031,0,22.07007,-22.07007,381.4999,90.83312,0.1575773,47.23375,18.50375,0,327.4328
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,55.34136,55.34136,0,0,0,55.34136,9.30409,0,7.105427E-15,0,5.149009,58.25406,55.34136,0,0,40.58358,282.233,0,53.10505,-53.10505,325.5222,77.50514,0.1575773,60.8755,4.119207,0,287.382
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.5892,229.1279,0,0,0,325.5222,77.50514,0.1575773,0,0,0,229.1279
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,29.91169,29.91169,0,-1,0,29.91169,0,0,3.552714E-15,0,0,31.48599,29.91169,0,0,99.5892,229.1279,0,31.48599,-31.48599,292.3331,69.60298,0.1575773,32.90285,0,0,229.1279
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.5736,197.642,0,0,0,292.3331,69.60298,0.1575773,0,0,0,197.642
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.5736,197.642,0,0,0,292.3331,69.60298,0.1575773,0,0,0,197.642
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.5736,197.642,0,0,0,292.3331,69.60298,0.1575773,0,0,0,197.642
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.018,39.018,0,-1,0,39.018,0,0,7.105427E-15,0,0,41.07158,39.018,0,0,134.5736,197.642,0,41.07158,-41.07158,249.0398,59.29508,0.1575773,42.9198,0,0,197.642
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,26.8887,26.8887,0,-1,0,26.8887,0,0,0,0,0,28.3039,26.8887,0,0,180.2087,156.5704,0,28.3039,-28.3039,219.2049,52.19154,0.1575773,29.57757,0,0,156.5704
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.6575,128.2665,0,0,0,219.2049,52.19154,0.1575773,0,0,0,128.2665
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,14.46203,14.46203,0,-1,0,14.46203,0,0,1.776357E-15,0,0,15.22319,14.46203,0,0,211.6575,128.2665,0,15.22319,-15.22319,203.1583,48.37092,0.1575773,15.90823,0,0,128.2665
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,12.66071,12.66071,0,-1,0,12.66071,0,0,0,0,0,13.32707,12.66071,0,0,228.5721,113.0433,0,13.32707,-13.32707,189.1103,45.02617,0.1575773,13.92678,0,0,113.0433
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,49.96931,49.96931,0,0,0,49.96931,0,0,0,0,0,52.59928,49.96931,0,0,243.38,99.71624,0,52.59928,-52.59928,133.6658,31.82513,0.1575773,54.96624,0,0,99.71624
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,77.89956,77.89956,81,0,22.761,77.89956,2.120788,0,0,0,1.652084,0,0,3.10044,2.945418,301.8236,47.11696,4.597502,0,4.597502,138.0274,32.86359,0.1575855,85.68951,1.321667,81,48.76904
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,76.34667,76.34667,81,0,22.761,76.34667,16.13271,0,0,0,12.31679,0,0,4.653327,4.420661,297.2261,51.25471,16.73745,0,16.73745,153.9059,36.64419,0.157613,83.98134,9.853432,81,63.5715
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,96.67043,96.67043,81,0,22.761,96.67043,38.77157,0,0,0,37.48064,16.49519,15.67043,0,0,280.4887,66.31842,20.98545,0,20.98545,173.8145,41.38432,0.1576451,106.3375,29.98451,81,103.7991
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,34.72551,34.72551,0,-1,0,34.72551,64.01256,0,0,0,22.22869,36.55317,34.72551,0,0,259.5032,85.20532,0,14.32448,-14.32448,158.7151,37.78924,0.1576451,38.19806,17.78295,0,107.434
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.762404,5.762404,0,0,0,5.762404,314.3917,0,0,0,18.11652,6.065688,5.762404,0,0,275.4193,70.88084,12.05083,0,12.05083,170.1476,40.51124,0.1576185,6.338644,14.49321,0,88.99736
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,57.73823,57.73823,0,0,0,57.73823,36.47969,0,0,0,21.06273,60.77709,57.73823,0,0,263.3685,81.72659,0,39.71436,-39.71436,128.2849,30.54397,0.1576185,63.51206,16.85018,0,102.7893
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,37.75183,37.75183,0,0,0,37.75183,61.34325,0,0,0,23.1582,39.73877,37.75183,0,0,307.4955,42.01223,0,16.58057,-16.58057,110.8075,26.38268,0.1576185,41.52701,18.52656,0,65.17043
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,76.72281,76.72281,81,0,22.761,76.72281,73.39874,0,0,0,56.31357,0,0,4.277191,4.063332,325.9184,25.43166,60.3769,0,60.3769,168.086,40.02041,0.1577126,84.39509,45.05086,81,81.74523
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,265.5415,79.77087,28.53511,0,28.53511,195.1568,46.46582,0.1576497,0,22.82809,0,108.306
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,57.13116,57.13116,0,0,0,57.13116,46.012,0,7.105427E-15,0,26.28719,60.13806,57.13116,0,0,237.0064,105.4525,0,33.85088,-33.85088,159.4749,37.97013,0.1576497,62.84428,21.02975,0,131.7397
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,63.56745,63.56745,81,0,22.761,63.56745,29.61892,0,0,0,18.82799,0,0,17.43255,16.56092,274.6185,71.60159,35.38891,0,35.38891,193.0477,45.96366,0.1577104,69.92419,15.06239,81,90.42959
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.029539,3.029539,75.34533,0,21.33037,3.029539,371.1635,0,0,0,11.24454,0,0,72.31579,68.7,239.2296,103.4516,79.94454,0,79.94454,268.8898,64.02126,0.1577506,3.332493,8.995635,81,114.6962
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,17.47248,17.47248,81,0,22.761,17.47248,18.15219,0,0,0,3.171638,0,0,63.52752,60.35115,159.285,175.4017,63.52279,0,63.52279,329.1528,78.36956,0.157849,19.21972,2.53731,81,178.5733
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,52.99167,52.99167,0,-1,0,52.99167,0,0,7.105427E-15,0,0,55.78071,52.99167,0,0,95.76224,232.5722,0,55.78071,-55.78071,270.3548,64.37006,0.157849,58.29084,0,0,232.5722
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,21.98016,21.98016,0,-1,0,21.98016,0,0,3.552714E-15,0,0,23.13701,21.98016,0,0,157.7408,176.7915,0,23.13701,-23.13701,245.9662,58.56327,0.157849,24.17818,0,0,176.7915
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.486143,2.486143,0,-1,0,2.486143,0,0,4.440892E-16,0,0,2.616993,2.486143,0,0,183.4486,153.6545,0,2.616993,-2.616993,243.2077,57.90647,0.157849,2.734758,0,0,153.6545
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.0482,44.0482,0,-1,0,44.0482,0,0,7.105427E-15,0,0,46.36653,44.0482,0,0,186.3564,151.0375,0,46.36653,-46.36653,194.3331,46.26968,0.157849,48.45302,0,0,151.0375
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,8.076438,8.076438,0,-1,0,8.076438,0,0,0,0,0,8.501513,8.076438,0,0,237.8747,104.671,0,8.501513,-8.501513,185.3717,44.13602,0.157849,8.884081,0,0,104.671
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,20.78072,20.78072,0,-1,0,20.78072,0,0,3.552714E-15,0,0,21.87444,20.78072,0,0,247.3208,96.16946,0,21.87444,-21.87444,162.314,38.64611,0.157849,22.85879,0,0,96.16946
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,18.8847,18.8847,0,-1,0,18.8847,0,0,0,0,0,19.87863,18.8847,0,0,271.6258,74.29502,0,19.87863,-19.87863,141.3601,33.65709,0.157849,20.77317,0,0,74.29502
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,50.65831,50.65831,0,-1,0,50.65831,0,0,0,4.028571,0,53.32454,50.65831,0,0,293.7132,54.41639,0,53.32454,-53.32454,85.15108,20.27403,0.157849,55.72414,0,0,54.41639
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.3889,1.03726,0,-1,0,1.03726,0,0,38.35164,42.29053,0,1.091852,1.03726,0,0,352.9626,1.091852,0,1.091852,-1.091852,84.00017,20,0.157849,43.32779,0,0,1.091852
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,57.71571,0,0,-1,0,0,0,0,57.71571,63.48728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157849,63.48728,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,61.48408,61.48408,81,0,22.761,61.48408,0,0,0,0,0,0,0,19.51592,18.54013,354.1758,0,18.54013,0,18.54013,101.5889,24.18778,0.1578847,67.63248,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,7.742484,7.742484,80.05827,0,22.52274,7.742484,3.860807,0,0,0,0.2989223,0,0,72.31579,68.7,335.6357,16.68612,68.99892,0,68.99892,167.047,39.77302,0.1579671,8.516732,0.2391379,81,16.98504
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,37.14132,37.14132,81,0,22.761,37.14132,11.22972,0,0,0,4.170867,0,0,43.85868,41.66575,266.6367,78.78515,45.83662,0,45.83662,210.5314,50.12643,0.1580535,40.85545,3.336694,81,82.95601
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,23.41037,23.41037,81,0,22.761,23.41037,64.36012,0,0,0,15.06694,0,0,57.58963,54.71015,220.8001,120.0381,69.77709,0,69.77709,276.7278,65.88744,0.1581376,25.75141,12.05355,81,135.105
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,184.4948,68.7,0,-1,0,68.7,14.73005,0,115.7947,134.2442,10.11954,72.31579,68.7,0,0,151.023,182.8375,0,62.19625,-62.19625,211.1672,50.27781,0.1581376,202.9442,8.095634,0,192.957
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,57.60721,57.60721,0,0,0,57.60721,31.60927,0,7.105427E-15,0,18.20922,60.63917,57.60721,0,0,220.13,120.6412,0,42.42995,-42.42995,166.4421,39.62899,0.1581376,63.36793,14.56738,0,138.8505
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,116.2825,116.2825,81,0,22.761,116.2825,15.37649,0,0,0,17.88016,37.13943,35.28246,0,0,267.2744,78.21129,0,19.25926,-19.25926,146.1411,34.79542,0.1581376,127.9107,14.30413,81,96.09145
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,288.6736,58.95202,91.81891,0,91.81891,233.2481,55.53516,0.1581392,0,18.49513,81,82.07094
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,44.66161,44.66161,81,0,22.761,44.66161,85.57481,0,0,0,38.21909,0,0,36.33839,34.52147,196.8546,141.5891,72.74056,0,72.74056,302.2559,71.96555,0.1582165,49.12777,30.57527,81,179.8081
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,17.15223,17.15223,0,-1,0,17.15223,91.8535,0,0,0,15.75492,18.05498,17.15223,0,0,124.1141,207.0555,0,2.300055,-2.300055,299.8314,71.38829,0.1582165,18.86745,12.60394,0,222.8105
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,96.74909,96.74909,81,0,22.761,96.74909,26.56086,0,0,0,25.69739,16.57799,15.74909,0,0,126.6697,204.7555,9.119399,0,9.119399,308.4828,73.44814,0.1582303,106.424,20.55791,81,230.4529
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,49.19869,49.19869,81,0,22.761,49.19869,11.35489,0,0,0,5.586455,0,0,31.80131,30.21125,117.5503,212.963,35.7977,0,35.7977,342.4435,81.534,0.1582964,54.11856,4.469164,81,218.5494
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,50.3339,50.3339,0,0,0,50.3339,19.31542,0,7.105427E-15,0,9.722207,52.98306,50.3339,0,0,81.7526,245.1809,0,43.26085,-43.26085,296.8426,70.67667,0.1582964,55.36729,7.777765,0,254.9031
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,44.46507,44.46507,0,0,0,44.46507,11.39488,0,7.105427E-15,0,5.066744,46.80534,44.46507,0,0,129.8202,201.92,0,41.7386,-41.7386,252.8462,60.20136,0.1582964,48.91158,4.053395,0,206.9868
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.5541989,0.5541989,0,-1,0,0.5541989,0,0,1.110223E-16,0,0,0.5833672,0.5541989,0,0,176.1964,160.1814,0,0.5833672,-0.5833672,252.2313,60.05495,0.1582964,0.6096187,0,0,160.1814
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,87.21951,68.7,0,-1,0,68.7,0,0,18.51951,27.24146,0,72.31579,68.7,0,0,176.8446,159.5981,0,72.31579,-72.31579,176.0038,41.90558,0.1582964,95.94146,0,0,159.5981
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1955,87.28229,0,0,0,176.0038,41.90558,0.1582964,0,0,0,87.28229
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.55325,4.55325,0,-1,0,4.55325,0,0,0,0,0,4.792894,4.55325,0,0,257.1955,87.28229,0,4.792894,-4.792894,170.9516,40.70269,0.1582964,5.008574,0,0,87.28229
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,19.30829,19.30829,0,-1,0,19.30829,0,0,0,0,0,20.32451,19.30829,0,0,262.5209,82.48939,0,20.32451,-20.32451,149.5277,35.60176,0.1582964,21.23912,0,0,82.48939
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,10.65104,10.65104,0,-1,0,10.65104,0,0,1.776357E-15,0,0,11.21162,10.65104,0,0,285.1037,62.16488,0,11.21162,-11.21162,137.7096,32.78794,0.1582964,11.71615,0,0,62.16488
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,22.73163,22.73163,0,-1,0,22.73163,0,0,3.552714E-15,0,0,23.92804,22.73163,0,0,297.5611,50.95325,0,23.92804,-23.92804,112.4873,26.78263,0.1582964,25.0048,0,0,50.95325
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,14.80297,14.80297,0,-1,0,14.80297,0,0,1.776357E-15,0,0,15.58208,14.80297,0,0,324.1478,27.02522,0,15.58208,-15.58208,96.06229,22.87193,0.1582964,16.28327,0,0,27.02522
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.53384,10.87098,0,-1,0,10.87098,0,0,30.66286,34.81625,0,11.44314,10.87098,0,0,341.4612,11.44314,0,11.44314,-11.44314,84.00017,20,0.1582964,45.68723,0,0,11.44314
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,80.23613,0,0,-1,0,0,0,0,80.23613,88.25974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582964,88.25974,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.99216,34.99216,81,0,22.761,34.99216,0,0,0,0,0,0,0,46.00784,43.70745,354.1758,0,43.70745,0,43.70745,125.4647,29.87249,0.1583797,38.49137,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,8.554715,8.554715,80.87051,0,22.72824,8.554715,6.812275,1.421085E-14,0,0,0.5827708,0,0,72.31579,68.7,310.4684,39.3367,69.28277,0,69.28277,191.1921,45.52184,0.1584637,9.410187,0.4662166,81,39.91948
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,20.93365,20.93365,81,0,22.761,20.93365,15.13739,0,0,0,3.168809,0,0,60.06635,57.06303,241.1856,101.6912,60.23184,0,60.23184,248.333,59.1268,0.1585679,23.02702,2.535048,81,104.86
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,43.59283,43.59283,81,0,22.761,43.59283,20.28954,0,0,0,8.844782,0,0,37.40717,35.53682,180.9538,155.8999,44.3816,0,44.3816,290.4371,69.15156,0.1586486,47.95211,7.075826,81,164.7446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,40.32991,40.32991,0,-1,0,40.32991,84.53704,0,7.105427E-15,0,34.09372,42.45254,40.32991,0,0,136.5722,195.8433,0,8.358826,-8.358826,281.6261,67.05371,0.1586486,44.3629,27.27497,0,229.937
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,52.56403,52.56403,0,0,0,52.56403,81.99535,0,7.105427E-15,0,43.10006,55.33055,52.56403,0,0,145.8597,187.4845,0,12.2305,-12.2305,268.7341,63.98417,0.1586486,57.82043,34.48005,0,230.5845
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,73.80298,73.80298,81,0,22.761,73.80298,38.17825,0,0,0,28.17668,0,0,7.197023,6.837173,159.4492,175.254,35.01385,0,35.01385,301.9511,71.89298,0.1587038,81.18327,22.54135,81,203.4306
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,13.07891,13.07891,81,0,22.761,13.07891,262.6689,0,0,0,34.35422,0,0,67.9211,64.52504,124.4353,206.7664,98.87926,0,98.87926,395.7562,94.22749,0.1587229,14.3868,27.48338,81,241.1207
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,67.7309,67.7309,70.15048,0,20.01607,67.7309,33.9714,0,0,0,23.00913,0,0,2.419581,2.298602,25.55606,295.7578,25.30774,0,25.30774,419.7653,99.94391,0.1587616,74.50399,18.40731,81,318.7669
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,52.89616,52.89616,0,-1,0,52.89616,55.39523,0,0,0,29.30195,55.68018,52.89616,0,0,0.2483254,318.5347,0,26.37822,-26.37822,391.9602,93.32366,0.1587616,58.18578,23.44156,0,347.8367
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,29.81084,29.81084,0,0,0,29.81084,116.352,0,0,0,34.68549,31.37983,29.81084,0,0,29.55746,292.1565,3.305663,0,3.305663,395.0962,94.07034,0.1587544,32.79192,27.7484,0,326.842
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,57.56935,57.56935,0,0,0,57.56935,32.28706,0,0,0,18.58745,60.59932,57.56935,0,0,26.2518,295.1316,0,42.01187,-42.01187,350.8118,83.52645,0.1587544,63.32629,14.86996,0,313.7191
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,72.93166,253.1197,5.689803,0,5.689803,356.2096,84.81165,0.1587419,0,4.551842,0,258.8095
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,11.89443,11.89443,0,0,0,11.89443,39.58477,0,1.776357E-15,0,4.708385,12.52046,11.89443,0,0,67.24185,258.2406,0,7.812072,-7.812072,347.975,82.85102,0.1587419,13.08388,3.766708,0,262.9489
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,21.19978,21.19978,0,-1,0,21.19978,0,0,3.552714E-15,0,0,22.31556,21.19978,0,0,75.92193,250.4285,0,22.31556,-22.31556,324.4523,77.2504,0.1587419,23.31976,0,0,250.4285
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,76.0018,68.7,0,-1,0,68.7,0,0,7.3018,14.90198,0,72.31579,68.7,0,0,100.717,228.1129,0,72.31579,-72.31579,248.2248,59.10102,0.1587419,83.60198,0,0,228.1129
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0679,155.7971,0,0,0,248.2248,59.10102,0.1587419,0,0,0,155.7971
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,19.60145,19.60145,0,-1,0,19.60145,0,0,3.552714E-15,0,0,20.6331,19.60145,0,0,181.0679,155.7971,0,20.6331,-20.6331,226.4756,53.92265,0.1587419,21.56159,0,0,155.7971
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,71.38672,68.7,0,-1,0,68.7,0,0,2.686717,9.825389,0,72.31579,68.7,0,0,203.9935,135.164,0,72.31579,-72.31579,150.248,35.77327,0.1587419,78.52539,0,0,135.164
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.47045,49.47045,0,-1,0,49.47045,0,0,7.105427E-15,0,0,52.07416,49.47045,0,0,284.3444,62.84824,0,52.07416,-52.07416,95.35705,22.70401,0.1587419,54.4175,0,0,62.84824
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.62785,10.23538,0,-1,0,10.23538,0,0,29.39247,33.35526,0,10.77408,10.23538,0,0,342.2046,10.77408,0,10.77408,-10.77408,84.00017,20,0.1587419,43.59064,0,0,10.77408
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.127131,0,0,-1,0,0,0,0,1.127131,1.239844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587419,1.239844,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587419,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,18.28542,0,0,-1,0,0,0,0,18.28542,20.11396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587419,20.11396,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,52.34938,52.34938,81,0,22.761,52.34938,0,0,0,0,0,0,0,28.65062,27.21809,354.1758,0,27.21809,0,27.21809,109.8215,26.14793,0.1587934,57.58432,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,34.17976,34.17976,81,0,22.761,34.17976,3.42937,0,0,0,1.17215,0,0,46.82024,44.47923,326.9577,24.49628,45.65138,0,45.65138,153.1302,36.4595,0.1588791,37.59773,0.9377203,81,25.66843
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,116.7993,116.7993,81,0,22.761,116.7993,17.27328,0,1.421085E-14,0,20.17507,37.68349,35.79931,0,0,281.3063,65.58253,0,17.50841,-17.50841,134.6747,32.06535,0.1588791,128.4792,16.14006,81,85.7576
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,15.80899,15.80899,81,0,22.761,15.80899,325.9779,0,0,0,51.53383,0,0,65.191,61.93145,300.7601,48.07411,113.4653,0,113.4653,242.3174,57.69449,0.1588661,17.38989,41.22706,81,99.60794
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,187.2948,150.1929,77.51153,0,77.51153,315.8513,75.20253,0.1586969,0,62.00922,0,227.7044
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,32.36868,32.36868,0,0,0,32.36868,299.8702,0,0,0,97.06402,34.07229,32.36868,0,0,109.7833,219.9532,62.99173,0,62.99173,375.6104,89.43088,0.1585597,35.60554,77.65121,0,317.0173
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,48.32994,48.32994,0,0,0,48.32994,199.1177,0,0,0,96.23345,50.87362,48.32994,0,0,46.79159,276.6458,45.35983,0,45.35983,418.6425,99.6766,0.158461,53.16293,76.98676,0,372.8792
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,60.56504,60.56504,0,0,0,60.56504,147.4307,24.10705,0,0,89.29147,63.75267,60.56504,0,0,1.431752,317.4696,1.431752,0,1.431752,420.0009,100,0.1584579,66.62154,71.43318,0,406.7611
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,66.29719,66.29719,20.25,0,7.39125,66.29719,78.62825,3.657593,0,0,52.12832,48.47073,46.04719,0,0,0,318.7582,0,0,0,420.0009,100,0.1584579,72.92691,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,59.89246,59.89246,0,-1,0,59.89246,149.7234,26.62831,0,0,89.673,63.04469,59.89246,0,0,0,318.7582,0,0,0,420.0009,100,0.1584579,65.8817,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,52.9515,52.9515,0,0,0,52.9515,138.6205,17.66323,0,0,73.40166,55.73842,52.9515,0,0,0,318.7582,0,0,0,420.0009,100,0.1584579,58.24665,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,131.0736,131.0736,81,0,22.761,131.0736,36.52526,0,0,0,47.87497,52.70903,50.07358,0,0,0,318.7582,0,4.834064,-4.834064,414.9053,98.78677,0.1584579,144.1809,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,25.38701,0,0,30.7582,0,0,0,0,5.371183,313.9242,5.371183,0,5.371183,420.0009,100,0.1584462,0,24.60656,0,344.6824
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,178.326,149.7,81,0,22.761,149.7,3.458371,0,28.62595,46.45855,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1584462,196.1585,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,76.97867,68.7,0,-1,0,68.7,0,0,8.278666,15.97653,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1584462,84.67654,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,82.67907,68.7,0,-1,0,68.7,0,0,13.97907,22.24698,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1584462,90.94698,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,63.62848,63.62848,0,-1,0,63.62848,0,0,7.105427E-15,1.291328,0,66.97735,63.62848,0,0,235.3002,106.988,0,66.97735,-66.97735,126.1751,30.04164,0.1584462,69.99133,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.3884,30.3884,0,-1,0,30.3884,0,0,3.552714E-15,0,0,31.98779,30.3884,0,0,309.7195,40.01069,0,31.98779,-31.98779,92.45705,22.01354,0.1584462,33.42724,0,0,40.01069
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,15.37979,7.621756,0,-1,0,7.621756,0,0,7.758037,9.296017,0,8.022901,7.621756,0,0,345.2615,8.022901,0,8.022901,-8.022901,84.00017,20,0.1584462,16.91777,0,0,8.022901
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.38902,0,0,-1,0,0,0,0,49.38902,54.32792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,54.32792,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,25.89525,0,0,-1,0,0,0,0,25.89525,28.48478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,28.48478,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.07953,0,0,-1,0,0,0,0,27.07953,29.78748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,29.78748,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.08064,0,0,-1,0,0,0,0,32.08064,35.2887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,35.2887,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,92.24907,81.88024,81,0,22.761,81.88024,1.131614,0,10.36883,20.29793,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1584462,101.474,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,76.84407,76.84407,81,0,22.761,76.84407,21.35302,0,0,0.4108587,16.40853,0,0,4.155928,3.948132,354.1758,0,20.35666,0,20.35666,103.3122,24.59809,0.1584781,84.52848,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,167.3442,139.2739,81,0,22.761,139.2739,30.88876,0,28.07027,77.4999,43.02,61.341,58.27394,0,0,333.8192,18.32099,0,18.32099,-18.32099,84.00017,20,0.1584781,184.0786,34.416,81,61.341
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,66.81608,66.81608,0,-1,0,66.81608,111.6675,0,0,59.32144,74.61182,70.33272,66.81608,0,0,354.1758,0,4.279109,0,4.279109,88.05968,20.96655,0.1584688,73.49769,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,31.70073,31.70073,81,0,22.761,31.70073,305.6535,0,0,0,96.89439,0,0,49.29927,46.83431,349.8967,3.851198,143.7287,0,143.7287,224.4127,53.43149,0.1583908,34.8708,77.51552,81,100.7456
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,69.99981,69.99981,81,0,22.761,69.99981,140.2207,0,0,0,98.15422,0,0,11.00019,10.45018,206.168,133.207,108.6044,0,108.6044,327.4439,77.96268,0.1583891,76.99979,78.52338,81,231.3613
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.831682,5.831682,20.25,0,7.39125,5.831682,1768.354,19.97948,0,0,103.1248,0,0,0,0,97.5636,230.951,97.5636,0,97.5636,420.0009,100,0.1581782,6.414851,82.49981,81,334.0757
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,86.63791,86.63791,20.25,0,7.39125,86.63791,128.8905,41.786,0,0,111.668,69.882,66.38791,0,0,0,318.7582,0,0,0,420.0009,100,0.1581782,95.3017,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,59.98836,59.98836,0,-1,0,59.98836,147.2084,25.16224,0,0,88.30788,63.14564,59.98836,0,0,0,318.7582,0,0,0,420.0009,100,0.1581782,65.98719,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,53.41536,53.41536,0,0,0,53.41536,113.1639,4.220186,0,0,60.44688,56.22669,53.41536,0,0,0,318.7582,0,0,0,420.0009,100,0.1581782,58.75689,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,29.24504,29.24504,0,0,0,29.24504,175.1877,20.44945,0,0,51.23371,30.78426,29.24504,0,0,0,318.7582,0,0,0,420.0009,100,0.1581782,32.16955,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,114.5997,114.5997,81,0,22.761,114.5997,24.5102,7.105427E-15,0,0,28.08861,35.36806,33.59966,0,0,0,318.7582,0,7.279454,-7.279454,412.3276,98.17305,0.1581782,126.0596,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,159.1248,149.7,81,0,22.761,149.7,3.472572,0,9.424804,25.33728,5.19844,72.31579,68.7,0,0,8.088283,311.4788,0,67.11735,-67.11735,341.5797,81.32835,0.1581782,175.0373,4.158752,81,316.6772
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.66312,244.3614,0,0,0,341.5797,81.32835,0.1581782,0,0,0,244.3614
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,15.16965,15.16965,0,-1,0,15.16965,0,0,0,0,0,15.96805,15.16965,0,0,82.66312,244.3614,0,15.96805,-15.96805,324.7479,77.32078,0.1581782,16.68661,0,0,244.3614
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,23.26629,23.26629,0,-1,0,23.26629,0,0,0,0,0,24.49083,23.26629,0,0,100.4054,228.3934,0,24.49083,-24.49083,298.9323,71.17422,0.1581782,25.59292,0,0,228.3934
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,37.47173,37.47173,0,-1,0,37.47173,0,0,7.105427E-15,0,0,39.44393,37.47173,0,0,127.6174,203.9025,0,39.44393,-39.44393,257.3548,61.27482,0.1581782,41.2189,0,0,203.9025
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.76684,46.76684,0,-1,0,46.76684,0,0,7.105427E-15,0,0,49.22826,46.76684,0,0,171.444,164.4586,0,49.22826,-49.22826,205.4636,48.91982,0.1581782,51.44353,0,0,164.4586
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,16.28526,16.28526,0,-1,0,16.28526,0,0,0,0,0,17.14238,16.28526,0,0,226.1421,115.2304,0,17.14238,-17.14238,187.394,44.61752,0.1581782,17.91379,0,0,115.2304
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.235733,4.235733,0,-1,0,4.235733,0,0,0,0,0,4.458666,4.235733,0,0,245.1892,98.08797,0,4.458666,-4.458666,182.6941,43.49852,0.1581782,4.659306,0,0,98.08797
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,24.47877,24.47877,0,-1,0,24.47877,0,0,3.552714E-15,0,0,25.76713,24.47877,0,0,250.1432,93.62931,0,25.76713,-25.76713,155.5332,37.03164,0.1581782,26.92665,0,0,93.62931
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.80782,26.80782,0,-1,0,26.80782,0,0,3.552714E-15,0,0,28.21876,26.80782,0,0,278.7734,67.86218,0,28.21876,-28.21876,125.788,29.94947,0.1581782,29.4886,0,0,67.86218
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,23.67725,23.67725,0,-1,0,23.67725,0,0,3.552714E-15,0,0,24.92342,23.67725,0,0,310.1276,39.64342,0,24.92342,-24.92342,99.51642,23.69434,0.1581782,26.04497,0,0,39.64342
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.68702,33.68702,81,0,22.761,33.68702,0,0,0,0,0,0,0,47.31298,44.94733,337.8203,14.72001,44.94733,0,44.94733,142.1572,33.84689,0.1582626,37.05572,0,81,14.72001
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,292.8729,55.17261,70.18938,0,70.18938,208.7447,49.70102,0.1583107,0,1.191504,81,56.66199
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,61.44528,61.44528,81,0,22.761,61.44528,31.54147,0,0,0,19.38074,0,0,19.55472,18.57698,222.6835,118.343,37.95773,0,37.95773,244.7546,58.27478,0.1583742,67.58981,15.5046,81,137.7238
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,62.30438,62.30438,81,0,22.761,62.30438,41.23317,0,0,0,25.69007,0,0,18.69562,17.76084,184.7258,152.505,43.45091,0,43.45091,285.9757,68.08932,0.1584454,68.53482,20.55206,81,178.1951
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,61.74622,61.74622,0,-1,0,61.74622,63.9982,0,0,0,39.51647,64.99603,61.74622,0,0,141.2749,191.6108,0,25.47955,-25.47955,259.1179,61.69462,0.1584454,67.92085,31.61318,0,231.1273
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,43.8349,43.8349,0,0,0,43.8349,107.749,0,0,0,47.23165,46.142,43.8349,0,0,169.5855,166.1313,1.089649,0,1.089649,260.1516,61.94074,0.1584431,48.21839,37.78532,0,213.3629
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,11.83683,11.83683,0,0,0,11.83683,558.6982,0,0,0,66.13216,12.45982,11.83683,0,0,168.4958,167.112,53.67233,0,53.67233,311.0697,74.06406,0.1583274,13.02051,52.90572,0,233.2441
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,38.70181,38.70181,0,0,0,38.70181,268.0528,0,0,0,103.7413,40.73875,38.70181,0,0,114.8235,215.4171,63.00254,0,63.00254,370.8391,88.29486,0.1581919,42.57199,82.99303,0,319.1584
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,92.09581,92.09581,50.9799,0,15.16591,92.09581,103.263,7.105427E-15,0,0,95.10088,43.27991,41.11591,0,0,51.82098,272.1194,51.82098,0,51.82098,420.0009,100,0.1581858,101.3054,76.08071,81,367.2202
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,129.7597,68.7,0,-1,0,68.7,69.96611,0,61.05966,74.03562,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.1581858,142.7356,38.45337,0,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,41.671,41.671,0,0,0,41.671,97.67237,0,7.105427E-15,0,40.70105,43.86421,41.671,0,0,26.94341,294.5092,0,3.163158,-3.163158,391.1058,93.12025,0.1581858,45.8381,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,30.96829,30.96829,0,0,0,30.96829,110.6737,0,0,0,34.27376,32.5982,30.96829,0,0,30.45803,291.346,1.675556,0,1.675556,392.6954,93.49871,0.1581822,34.06512,27.419,0,325.6198
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,38.53127,38.53127,0,0,0,38.53127,71.77881,0,0,0,27.65729,40.55923,38.53127,0,0,28.78248,292.854,0,12.90195,-12.90195,379.0956,90.26067,0.1581822,42.3844,22.12583,0,320.5113
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,43.11797,279.9521,4.949774,0,4.949774,383.7913,91.3787,0.1581716,0,3.959819,0,284.9018
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,67.80821,67.80821,0,-1,0,67.80821,0,0,1.421085E-14,5.889032,0,71.37707,67.80821,0,0,38.1682,284.4069,0,71.37707,-71.37707,308.5533,73.46492,0.1581716,74.58904,0,0,284.4069
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,62.71144,62.71144,0,-1,0,62.71144,0,0,0,0.282582,0,66.01204,62.71144,0,0,117.4761,213.0298,0,66.01204,-66.01204,238.9705,56.89762,0.1581716,68.98258,0,0,213.0298
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,58.63284,58.63284,0,-1,0,58.63284,0,0,7.105427E-15,0,0,61.71878,58.63284,0,0,190.8228,147.0177,0,61.71878,-61.71878,173.9132,41.40781,0.1581716,64.49613,0,0,147.0177
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,9.412778,9.412778,0,-1,0,9.412778,0,0,1.776357E-15,0,0,9.908187,9.412778,0,0,259.3992,85.29896,0,9.908187,-9.908187,163.469,38.92112,0.1581716,10.35406,0,0,85.29896
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,88.86472,68.7,0,-1,0,68.7,0,0,20.16471,29.05118,0,72.31579,68.7,0,0,270.4083,75.39077,0,72.31579,-72.31579,87.24149,20.77174,0.1581716,97.75118,0,0,75.39077
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.8068355,0.8068355,0,-1,0,0.8068355,0,0,1.110223E-16,0,0,0.8493005,0.8068355,0,0,350.7592,3.074983,0,0.8493005,-0.8493005,86.34624,20.55859,0.1581716,0.8875191,0,0,3.074983
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,13.09568,2.114398,0,-1,0,2.114398,0,0,10.98128,12.29084,0,2.225682,2.114398,0,0,351.7028,2.225682,0,2.225682,-2.225682,84.00017,20,0.1581716,14.40524,0,0,2.225682
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,19.40758,0,0,-1,0,0,0,0,19.40758,21.34834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581716,21.34834,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,22.54072,0,0,-1,0,0,0,0,22.54072,24.79479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581716,24.79479,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,50.12658,0,0,-1,0,0,0,0,50.12658,55.13924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581716,55.13924,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.07939,25.07939,81,0,22.761,25.07939,0,0,0,0,0,0,0,55.92061,53.12458,354.1758,0,53.12458,0,53.12458,134.3986,31.9996,0.1582709,27.58733,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,37.4586,37.4586,81,0,22.761,37.4586,4.066959,0,0,0,1.523426,0,0,43.5414,41.36433,301.0512,47.81212,42.88776,0,42.88776,175.0855,41.68694,0.1583504,41.20445,1.218741,81,49.33554
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,87.44588,87.44588,81,0,22.761,87.44588,17.36572,0,0,0,15.18561,6.78514,6.445883,0,0,258.1635,86.4111,8.400468,0,8.400468,183.0549,43.5844,0.1583627,96.19047,12.14849,81,101.5967
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,50.36786,50.36786,81,0,22.761,50.36786,72.3757,0,0,0,36.45409,0,0,30.63214,29.10053,249.763,93.97153,65.55463,0,65.55463,245.2454,58.39165,0.1584534,55.40464,29.16327,81,130.4256
