Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.320045,4.320045,0,-1,0,4.320045,1092.416,0,0,0,47.19286,4.547416,4.320045,0,0,184.2084,152.9707,42.64544,0,42.64544,285.7025,68.02425,0.158362,4.75205,37.75429,0,200.1635
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,141.5629,191.3516,50.09681,0,50.09681,333.2285,79.33995,0.1582546,0,40.07745,0,241.4484
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,6.112619,6.112619,0,0,0,6.112619,920.3419,0,0,0,56.25699,6.434336,6.112619,0,0,91.46613,236.4387,49.82265,0,49.82265,380.4944,90.59372,0.158148,6.723881,45.00559,0,292.6957
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,83.79325,83.79325,61.51049,0,17.83015,83.79325,77.69003,0,0,0,65.09901,23.45554,22.28276,0,0,41.64347,281.2791,41.64347,0,41.64347,420.0009,100,0.1582093,92.17258,52.0792,81,346.3781
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582093,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,26.5686,26.5686,0,-1,0,26.5686,215.6038,29.31597,0,0,57.28291,27.96694,26.5686,0,0,0,318.7582,0,0,0,420.0009,100,0.1582093,29.22546,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.948527,6.948527,0,0,0,6.948527,193.5686,6.135927,0,0,13.45017,7.314239,6.948527,0,0,0,318.7582,0,0,0,420.0009,100,0.1582093,7.64338,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,47.56321,47.56321,0,0,0,47.56321,64.18182,0,0,0,30.52694,50.06654,47.56321,0,0,0,318.7582,0,19.5396,-19.5396,399.4043,95.09607,0.1582093,52.31953,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,21.71067,299.2186,9.352702,0,9.352702,408.277,97.20863,0.1581893,0,7.482162,0,308.5713
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,28.84741,28.84741,0,0,0,28.84741,18.22391,3.552714E-15,0,0,5.257124,30.36569,28.84741,0,0,12.35797,307.636,0,25.10857,-25.10857,381.8103,90.90703,0.1581893,31.73215,4.2057,0,312.8932
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,25.88649,25.88649,0,-1,0,25.88649,0,0,3.552714E-15,0,0,27.24894,25.88649,0,0,40.25637,282.5275,0,27.24894,-27.24894,353.0874,84.06826,0.1581893,28.47514,0,0,282.5275
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,138.7496,68.7,0,-1,0,68.7,0,0,70.04956,83.92452,0,72.31579,68.7,0,0,70.53297,255.2785,0,72.31579,-72.31579,276.8599,65.91888,0.1581893,152.6245,0,0,255.2785
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,21.49879,21.49879,0,-1,0,21.49879,0,0,0,0,0,22.63031,21.49879,0,0,150.8839,182.9628,0,22.63031,-22.63031,253.0054,60.23927,0.1581893,23.64867,0,0,182.9628
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,16.14359,16.14359,0,-1,0,16.14359,0,0,0,0,0,16.99325,16.14359,0,0,176.0286,160.3325,0,16.99325,-16.99325,235.093,55.9744,0.1581893,17.75795,0,0,160.3325
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,21.94121,21.94121,0,-1,0,21.94121,0,0,0,0,0,23.09601,21.94121,0,0,194.91,143.3392,0,23.09601,-23.09601,210.7476,50.17791,0.1581893,24.13533,0,0,143.3392
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,70.95852,68.7,0,-1,0,68.7,0,0,2.258517,9.354369,0,72.31579,68.7,0,0,220.5723,120.2432,0,72.31579,-72.31579,134.5201,32.02853,0.1581893,78.05437,0,0,120.2432
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,73.83289,45.53104,0,-1,0,45.53104,0,0,28.30186,35.68515,0,47.92741,45.53104,0,0,300.9231,47.92741,0,47.92741,-47.92741,84.00017,20,0.1581893,81.21619,0,0,47.92741
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,64.1432,0,0,-1,0,0,0,0,64.1432,70.55752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581893,70.55752,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.92965,0,0,-1,0,0,0,0,43.92965,48.32261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581893,48.32261,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,49.96013,0,0,-1,0,0,0,0,49.96013,54.95614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581893,54.95614,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581893,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.692184,3.692184,76.00797,0,21.49802,3.692184,20.31757,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1582526,4.061403,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,37.01089,37.01089,81,0,22.761,37.01089,16.73491,0,0,0,6.193737,0,0,43.98911,41.78966,284.7256,62.50515,47.98339,0,47.98339,195.4074,46.52548,0.1583393,40.71198,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,36.06469,36.06469,81,0,22.761,36.06469,48.3877,-7.105427E-15,0,0,17.45087,0,0,44.93531,42.68855,236.7422,105.6902,60.13942,0,60.13942,252.4607,60.10957,0.1584411,39.67116,13.9607,81,123.1411
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,109.6646,68.7,0,-1,0,68.7,44.48605,0,40.96465,51.93111,30.56191,72.31579,68.7,0,0,176.6028,159.8157,0,41.75388,-41.75388,208.4482,49.63043,0.1584411,120.6311,24.44953,0,190.3776
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,58.58075,58.58075,0,0,0,58.58075,61.27436,7.105427E-15,0,0,35.89499,61.66395,58.58075,0,0,222.996,118.0618,0,25.76897,-25.76897,181.2854,43.16309,0.1584411,64.43883,28.71599,0,153.9568
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,43.74143,43.74143,0,0,0,43.74143,114.0824,0,0,0,49.90126,46.04361,43.74143,0,0,251.6282,92.29283,3.85765,0,3.85765,184.9451,44.03445,0.1584329,48.11557,39.92101,0,142.1941
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,89.51827,89.51827,81,0,22.761,89.51827,47.35816,0,0,0,42.39421,8.966604,8.518274,0,0,247.7706,95.76472,33.4276,0,33.4276,216.6573,51.58496,0.1584818,98.4701,33.91537,81,138.1589
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,17.1778,17.1778,81,0,22.761,17.1778,391.4537,0,0,0,67.24313,0,0,63.8222,60.63109,214.343,125.8496,127.8742,0,127.8742,337.9694,80.46874,0.1584389,18.89558,53.79451,81,193.0927
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,91.06099,68.7,0,-1,0,68.7,51.77331,0,22.36099,31.46708,35.56826,72.31579,68.7,0,0,86.46873,240.9364,0,36.74753,-36.74753,299.2341,71.24607,0.1584389,100.1671,28.45461,0,276.5046
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,37.77509,37.77509,0,0,0,37.77509,40.31956,0,0,0,15.23075,39.76326,37.77509,0,0,127.2993,204.1888,0,24.5325,-24.5325,273.3746,65.08905,0.1584389,41.5526,12.1846,0,219.4196
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,48.08239,48.08239,0,0,0,48.08239,4.906558,0,0,0,2.35919,50.61304,48.08239,0,0,154.5577,179.6563,0,48.25385,-48.25385,222.5105,52.9786,0.1584389,52.89062,1.887352,0,182.0155
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,97.28455,97.28455,81,0,22.761,97.28455,11.83889,0,0,0,11.51741,17.14164,16.28455,0,0,208.173,131.4025,0,5.624221,-5.624221,216.5821,51.56706,0.1584389,107.013,9.213931,81,142.9199
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,29.72602,29.72602,81,0,22.761,29.72602,14.05997,0,0,0,4.17947,0,0,51.27398,48.71028,214.4222,125.7783,52.88975,0,52.88975,266.7577,63.51361,0.158535,32.69862,3.343575,81,129.9577
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,94.47408,68.7,0,-1,0,68.7,0,0,25.77408,35.22149,0,72.31579,68.7,0,0,161.5324,173.379,0,72.31579,-72.31579,190.5302,45.36424,0.158535,103.9215,0,0,173.379
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,31.33648,31.33648,0,-1,0,31.33648,0,0,3.552714E-15,0,0,32.98577,31.33648,0,0,241.8833,101.0632,0,32.98577,-32.98577,155.7601,37.08567,0.158535,34.47013,0,0,101.0632
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,169.3601,64.67361,0,-1,0,64.67361,0,0,104.6865,121.6226,0,68.07748,64.67361,0,0,278.5341,68.07748,0,68.07748,-68.07748,84.00017,20,0.158535,186.2962,0,0,68.07748
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,90.5816,0,0,-1,0,0,0,0,90.5816,99.63976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,99.63976,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,55.7451,0,0,-1,0,0,0,0,55.7451,61.31961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,61.31961,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.195541,0,0,-1,0,0,0,0,2.195541,2.415095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,2.415095,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,83.50066,0,0,-1,0,0,0,0,83.50066,91.85073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,91.85073,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,54.486,0,0,-1,0,0,0,0,54.486,59.9346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,59.9346,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,66.76245,0,0,-1,0,0,0,0,66.76245,73.4387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,73.4387,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,54.21156,0,0,-1,0,0,0,0,54.21156,59.63272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158535,59.63272,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,62.13771,62.13771,81,0,22.761,62.13771,0,0,0,0,0,0,0,18.86229,17.91918,354.1758,0,17.91918,0,17.91918,100.9998,24.04752,0.1585681,68.35148,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,65.29291,65.29291,81,0,22.761,65.29291,2.163764,0,0,0,1.412785,0,0,15.7071,14.92174,336.2566,16.12726,16.33453,0,16.33453,116.4961,27.73711,0.1585977,71.8222,1.130228,81,17.54004
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,52.1552,52.1552,81,0,22.761,52.1552,30.87118,0,0,0,16.10092,0,0,28.8448,27.40256,319.9221,30.82833,43.50349,0,43.50349,157.7671,37.56352,0.1586717,57.37072,12.88074,81,46.92926
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,32.51256,32.51256,81,0,22.761,32.51256,93.16888,0,0,0,30.29159,0,0,48.48744,46.06307,276.4186,69.98147,76.35465,0,76.35465,230.2035,54.81025,0.1587382,35.76381,24.23327,81,100.2731
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,200.064,138.7007,48.94603,0,48.94603,276.6378,65.866,0.1586341,0,39.15683,0,187.6467
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,60.68949,60.68949,0,0,0,60.68949,79.34763,0,7.105427E-15,0,48.15567,63.88367,60.68949,0,0,151.1179,182.7521,0,15.728,-15.728,260.059,61.91869,0.1586341,66.75844,38.52453,0,230.9078
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,69.39427,69.39427,81,0,22.761,69.39427,68.02682,0,0,0,47.20671,0,0,11.60573,11.02544,168.5935,167.0241,58.23215,0,58.23215,315.3029,75.07197,0.1587229,76.3337,37.76537,81,214.2308
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,15.5856,15.5856,76.31966,0,21.57687,15.5856,337.9015,0,0,0,52.66398,0,0,60.73405,57.69735,110.3613,219.433,110.3613,0,110.3613,420.0009,100,0.1586994,17.14416,42.13119,81,272.097
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586994,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,55.32717,55.32717,0,-1,0,55.32717,88.66879,0,0,0,49.05793,58.23912,55.32717,0,0,0,318.7582,0,9.18119,-9.18119,410.323,97.69576,0.1586994,60.85989,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,42.8214,42.8214,0,0,0,42.8214,46.89883,0,7.105427E-15,0,20.08274,45.07516,42.8214,0,0,10.20132,309.577,0,24.99242,-24.99242,383.9787,91.42332,0.1586994,47.10354,16.06619,0,329.6598
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.538201,4.538201,0,0,0,4.538201,451.9428,0,0,0,20.51007,4.777054,4.538201,0,0,37.97068,284.5846,15.73302,0,15.73302,398.9044,94.97704,0.158666,4.992021,16.40806,0,305.0947
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,47.02489,47.02489,0,0,0,47.02489,24.47271,0,1.421085E-14,0,11.50827,49.49989,47.02489,0,0,22.23766,298.7443,0,37.99162,-37.99162,358.8577,85.44213,0.158666,51.72739,9.206613,0,310.2526
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,110.6584,110.6584,81,0,22.761,110.6584,4.380228,0,0,0,4.84709,31.21938,29.65841,0,0,64.45058,260.7527,0,26.37229,-26.37229,331.0588,78.82337,0.158666,121.7243,3.877672,81,265.5998
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,85.87099,68.7,0,-1,0,68.7,0,0,17.17099,25.75809,0,72.31579,68.7,0,0,93.75311,234.3804,0,72.31579,-72.31579,254.8313,60.674,0.158666,94.45808,0,0,234.3804
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,73.36195,68.7,0,-1,0,68.7,0,0,4.661942,11.99814,0,72.31579,68.7,0,0,174.104,162.0646,0,72.31579,-72.31579,178.6038,42.52462,0.158666,80.69814,0,0,162.0646
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,36.089,36.089,0,-1,0,36.089,0,0,7.105427E-15,0,0,37.98842,36.089,0,0,254.4549,89.74885,0,37.98842,-37.98842,138.5604,32.99052,0.158666,39.6979,0,0,89.74885
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6642,51.76043,0,0,0,138.5604,32.99052,0.158666,0,0,0,51.76043
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,7.749523,7.749523,0,-1,0,7.749523,0,0,8.881784E-16,0,0,8.157393,7.749523,0,0,296.6642,51.76043,0,8.157393,-8.157393,129.9618,30.94322,0.158666,8.524475,0,0,51.76043
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,67.21827,41.42288,0,-1,0,41.42288,0,0,25.79539,32.51722,0,43.60303,41.42288,0,0,305.728,43.60303,0,43.60303,-43.60303,84.00017,20,0.158666,73.94009,0,0,43.60303
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,76.16334,0,0,-1,0,0,0,0,76.16334,83.77967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158666,83.77967,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,31.68808,0,0,-1,0,0,0,0,31.68808,34.85689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158666,34.85689,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.775025,0,0,-1,0,0,0,0,6.775025,7.452528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158666,7.452528,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,17.47774,0,0,-1,0,0,0,0,17.47774,19.22552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158666,19.22552,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.626974,4.626974,76.94276,0,21.73452,4.626974,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1587333,5.089671,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,44.9567,44.9567,81,0,22.761,44.9567,1.247502,0,0,0,0.5608358,0,0,36.0433,34.24113,285.4758,61.83,34.80197,0,34.80197,182.1908,43.37867,0.1587968,49.45237,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,47.07173,47.07173,81,0,22.761,47.07173,33.633,0,0,0,15.83164,0,0,33.92827,32.23185,250.6738,93.15177,48.06349,0,48.06349,227.7878,54.23508,0.1588787,51.7789,12.66531,81,108.9834
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,54.34267,54.34267,81,0,22.761,54.34267,75.21515,0,0,0,40.87392,0,0,26.65733,25.32446,202.6103,136.4089,66.19838,0,66.19838,290.5891,69.18774,0.1589661,59.77694,32.69913,81,177.2828
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,52.63115,52.63115,0,-1,0,52.63115,113.2407,0,0,0,59.5999,55.4012,52.63115,0,0,136.412,195.9875,4.198696,0,4.198696,294.5723,70.13613,0.1589572,57.89426,47.67992,0,255.5874
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,21.19859,21.19859,0,0,0,21.19859,337.4843,0,0,0,71.54189,22.3143,21.19859,0,0,132.2133,199.7663,49.22759,0,49.22759,341.2737,81.25549,0.158853,23.31844,57.23351,0,271.3082
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,20.62701,20.62701,0,0,0,20.62701,454.61,0,0,0,93.77245,21.71264,20.62701,0,0,82.98567,244.0711,72.05981,0,72.05981,409.6357,97.5321,0.1587006,22.68971,75.01797,0,337.8436
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,86.93711,0,0,97.86298,0,0,0,0,10.92586,308.925,10.92586,0,10.92586,420.0009,100,0.1586776,0,78.29038,0,406.7879
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,35.87371,35.87371,0,0,0,35.87371,242.8396,49.35378,0,0,87.11558,37.7618,35.87371,0,0,0,318.7582,0,0,0,420.0009,100,0.1586776,39.46109,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586776,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,63.73786,63.73786,20.25,0,7.39125,63.73786,99.58508,17.6967,0,0,63.4734,45.7767,43.48786,0,0,0,318.7582,0,0,0,420.0009,100,0.1586776,70.11165,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,55.13116,55.13116,0,0,0,55.13116,50.69532,0,0,0,27.94892,58.03281,55.13116,0,0,0,318.7582,0,30.08389,-30.08389,388.2896,92.44973,0.1586776,60.64428,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,95.58405,95.58405,81,0,22.761,95.58405,24.15173,0,0,0,23.0852,15.35164,14.58405,0,0,33.42654,288.6743,7.733564,0,7.733564,395.6263,94.19656,0.1586887,105.1425,18.46816,81,311.7596
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,65.74021,65.74021,81,0,22.761,65.74021,7.971925,0,0,0,5.24076,0,0,15.25979,14.4968,25.69297,295.6346,19.73756,0,19.73756,414.351,98.65482,0.1587227,72.31423,4.192608,81,300.8753
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,79.10831,68.7,0,-1,0,68.7,0,0,10.40831,18.31914,0,72.31579,68.7,0,0,5.955412,313.3983,0,72.31579,-72.31579,338.1235,80.50543,0.1587227,87.01914,0,0,313.3983
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,84.14336,68.7,0,-1,0,68.7,0,0,15.44336,23.8577,0,72.31579,68.7,0,0,86.30629,241.0826,0,72.31579,-72.31579,261.896,62.35606,0.1587227,92.55769,0,0,241.0826
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,101.2982,68.7,0,-1,0,68.7,0,0,32.59823,42.72805,0,72.31579,68.7,0,0,166.6572,168.7668,0,72.31579,-72.31579,185.6684,44.20668,0.1587227,111.428,0,0,168.7668
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,10.21469,10.21469,0,-1,0,10.21469,0,0,1.776357E-15,0,0,10.75231,10.21469,0,0,247.008,96.45099,0,10.75231,-10.75231,174.3345,41.50813,0.1587227,11.23616,0,0,96.45099
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,15.82277,15.82277,0,-1,0,15.82277,0,0,1.776357E-15,0,0,16.65554,15.82277,0,0,258.955,85.69868,0,16.65554,-16.65554,156.778,37.32803,0.1587227,17.40504,0,0,85.69868
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,15.08974,15.08974,0,-1,0,15.08974,0,0,1.776357E-15,0,0,15.88394,15.08974,0,0,277.4612,69.04314,0,15.88394,-15.88394,140.0349,33.34157,0.1587227,16.59872,0,0,69.04314
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,73.60228,50.50124,0,-1,0,50.50124,0,0,23.10104,30.46127,0,53.15919,50.50124,0,0,295.11,53.15919,0,53.15919,-53.15919,84.00017,20,0.1587227,80.96251,0,0,53.15919
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.79433,0,0,-1,0,0,0,0,32.79433,36.07376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587227,36.07376,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,36.7797,0,0,-1,0,0,0,0,36.7797,40.45767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587227,40.45767,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,13.72722,0,0,-1,0,0,0,0,13.72722,15.09994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587227,15.09994,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,65.74862,65.74862,81,0,22.761,65.74862,0,0,0,0,0,0,0,15.25138,14.48881,354.1758,0,14.48881,0,14.48881,97.74546,23.27268,0.1587492,72.32348,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,39.28793,39.28793,81,0,22.761,39.28793,3.105805,0,0,0,1.220206,0,0,41.71207,39.62647,339.687,13.03993,40.84668,0,40.84668,136.496,32.49899,0.1588232,43.21672,0.9761652,81,14.26014
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,77.55487,77.55487,81,0,22.761,77.55487,18.71071,0,0,0,14.51107,0,0,3.445131,3.272874,298.8403,49.80194,17.78394,0,17.78394,153.3674,36.51596,0.15885,85.31036,11.60886,81,64.313
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,21.1979,21.1979,81,0,22.761,21.1979,187.2423,0,0,0,39.69142,0,0,59.8021,56.812,281.0564,65.80749,96.50342,0,96.50342,244.9185,58.31382,0.1588732,23.31769,31.75314,81,105.4989
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,34.7519,34.7519,0,-1,0,34.7519,199.6484,0,0,0,69.38161,36.58095,34.7519,0,0,184.553,152.6606,32.80066,0,32.80066,276.036,65.72272,0.1588041,38.22709,55.50529,0,222.0422
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,151.7523,182.1812,69.34082,0,69.34082,341.8185,81.38518,0.1586581,0,55.47266,0,251.522
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,82.41148,244.5879,54.02942,0,54.02942,393.0753,93.58916,0.1585446,0,43.22353,0,298.6173
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,71.43079,71.43079,52.21367,0,15.47806,71.43079,68.05275,0,0,0,48.61061,20.22855,19.21712,0,0,28.38206,293.2144,28.38206,0,28.38206,420.0009,100,0.1585854,78.57387,38.88849,81,341.825
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585854,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.936141,4.936141,0,-1,0,4.936141,770.3403,32.82915,0,0,38.02509,5.195939,4.936141,0,0,0,318.7582,0,0,0,420.0009,100,0.1585854,5.429756,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,40.79832,40.79832,0,0,0,40.79832,91.06396,0,0,0,37.15257,42.9456,40.79832,0,0,0,318.7582,0,5.793034,-5.793034,413.8944,98.5461,0.1585854,44.87815,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,97.98381,97.98381,81,0,22.761,97.98381,16.95531,7.105427E-15,0,0,16.61346,17.8777,16.98381,0,0,6.436704,312.9652,0,1.264237,-1.264237,412.5618,98.22881,0.1585854,107.7822,13.29077,81,329.5786
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,62.49389,62.49389,59.17488,0,17.23924,62.49389,18.13793,8.881784E-16,0,0,11.3351,3.493687,3.319002,0,0,7.841412,311.701,7.841412,0,7.841412,420.0009,100,0.1585966,68.74327,9.068079,81,323.036
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,105.0439,105.0439,81,0,22.761,105.0439,4.384714,0,1.421085E-14,0,4.605873,25.30932,24.04386,0,0,0,318.7582,0,20.70345,-20.70345,398.1775,94.80398,0.1585966,115.5482,3.684698,81,323.3641
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,41.55909,41.55909,0,-1,0,41.55909,0,0,7.105427E-15,0,0,43.74641,41.55909,0,0,23.00383,298.0548,0,43.74641,-43.74641,352.0647,83.82477,0.1585966,45.715,0,0,298.0548
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.61095,254.3084,0,0,0,352.0647,83.82477,0.1585966,0,0,0,254.3084
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,65.72394,65.72394,0,-1,0,65.72394,0,0,0,3.596329,0,69.18309,65.72394,0,0,71.61095,254.3084,0,69.18309,-69.18309,279.1393,66.46162,0.1585966,72.29633,0,0,254.3084
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.02087,44.02087,0,-1,0,44.02087,0,0,0,0,0,46.33775,44.02087,0,0,148.4811,185.1253,0,46.33775,-46.33775,230.2951,54.83205,0.1585966,48.42295,0,0,185.1253
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.875253,5.875253,0,-1,0,5.875253,0,0,8.881784E-16,0,0,6.184477,5.875253,0,0,199.9675,138.7875,0,6.184477,-6.184477,223.776,53.2799,0.1585966,6.462778,0,0,138.7875
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.05138,43.05138,0,-1,0,43.05138,0,0,7.105427E-15,0,0,45.31724,43.05138,0,0,206.8391,132.603,0,45.31724,-45.31724,176.0075,41.90646,0.1585966,47.35652,0,0,132.603
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.17645,28.17645,0,-1,0,28.17645,0,0,3.552714E-15,0,0,29.65942,28.17645,0,0,257.1916,87.2858,0,29.65942,-29.65942,144.7437,34.46272,0.1585966,30.9941,0,0,87.2858
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,55.8057,54.74506,0,-1,0,54.74506,0,0,1.060643,6.641213,0,57.62638,54.74506,0,0,290.1465,57.62638,0,57.62638,-57.62638,84.00017,20,0.1585966,61.38627,0,0,57.62638
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,98.29823,0,0,-1,0,0,0,0,98.29823,108.1281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585966,108.1281,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,34.75761,0,0,-1,0,0,0,0,34.75761,38.23338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585966,38.23338,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585966,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,10.41644,10.41644,81,0,22.761,10.41644,9.760812,0,0,0,1.016729,0,0,70.58356,67.05439,354.1758,0,68.07111,0,68.07111,148.5781,35.37567,0.1586797,11.45808,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,50.89511,50.89511,81,0,22.761,50.89511,22.90246,0,0,0,11.65623,0,0,30.10489,28.59965,286.1047,61.264,40.25588,0,40.25588,186.7682,44.46852,0.1587483,55.98462,9.324986,81,72.92023
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.755136,5.755136,78.07092,0,22.01994,5.755136,211.764,0,0,0,12.18731,0,0,72.31579,68.7,245.8488,97.49429,80.88731,0,80.88731,263.5046,62.73907,0.1587934,6.33065,9.749846,81,109.6816
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,115.0981,68.7,0,-1,0,68.7,26.89025,0,46.39808,57.90789,18.4736,72.31579,68.7,0,0,164.9615,170.2929,0,53.84219,-53.84219,206.75,49.22609,0.1587934,126.6079,14.77888,0,188.7665
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,69.4365,69.4365,81,0,22.761,69.4365,38.8968,-1.776357E-15,0,0,27.00857,0,0,11.5635,10.98533,224.7862,116.4507,37.9939,0,37.9939,242.7941,57.80801,0.1588518,76.38015,21.60686,81,143.4593
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,186.7923,150.6452,80.24225,0,80.24225,318.9186,75.93285,0.1588768,0,9.2338,81,162.1874
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,59.54251,59.54251,81,0,22.761,59.54251,47.6693,0,0,0,28.3835,0,0,21.45749,20.38461,106.55,222.8632,48.76811,0,48.76811,365.1841,86.94843,0.158954,65.49677,22.7068,81,251.2467
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,85.49815,85.49815,81,0,22.761,85.49815,31.48545,0,0,0,26.91947,4.734892,4.498147,0,0,57.7819,266.7545,22.18458,0,22.18458,386.2303,91.9594,0.1589856,94.04796,21.53558,81,293.674
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,15.57399,0,0,51.1713,0,0,0,0,35.59732,286.7206,35.59732,0,35.59732,420.0009,100,0.1589111,0,40.93704,0,337.8919
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,12.34146,12.34146,0,0,0,12.34146,304.774,24.62255,0,0,37.61356,12.99101,12.34146,0,0,0,318.7582,0,0,0,420.0009,100,0.1589111,13.57561,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589111,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589111,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,58.14643,58.14643,0,0,0,58.14643,9.008641,0,0,0,5.238204,61.20677,58.14643,0,0,0,318.7582,0,55.96857,-55.96857,361.0048,85.95335,0.1589111,63.96108,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,23.82964,23.82964,0,-1,0,23.82964,0,0,0,0,0,25.08383,23.82964,0,0,62.1873,262.7896,0,25.08383,-25.08383,334.5641,79.65796,0.1589111,26.21261,0,0,262.7896
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,88.58853,68.7,0,-1,0,68.7,0,0,19.88853,28.74739,0,72.31579,68.7,0,0,90.05823,237.7058,0,72.31579,-72.31579,258.3366,61.50858,0.1589111,97.44739,0,0,237.7058
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,84.93115,68.7,0,-1,0,68.7,0,0,16.23115,24.72427,0,72.31579,68.7,0,0,170.4091,165.39,0,72.31579,-72.31579,182.109,43.35921,0.1589111,93.42427,0,0,165.39
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,26.77152,26.77152,0,-1,0,26.77152,0,0,3.552714E-15,0,0,28.18055,26.77152,0,0,250.76,93.07424,0,28.18055,-28.18055,152.4041,36.28662,0.1589111,29.44867,0,0,93.07424
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,74.41109,61.64901,0,-1,0,61.64901,0,0,12.76209,20.2032,0,64.8937,61.64901,0,0,282.0717,64.8937,0,64.8937,-64.8937,84.00017,20,0.1589111,81.85221,0,0,64.8937
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,96.01315,0,0,-1,0,0,0,0,96.01315,105.6145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589111,105.6145,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,20.6106,0,0,-1,0,0,0,0,20.6106,22.67166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589111,22.67166,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,15.651,0,0,-1,0,0,0,0,15.651,17.2161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589111,17.2161,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,60.17034,0,0,-1,0,0,0,0,60.17034,66.18737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589111,66.18737,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589111,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,24.703,24.703,81,0,22.761,24.703,0,0,0,0,0,0,0,56.297,53.48215,354.1758,0,53.48215,0,53.48215,134.7378,32.08036,0.1590075,27.1733,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,16.06026,16.06026,81,0,22.761,16.06026,2.421689,0,0,0,0.3889295,0,0,64.93974,61.69276,300.6937,48.13394,62.08168,0,62.08168,193.6337,46.10316,0.1591022,17.66628,0.3111436,81,48.52287
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,59.18882,59.18882,81,0,22.761,59.18882,11.70827,0,0,0,6.929986,0,0,21.81118,20.72062,238.612,104.0075,27.6506,0,27.6506,219.8653,52.34878,0.1591493,65.1077,5.543989,81,110.9374
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,150.0062,149.7,81,0,22.761,149.7,7.830029,0,0.306189,15.30681,11.72155,72.31579,68.7,0,0,210.9614,128.893,0,60.59424,-60.59424,155.9934,37.14121,0.1591493,165.0068,9.377242,81,140.6145
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,12.57439,12.57439,0,-1,0,12.57439,151.1391,0,0,0,19.00482,13.2362,12.57439,0,0,278.2883,68.29876,5.768615,0,5.768615,161.466,38.4442,0.1591373,13.83183,15.20386,0,87.30358
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,272.5197,73.49052,14.46858,0,14.46858,175.1921,41.71231,0.159107,0,11.57487,0,87.9591
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,44.90002,44.90002,0,0,0,44.90002,23.59009,0,7.105427E-15,0,10.59195,47.26318,44.90002,0,0,258.0511,86.51225,0,36.67122,-36.67122,136.5372,32.5088,0.159107,49.39002,8.473562,0,97.10419
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,65.12062,65.12062,81,0,22.761,65.12062,14.29868,0,0,0,9.311387,0,0,15.87938,15.08541,298.7969,49.84102,24.3968,0,24.3968,159.6821,38.01946,0.1591473,71.63268,7.44911,81,59.1524
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,76.00912,76.00912,81,0,22.761,76.00912,27.94355,0,0,0,21.23965,0,0,4.990884,4.74134,274.4001,71.79813,25.98099,0,25.98099,184.3298,43.88795,0.1591859,83.61003,16.99172,81,93.03778
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,84.31833,68.7,0,-1,0,68.7,18.00828,0,15.61833,24.05016,12.37169,72.31579,68.7,0,0,248.4191,95.18102,0,59.9441,-59.9441,121.1432,28.84355,0.1591859,92.75016,9.897352,0,107.5527
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,315.0237,35.23692,14.08038,0,14.08038,134.501,32.02398,0.1591565,0,11.2643,0,49.3173
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,29.81116,29.81116,0,0,0,29.81116,25.87667,0,3.552714E-15,0,7.714136,31.38017,29.81116,0,0,300.9433,47.90926,0,23.66604,-23.66604,109.5548,26.08442,0.1591565,32.79228,6.171309,0,55.6234
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,95.74407,95.74407,81,0,22.761,95.74407,6.384332,0,0,0.1260178,6.112619,15.52008,14.74407,0,0,327.2389,24.24323,0,9.407456,-9.407456,99.63844,23.72339,0.1591565,105.3185,4.890096,81,30.35584
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,16.24074,16.24074,81,0,22.761,16.24074,32.4499,0,0,0,5.270103,0,0,64.75926,61.5213,337.6916,14.83577,66.7914,0,66.7914,163.0023,38.81,0.1592411,17.86481,4.216083,81,20.10587
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.654863,4.654863,0,-1,0,4.654863,0,0,8.881784E-16,0,0,4.899856,4.654863,0,0,270.9002,74.94803,0,4.899856,-4.899856,157.8374,37.58027,0.1592411,5.12035,0,0,74.94803
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3445,70.04817,0,0,0,157.8374,37.58027,0.1592411,0,0,0,70.04817
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3445,70.04817,0,0,0,157.8374,37.58027,0.1592411,0,0,0,70.04817
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3445,70.04817,0,0,0,157.8374,37.58027,0.1592411,0,0,0,70.04817
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,59.64152,59.64152,0,-1,0,59.64152,0,0,7.105427E-15,0,0,62.78055,59.64152,0,0,276.3445,70.04817,0,62.78055,-62.78055,91.66092,21.82398,0.1592411,65.60567,0,0,70.04817
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,78.76051,6.904244,0,-1,0,6.904244,0,0,71.85626,79.73232,0,7.267626,6.904244,0,0,346.1007,7.267626,0,7.267626,-7.267626,84.00017,20,0.1592411,86.63656,0,0,7.267626
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.60966,0,0,-1,0,0,0,0,26.60966,29.27063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592411,29.27063,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.49515,0,0,-1,0,0,0,0,29.49515,32.44466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592411,32.44466,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,43.20391,0,0,-1,0,0,0,0,43.20391,47.5243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592411,47.5243,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,21.40222,0,0,-1,0,0,0,0,21.40222,23.54244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592411,23.54244,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592411,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1592397,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,67.57157,67.57157,81,0,22.761,67.57157,7.391292,0,0,0,4.994412,0,0,13.42843,12.75701,353.5257,0.5851135,17.75142,0,17.75142,101.4574,24.15648,0.1592696,74.32873,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,67.4508,67.4508,81,0,22.761,67.4508,8.774174,0,0,0,5.918251,0,0,13.5492,12.87174,335.7743,16.56139,18.78999,0,18.78999,119.2832,28.40069,0.159301,74.19588,4.734601,81,22.47964
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,74.41825,42.24807,0,-1,0,42.24807,26.03496,0,32.17019,47.97145,10.99927,44.47165,42.24807,0,0,316.9843,33.47238,0,33.47238,-33.47238,84.00017,20,0.159301,81.86008,8.799414,0,44.47165
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,109.9033,86.85684,81,0,22.761,86.85684,7.097999,0,23.04648,38.72228,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.159301,120.8937,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1593412,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,79.86202,79.86202,81,0,22.761,79.86202,9.157718,0,0,0,7.313539,0,0,1.137978,1.081079,281.5417,65.3707,8.394618,0,8.394618,160.8708,38.30249,0.1593534,87.84822,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,273.1471,72.92586,82.12401,0,82.12401,238.7804,56.85237,0.1593737,0,10.73921,81,86.34986
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,30.50743,30.50743,0,-1,0,30.50743,52.32753,0,3.552714E-15,0,15.96379,32.11308,30.50743,0,0,191.0231,146.8375,0,16.1493,-16.1493,221.7576,52.79932,0.1593737,33.55817,12.77103,0,162.8013
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,42.62331,42.62331,0,0,0,42.62331,19.06604,0,7.105427E-15,0,8.126578,44.86664,42.62331,0,0,208.9667,130.6882,0,36.74006,-36.74006,183.0302,43.57852,0.1593737,46.88564,6.501262,0,138.8147
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,109.4305,109.4305,81,0,22.761,109.4305,6.619704,0,0,0,7.243972,29.92679,28.43045,0,0,249.789,93.9481,0,22.68282,-22.68282,159.1204,37.88573,0.1593737,120.3735,5.795177,81,101.1921
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,274.9922,71.26528,75.21928,0,75.21928,230.4796,54.876,0.1594083,0,5.215426,81,77.78457
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,73.50201,73.50201,81,0,22.761,73.50201,6.88002,0,0,0,5.056952,0,0,7.497997,7.123097,199.7729,138.9626,12.18005,0,12.18005,242.0347,57.62719,0.1594281,80.8522,4.045562,81,144.0196
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,144.4452,68.7,0,-1,0,68.7,0,0,75.74523,90.18975,0,72.31579,68.7,0,0,187.5928,149.9247,0,72.31579,-72.31579,165.8071,39.47781,0.1594281,158.8898,0,0,149.9247
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,20.80967,20.80967,0,-1,0,20.80967,0,0,3.552714E-15,0,0,21.90492,20.80967,0,0,267.9437,77.60889,0,21.90492,-21.90492,142.7173,33.98024,0.1594281,22.89064,0,0,77.60889
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,59.61175,52.91877,0,-1,0,52.91877,0,0,6.692973,12.65415,0,55.70397,52.91877,0,0,292.2825,55.70397,0,55.70397,-55.70397,84.00017,20,0.1594281,65.57292,0,0,55.70397
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,24.72408,0,0,-1,0,0,0,0,24.72408,27.1965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,27.1965,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,51.75523,0,0,-1,0,0,0,0,51.75523,56.93076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,56.93076,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,56.12707,0,0,-1,0,0,0,0,56.12707,61.73978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,61.73978,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.00033,0,0,-1,0,0,0,0,28.00033,30.80036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,30.80036,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,66.12297,0,0,-1,0,0,0,0,66.12297,72.73527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,72.73527,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,28.68306,0,0,-1,0,0,0,0,28.68306,31.55137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,31.55137,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594281,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,11.22221,11.22221,81,0,22.761,11.22221,0,0,0,0,0,0,0,69.77779,66.28889,354.1758,0,66.28889,0,66.28889,146.8873,34.97311,0.1595131,12.34443,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,72.17897,72.17897,81,0,22.761,72.17897,0.1738742,0,0,0,0.1255006,0,0,8.821033,8.379982,287.8869,59.66001,8.505483,0,8.505483,154.9563,36.89429,0.1595282,79.39687,0.1004005,81,59.78551
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,106.0111,106.0111,81,0,22.761,106.0111,2.740579,0,1.421085E-14,0,2.905318,26.32747,25.0111,0,0,279.3814,67.31494,0,23.42215,-23.42215,130.2672,31.01595,0.1595282,116.6122,2.324255,81,70.22026
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,98.88061,98.88061,81,0,22.761,98.88061,4.29224,0,1.421085E-14,0,4.244193,18.82169,17.88061,0,0,305.406,43.89279,0,14.5775,-14.5775,114.9012,27.35737,0.1595282,108.7687,3.395354,81,48.13699
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,76.47403,38.81291,0,-1,0,38.81291,29.73341,0,37.66112,54.07922,11.5404,40.8557,38.81291,0,0,321.6033,29.31529,0,29.31529,-29.31529,84.00017,20,0.1595282,84.12143,9.232322,0,40.8557
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,99.50777,98.14553,81,0,22.761,98.14553,18.38895,0,1.362231,25.02943,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1595282,109.4585,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1595358,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,72.78796,72.78796,81,0,22.761,72.78796,20.0827,0,0,0,14.61779,0,0,8.212036,7.801434,266.0865,79.28041,22.41922,0,22.41922,188.8378,44.96129,0.1595702,80.06676,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,23.29522,23.29522,81,0,22.761,23.29522,31.81963,0,0,0,7.412454,0,0,57.70478,54.81954,243.6672,99.45771,62.23199,0,62.23199,247.8763,59.01804,0.1596633,25.62474,5.929963,81,106.8702
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,24.88849,24.88849,0,-1,0,24.88849,10.46891,0,3.552714E-15,0,2.605555,26.19841,24.88849,0,0,181.4353,155.4665,0,23.59286,-23.59286,223.0072,53.09684,0.1596633,27.37734,2.084444,0,158.0721
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,207.6495,131.8736,6.783357,0,6.783357,229.4424,54.62904,0.1596492,0,5.426686,0,138.657
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,33.83638,33.83638,0,0,0,33.83638,11.01529,0,7.105427E-15,0,3.727176,35.61724,33.83638,0,0,200.8662,137.9787,0,31.89007,-31.89007,195.8274,46.62547,0.1596492,37.22002,2.981741,0,141.7058
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,47.49851,47.49851,0,0,0,47.49851,4.888005,0,7.105427E-15,0,2.321729,49.99843,47.49851,0,0,236.2996,106.0886,0,47.6767,-47.6767,145.5717,34.65986,0.1596492,52.24836,1.857384,0,108.4103
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,289.2737,58.4119,5.219855,0,5.219855,150.5237,35.83891,0.1596383,0,4.175884,0,63.63175
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,54.27903,54.27903,0,-1,0,54.27903,0,0,0,0,0,57.13582,54.27903,0,0,284.0538,63.10976,0,57.13582,-57.13582,90.29726,21.4993,0.1596383,59.70693,0,0,63.10976
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.5381,5.973945,0,0,0,90.29726,21.4993,0.1596383,0,0,0,5.973945
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.78842,5.675248,0,-1,0,5.675248,0,0,45.11317,50.19202,0,5.973945,5.675248,0,0,347.5381,5.973945,0,5.973945,-5.973945,84.00017,20,0.1596383,55.86726,0,0,5.973945
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,12.96578,0,0,-1,0,0,0,0,12.96578,14.26236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,14.26236,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.91155,0,0,-1,0,0,0,0,33.91155,37.30271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,37.30271,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.69535,0,0,-1,0,0,0,0,47.69535,52.46488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,52.46488,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,18.37183,0,0,-1,0,0,0,0,18.37183,20.20901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,20.20901,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,44.2762,0,0,-1,0,0,0,0,44.2762,48.70383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,48.70383,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,65.02263,0,0,-1,0,0,0,0,65.02263,71.52489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,71.52489,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,18.74555,0,0,-1,0,0,0,0,18.74555,20.6201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596383,20.6201,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,54.60323,54.60323,81,0,22.761,54.60323,0,0,0,0,0,0,0,26.39677,25.07693,354.1758,0,25.07693,0,25.07693,107.7902,25.66429,0.1596828,60.06355,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,71.54504,71.54504,81,0,22.761,71.54504,2.053571,0,0,0,1.469228,0,0,9.454957,8.982209,329.0989,22.56924,10.45144,0,10.45144,117.7053,28.02502,0.1597008,78.69955,1.175382,81,24.03847
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,26.57652,26.57652,81,0,22.761,26.57652,65.44364,0,0,0,17.39264,0,0,54.42348,51.70231,318.6474,31.97553,69.09495,0,69.09495,183.2546,43.63195,0.1597794,29.23417,13.91411,81,49.36818
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,28.50378,28.50378,81,0,22.761,28.50378,90.03159,0,0,0,25.6624,0,0,52.49622,49.87141,249.5525,94.16099,75.53381,0,75.53381,254.9122,60.69327,0.1598444,31.35415,20.52992,81,119.8234
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,78.34705,68.7,0,-1,0,68.7,68.5088,0,9.647045,17.48175,47.06554,72.31579,68.7,0,0,174.0187,162.1414,0,25.25024,-25.25024,228.2961,54.35611,0.1598444,86.18175,37.65244,0,209.207
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,87.48289,87.48289,81,0,22.761,87.48289,62.9127,0,0,0,55.03785,6.824101,6.482896,0,0,202.0745,136.8912,48.21375,0,48.21375,274.0357,65.24647,0.1599116,96.23119,44.03028,81,191.929
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,23.64381,23.64381,81,0,22.761,23.64381,280.069,0,0,0,66.21899,0,0,57.35619,54.48838,153.8607,180.2836,120.7074,0,120.7074,388.5488,92.51143,0.1598827,26.00819,52.97519,81,246.5025
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,38.41584,38.41584,0,0,0,38.41584,198.6188,2.709966,0,0,76.30107,40.43772,38.41584,0,0,33.15338,288.9202,33.15338,0,33.15338,420.0009,100,0.159814,42.25742,61.04086,0,365.2213
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,109.3195,109.3195,47.60195,0,14.31129,109.3195,59.4275,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.159814,120.2515,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,68.56928,68.56928,0,-1,0,68.56928,81.92136,0,0,6.726215,56.1729,72.17819,68.56928,0,0,0,318.7582,0,16.0053,-16.0053,403.1298,95.98309,0.159814,75.42622,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,61.24738,61.24738,0,0,0,61.24738,70.20871,0,7.105427E-15,0,43.001,64.47092,61.24738,0,0,17.78367,302.7529,0,21.46993,-21.46993,380.4985,90.5947,0.159814,67.37212,34.40079,0,345.7539
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,39.99793,39.99793,0,0,0,39.99793,50.91383,0,0,0,20.36448,42.10308,39.99793,0,0,41.63914,281.283,0,21.73861,-21.73861,357.584,85.13887,0.159814,43.99773,16.29158,0,301.6475
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,55.47175,55.47175,0,0,0,55.47175,43.21273,0,0,0,23.97086,58.39132,55.47175,0,0,65.79315,259.5444,0,34.42046,-34.42046,321.3016,76.50024,0.159814,61.01893,19.17669,0,283.5153
