Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,110.5669,110.5669,81,0,22.761,110.5669,4.698571,0,0,0,5.195065,31.12308,29.56693,0,0,104.0381,225.1239,0,25.92801,-25.92801,293.9711,69.99298,0.159814,121.6236,4.156052,81,230.319
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.847,199.1959,0,0,0,293.9711,69.99298,0.159814,0,0,0,199.1959
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.55162,51.55162,0,-1,0,51.55162,0,0,7.105427E-15,0,0,54.26487,51.55162,0,0,132.847,199.1959,0,54.26487,-54.26487,236.7709,56.37391,0.159814,56.70679,0,0,199.1959
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.39899,43.39899,0,-1,0,43.39899,0,0,7.105427E-15,0,0,45.68315,43.39899,0,0,193.1413,144.931,0,45.68315,-45.68315,188.6166,44.90863,0.159814,47.73889,0,0,144.931
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.37454,46.37454,0,-1,0,46.37454,0,0,7.105427E-15,0,0,48.81531,46.37454,0,0,243.9004,99.2479,0,48.81531,-48.81531,137.1608,32.65726,0.159814,51.012,0,0,99.2479
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,24.15938,24.15938,0,-1,0,24.15938,0,0,3.552714E-15,0,0,25.43093,24.15938,0,0,298.1396,50.43259,0,25.43093,-25.43093,110.3542,26.27477,0.159814,26.57532,0,0,50.43259
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3962,25.00167,0,0,0,110.3542,26.27477,0.159814,0,0,0,25.00167
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3962,25.00167,0,0,0,110.3542,26.27477,0.159814,0,0,0,25.00167
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.8399,3.8399,0,-1,0,3.8399,0,0,0,0,0,4.042,3.8399,0,0,326.3962,25.00167,0,4.042,-4.042,106.0936,25.26033,0.159814,4.22389,0,0,25.00167
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.8873,20.95967,0,0,0,106.0936,25.26033,0.159814,0,0,0,20.95967
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.8873,20.95967,0,0,0,106.0936,25.26033,0.159814,0,0,0,20.95967
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,51.95855,51.95855,81,0,22.761,51.95855,0,0,0,0,0,0,0,29.04145,27.58938,330.8873,20.95967,27.58938,0,27.58938,132.2672,31.49212,0.1598627,57.15441,0,81,20.95967
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,24.68371,24.68371,81,0,22.761,24.68371,2.863332,0,0,0,0.7067766,0,0,56.31629,53.50047,303.2979,45.79011,54.20725,0,54.20725,183.6927,43.73627,0.1599579,27.15208,0.5654213,81,46.49689
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,70.58438,70.58438,81,0,22.761,70.58438,30.71221,0,0,0,21.67802,0,0,10.41562,9.894839,249.0907,94.57663,31.57286,0,31.57286,213.6453,50.86784,0.1600053,77.64281,17.34242,81,116.2547
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,217.5178,122.9922,116.8515,0,116.8515,324.5004,77.26183,0.1599528,0,38.52116,81,171.1437
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,51.79591,51.79591,0,-1,0,51.79591,140.8202,0,0,0,72.93909,54.52201,51.79591,0,0,100.6663,228.1585,18.41707,0,18.41707,341.9723,81.42182,0.1599148,56.9755,58.35127,0,301.0976
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,53.85934,53.85934,0,0,0,53.85934,152.7918,0,0,0,82.29265,56.69404,53.85934,0,0,82.24928,244.7339,25.59861,0,25.59861,366.2573,87.20395,0.1598619,59.24527,65.83412,0,327.0265
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,22.08297,22.08297,0,0,0,22.08297,489.5399,28.20906,0,0,108.105,23.24523,22.08297,0,0,56.65066,267.7726,56.65066,0,56.65066,420.0009,100,0.1597451,24.29127,86.48396,0,375.8776
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,67.90194,67.90194,20.25,0,7.39125,67.90194,168.4372,64.21221,0,0,114.3721,50.15994,47.65194,0,0,0,318.7582,0,0,0,420.0009,100,0.1597451,74.69214,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,93.22752,93.22752,24.52751,0,8.473461,93.22752,122.5274,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597451,102.5503,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,8.924378,8.924378,0,-1,0,8.924378,980.5425,78.11324,0,0,87.50733,9.394083,8.924378,0,0,0,318.7582,0,0,0,420.0009,100,0.1597451,9.816816,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,74.4374,74.4374,20.25,0,7.39125,74.4374,96.30358,14.64651,0,0,71.68589,57.03937,54.1874,0,0,0,318.7582,0,0,0,420.0009,100,0.1597451,81.88114,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597451,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,32.04349,32.04349,0,0,0,32.04349,80.29201,7.105427E-15,0,0,25.72836,33.72999,32.04349,0,0,0,318.7582,0,8.001628,-8.001628,411.5664,97.9918,0.1597451,35.24784,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,46.28595,46.28595,0,0,0,46.28595,11.11389,0,7.105427E-15,0,5.144169,48.72205,46.28595,0,0,8.890698,310.7566,0,43.57788,-43.57788,365.6313,87.05489,0.1597451,50.91454,4.115335,0,315.9008
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.31057,267.1787,0,0,0,365.6313,87.05489,0.1597451,0,0,0,267.1787
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,13.49546,13.49546,0,-1,0,13.49546,0,0,0,0,0,14.20575,13.49546,0,0,57.31057,267.1787,0,14.20575,-14.20575,350.6571,83.48962,0.1597451,14.84501,0,0,267.1787
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,32.92385,32.92385,0,-1,0,32.92385,0,0,0,0,0,34.65668,32.92385,0,0,73.09473,252.973,0,34.65668,-34.65668,314.1257,74.79169,0.1597451,36.21624,0,0,252.973
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.7429,41.7429,0,-1,0,41.7429,0,0,7.105427E-15,0,0,43.9399,41.7429,0,0,111.6022,218.3163,0,43.9399,-43.9399,267.809,63.76392,0.1597451,45.91719,0,0,218.3163
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.360569,3.360569,0,-1,0,3.360569,0,0,0,0,0,3.537441,3.360569,0,0,160.4243,174.3764,0,3.537441,-3.537441,264.0802,62.87612,0.1597451,3.696626,0,0,174.3764
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,16.55491,16.55491,0,-1,0,16.55491,0,0,0,0,0,17.42622,16.55491,0,0,164.3548,170.8389,0,17.42622,-17.42622,245.7114,58.50259,0.1597451,18.2104,0,0,170.8389
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,102.5345,68.7,0,-1,0,68.7,0,0,33.83447,44.08791,0,72.31579,68.7,0,0,183.7172,153.4127,0,72.31579,-72.31579,169.4838,40.35321,0.1597451,112.7879,0,0,153.4127
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,24.46425,24.46425,0,-1,0,24.46425,0,0,3.552714E-15,0,0,25.75184,24.46425,0,0,264.0681,81.09692,0,25.75184,-25.75184,142.339,33.89017,0.1597451,26.91068,0,0,81.09692
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,51.01173,51.01173,0,-1,0,51.01173,0,0,7.105427E-15,3.53508,0,53.69656,51.01173,0,0,292.6813,55.34508,0,53.69656,-53.69656,85.73786,20.41373,0.1597451,56.11291,0,0,55.34508
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3441,1.648519,0,0,0,85.73786,20.41373,0.1597451,0,0,0,1.648519
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,10.01305,10.01305,81,0,22.761,10.01305,0,0,0,0,0,0,0,70.98695,67.4376,352.3441,1.648519,67.4376,0,67.4376,149.7148,35.64631,0.1598264,11.01435,0,81,1.648519
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,48.48375,48.48375,81,0,22.761,48.48375,2.855403,0,0,0,1.384406,0,0,32.51625,30.89044,284.9065,62.34236,32.27485,0,32.27485,180.3334,42.93644,0.1598825,53.33212,1.107525,81,63.72677
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,12.61095,12.61095,81,0,22.761,12.61095,140.8591,1.421085E-14,0,0,17.76367,0,0,68.38905,64.9696,252.6317,91.38972,82.73327,0,82.73327,258.8211,61.62394,0.159932,13.87204,14.21094,81,109.1534
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,67.14652,67.14652,81,0,22.761,67.14652,57.60716,0,0,0,38.68121,0,0,13.85347,13.1608,169.8984,165.8497,51.84201,0,51.84201,308.0027,73.33383,0.1600083,73.86118,30.94497,81,204.5309
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,35.19569,35.19569,0,-1,0,35.19569,177.6725,0,0,0,62.53306,37.0481,35.19569,0,0,118.0564,212.5075,25.48496,0,25.48496,332.1799,79.09029,0.1599559,38.71526,50.02645,0,275.0405
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,36.29183,36.29183,0,0,0,36.29183,110.7451,0,0,0,40.19144,38.20193,36.29183,0,0,92.57143,235.4439,1.989511,0,1.989511,334.0673,79.53967,0.1599518,39.92101,32.15315,0,275.6354
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,11.4965,11.4965,0,0,0,11.4965,374.3039,0,0,0,43.03186,12.10158,11.4965,0,0,90.58192,237.2345,30.93028,0,30.93028,363.4103,86.52609,0.1598882,12.64615,34.42549,0,280.2664
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,34.40444,34.40444,0,0,0,34.40444,236.4038,0,0,0,81.3334,36.2152,34.40444,0,0,59.65163,265.0717,45.11821,0,45.11821,406.2132,96.71724,0.1597955,37.84488,65.06673,0,346.4052
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,15.98325,15.98325,0,0,0,15.98325,535.6338,54.25379,0,0,85.61169,16.82448,15.98325,0,0,14.53343,305.6781,14.53343,0,14.53343,420.0009,100,0.1597657,17.58158,68.48936,0,391.2898
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,36.30967,36.30967,0,-1,0,36.30967,210.5688,38.23612,0,0,76.45683,38.22071,36.30967,0,0,0,318.7582,0,0,0,420.0009,100,0.1597657,39.94064,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.817028,6.817028,0,0,0,6.817028,746.7521,43.73047,0,0,50.90629,7.175818,6.817028,0,0,0,318.7582,0,0,0,420.0009,100,0.1597657,7.49873,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,19.3062,19.3062,0,0,0,19.3062,159.7285,10.51519,0,0,30.8375,20.32231,19.3062,0,0,0,318.7582,0,0,0,420.0009,100,0.1597657,21.23681,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,42.88599,42.88599,0,0,0,42.88599,35.48083,0,7.105427E-15,0,15.21631,45.14315,42.88599,0,0,0,318.7582,0,29.92684,-29.92684,388.4552,92.48914,0.1597657,47.17459,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,32.73324,32.73324,0,0,0,32.73324,15.55371,0,0,0,5.091231,34.45604,32.73324,0,0,33.25204,288.8314,0,29.36481,-29.36481,357.502,85.11935,0.1597657,36.00656,4.072985,0,293.9226
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,55.03143,55.03143,0,-1,0,55.03143,0,0,7.105427E-15,0,0,57.92782,55.03143,0,0,65.87961,259.4666,0,57.92782,-57.92782,296.4407,70.58097,0.1597657,60.53457,0,0,259.4666
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,64.76102,64.76102,0,-1,0,64.76102,0,0,1.421085E-14,2.537126,0,68.16949,64.76102,0,0,130.2439,201.5388,0,68.16949,-68.16949,224.5837,53.47221,0.1597657,71.23713,0,0,201.5388
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9877,133.3693,0,0,0,224.5837,53.47221,0.1597657,0,0,0,133.3693
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9877,133.3693,0,0,0,224.5837,53.47221,0.1597657,0,0,0,133.3693
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9877,133.3693,0,0,0,224.5837,53.47221,0.1597657,0,0,0,133.3693
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,71.97895,68.7,0,-1,0,68.7,0,0,3.278951,10.47685,0,72.31579,68.7,0,0,205.9877,133.3693,0,72.31579,-72.31579,148.3562,35.32283,0.1597657,79.17685,0,0,133.3693
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.3386,61.05347,0,0,0,148.3562,35.32283,0.1597657,0,0,0,61.05347
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.969359,7.969359,0,-1,0,7.969359,0,0,0,0,0,8.388799,7.969359,0,0,286.3386,61.05347,0,8.388799,-8.388799,139.5136,33.21746,0.1597657,8.766294,0,0,61.05347
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,20.03321,20.03321,0,-1,0,20.03321,0,0,0,0,0,21.08759,20.03321,0,0,295.6595,52.66467,0,21.08759,-21.08759,117.2853,27.92502,0.1597657,22.03653,0,0,52.66467
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,27.31172,27.31172,0,-1,0,27.31172,0,0,3.552714E-15,0.04466392,0,28.74918,27.31172,0,0,319.0901,31.57708,0,28.74918,-28.74918,86.98104,20.70973,0.1597657,30.04289,0,0,31.57708
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.960805,1.960805,0,0,0,1.960805,0,0,2.220446E-16,0,0,2.064005,1.960805,0,0,351.0337,2.827903,0,2.064005,-2.064005,84.80539,20.19172,0.1597657,2.156885,0,0,2.827903
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,100.7772,82.84938,81,0,22.761,82.84938,1.427672,0,17.92785,28.90452,1.182817,1.946715,1.84938,0,0,353.327,0.7638983,0,0.7638983,-0.7638983,84.00017,20,0.1597657,110.855,0.9462537,81,1.946715
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,18.23587,18.23587,81,0,22.761,18.23587,88.53442,0,0,0,16.14502,0,0,62.76413,59.62592,354.1758,0,75.77094,0,75.77094,155.8828,37.11488,0.1598295,20.05946,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,149.7189,149.7,81,0,22.761,149.7,16.98552,0,0.01885801,14.99074,25.42732,72.31579,68.7,0,0,278.4048,68.19386,0,46.88847,-46.88847,106.458,25.3471,0.1598295,164.6908,20.34186,81,93.62117
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,87.76673,44.4529,0,-1,0,44.4529,57.33516,0,43.31384,71.46073,25.48714,46.79252,44.4529,0,0,330.5032,21.30538,0,21.30538,-21.30538,84.00017,20,0.1598295,96.5434,20.38971,0,46.79252
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,83.90853,83.90853,81,0,22.761,83.90853,34.25697,0,0,5.837929,28.74452,3.061615,2.908535,0,0,354.1758,0,25.68291,0,25.68291,108.3651,25.80117,0.1598648,92.29939,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,328.4929,23.11462,111.443,0,111.443,214.0892,50.97352,0.1598241,0,34.19438,81,65.85759
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,48.17353,48.17353,81,0,22.761,48.17353,126.3169,0,0,0,60.8513,0,0,32.82647,31.18514,217.0499,123.4133,92.03644,0,92.03644,301.4026,71.76239,0.1598544,52.99089,48.68104,81,184.2646
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,41.0852,41.0852,81,0,22.761,41.0852,115.7817,0,0,0,47.56916,0,0,39.9148,37.91906,125.0135,206.2461,85.48822,0,85.48822,382.5039,91.07217,0.159898,45.19372,38.05533,81,253.8152
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,31.02542,31.02542,0,-1,0,31.02542,107.3409,0,0,0,33.30298,32.65834,31.02542,0,0,39.52527,283.1855,0.64464,0,0.64464,383.1154,91.21778,0.1598967,34.12797,26.64239,0,316.4885
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,72.66958,72.66958,71.92583,0,20.46523,72.66958,54.58064,0,0,0,39.66352,0.7828932,0.7437485,0,0,38.88063,283.7657,38.88063,0,38.88063,420.0009,100,0.1599499,79.93654,31.73082,81,323.4292
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,23.95428,23.95428,0,0,0,23.95428,114.1059,2.118221,0,0,27.33326,25.21503,23.95428,0,0,0,318.7582,0,0,0,420.0009,100,0.1599499,26.34971,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,90.20444,90.20444,72.18086,0,20.52976,90.20444,21.03243,0,0,0,18.97219,18.97219,18.02358,0,0,0,318.7582,0,0,0,420.0009,100,0.1599499,99.22488,15.17775,81,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,71.21295,71.21295,66.35498,0,19.05581,71.21295,7.180795,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.1599499,78.33424,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,26.77771,26.77771,0,-1,0,26.77771,0,0,0,0,0,28.18707,26.77771,0,0,0,318.7582,0,28.18707,-28.18707,390.2891,92.92578,0.1599499,29.45549,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,48.43573,48.43573,0,-1,0,48.43573,0,0,7.105427E-15,0,0,50.98497,48.43573,0,0,31.31896,290.5712,0,50.98497,-50.98497,336.5462,80.12988,0.1599499,53.2793,0,0,290.5712
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.96893,239.5862,0,0,0,336.5462,80.12988,0.1599499,0,0,0,239.5862
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.4377748,0.4377748,0,-1,0,0.4377748,0,0,5.551115E-17,0,0,0.4608155,0.4377748,0,0,87.96893,239.5862,0,0.4608155,-0.4608155,336.0604,80.01423,0.1599499,0.4815523,0,0,239.5862
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.150181,1.150181,0,-1,0,1.150181,0,0,0,0,0,1.210717,1.150181,0,0,88.48096,239.1254,0,1.210717,-1.210717,334.7842,79.71037,0.1599499,1.265199,0,0,239.1254
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,35.32711,35.32711,0,-1,0,35.32711,0,0,7.105427E-15,0,0,37.18644,35.32711,0,0,89.82619,237.9147,0,37.18644,-37.18644,295.5863,70.37755,0.1599499,38.85983,0,0,237.9147
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.543605,1.543605,0,-1,0,1.543605,0,0,2.220446E-16,0,0,1.624848,1.543605,0,0,131.1445,200.7282,0,1.624848,-1.624848,293.8735,69.96975,0.1599499,1.697966,0,0,200.7282
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,59.17041,59.17041,0,-1,0,59.17041,0,0,7.105427E-15,0,0,62.28465,59.17041,0,0,132.9498,199.1034,0,62.28465,-62.28465,228.2198,54.33793,0.1599499,65.08746,0,0,199.1034
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,39.95806,39.95806,0,-1,0,39.95806,0,0,7.105427E-15,0,0,42.06111,39.95806,0,0,202.155,136.8187,0,42.06111,-42.06111,183.8835,43.78169,0.1599499,43.95386,0,0,136.8187
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.84124,47.84124,0,-1,0,47.84124,0,0,0,0,0,50.35921,47.84124,0,0,248.8896,94.75761,0,50.35921,-50.35921,130.8002,31.14284,0.1599499,52.62537,0,0,94.75761
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,33.37224,33.37224,0,0,0,33.37224,0,0,0,0,0,35.12867,33.37224,0,0,304.8442,44.3984,0,35.12867,-35.12867,93.77132,22.32646,0.1599499,36.70947,0,0,44.3984
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,89.89847,89.89847,81,0,22.761,89.89847,1.460875,0,0,8.832541,1.313304,9.366806,8.898466,0,0,343.8761,9.269731,0,8.053502,-8.053502,85.28219,20.30524,0.1599499,98.88831,1.050644,81,10.58303
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,46.12288,46.12288,81,0,22.761,46.12288,39.83351,0,0,0,18.37236,0,0,34.87712,33.13327,352.8244,1.216228,51.50563,0,51.50563,134.1447,31.93915,0.1600325,50.73516,14.69789,81,19.58859
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,301.3188,47.57129,105.4975,0,105.4975,234.2284,55.76856,0.1600039,0,29.43798,81,84.36877
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,16.45576,16.45576,0,-1,0,16.45576,277.9544,0,0,0,45.73952,17.32186,16.45576,0,0,195.8213,142.519,28.41767,0,28.41767,261.1878,62.18744,0.1599459,18.10134,36.59162,0,188.2585
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,94.10393,94.10393,81,0,22.761,94.10393,17.74591,0,0,0,16.69959,13.79361,13.10393,0,0,167.4037,168.0949,2.905988,0,2.905988,263.9446,62.84384,0.1599499,103.5143,13.35968,81,184.7945
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,36.25455,36.25455,81,0,22.761,36.25455,64.48876,0,0,0,23.38012,0,0,44.74545,42.50817,164.4977,170.7103,65.88829,0,65.88829,326.4518,77.72646,0.1600332,39.88001,18.70409,81,194.0904
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.460443,3.460443,50.06483,0,14.9344,3.460443,1570.181,7.105427E-15,0,0,54.33522,0,0,46.60439,44.27417,98.60939,230.0098,98.60939,0,98.60939,420.0009,100,0.1599391,3.806488,43.46818,81,284.345
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,115.9232,115.9232,47.22316,0,14.21546,115.9232,62.44358,0.07078499,0,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599391,127.5155,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,73.88289,68.7,0,-1,0,68.7,120.4177,10.41115,5.182889,12.57118,82.72694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599391,81.27118,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,42.2508,42.2508,0,0,0,42.2508,81.20544,0,7.105427E-15,0,34.30996,44.47453,42.2508,0,0,0,318.7582,0,10.16458,-10.16458,409.2864,97.44896,0.1599391,46.47589,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,44.03401,44.03401,0,0,0,44.03401,58.49779,0,7.105427E-15,0,25.75892,46.35159,44.03401,0,0,11.29397,308.5937,0,20.59267,-20.59267,387.5799,92.28073,0.1599391,48.43741,20.60714,0,334.3526
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,84.57751,84.57751,81,0,22.761,84.57751,23.71718,0,0,0,20.0594,3.765804,3.577513,0,0,34.17471,288.001,16.2936,0,16.2936,403.0373,95.96107,0.1599613,93.03526,16.04752,81,308.0604
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,17.88112,302.6652,4.990216,0,4.990216,407.7715,97.08825,0.1599511,0,3.992172,0,307.6554
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.796892,3.796892,0,-1,0,3.796892,0,0,4.440892E-16,0,0,3.996729,3.796892,0,0,12.8909,307.1564,0,3.996729,-3.996729,403.5585,96.08517,0.1599511,4.176581,0,0,307.1564
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,102.894,68.7,0,-1,0,68.7,0,0,34.19397,44.48337,0,72.31579,68.7,0,0,17.33171,303.1597,0,72.31579,-72.31579,327.331,77.9358,0.1599511,113.1834,0,0,303.1597
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,156.5742,68.7,0,-1,0,68.7,0,0,87.87425,103.5317,0,72.31579,68.7,0,0,97.68259,230.8439,0,72.31579,-72.31579,251.1035,59.78642,0.1599511,172.2317,0,0,230.8439
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0335,158.5281,0,0,0,251.1035,59.78642,0.1599511,0,0,0,158.5281
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,5.497051,5.497051,0,-1,0,5.497051,0,0,8.881784E-16,0,0,5.78637,5.497051,0,0,178.0335,158.5281,0,5.78637,-5.78637,245.0041,58.33419,0.1599511,6.046756,0,0,158.5281
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.03897,45.03897,0,-1,0,45.03897,0,0,7.105427E-15,0,0,47.40944,45.03897,0,0,184.4628,152.7417,0,47.40944,-47.40944,195.0302,46.43566,0.1599511,49.54286,0,0,152.7417
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,83.99694,68.7,0,-1,0,68.7,0,0,15.29694,23.69664,0,72.31579,68.7,0,0,237.1399,105.3323,0,72.31579,-72.31579,118.8026,28.28628,0.1599511,92.39664,0,0,105.3323
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,108.1598,31.36568,0,-1,0,31.36568,0,0,76.7941,87.61008,0,33.01651,31.36568,0,0,317.4908,33.01651,0,33.01651,-33.01651,84.00017,20,0.1599511,118.9758,0,0,33.01651
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599511,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,49.16541,0,0,-1,0,0,0,0,49.16541,54.08194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599511,54.08194,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,10.17684,10.17684,81,0,22.761,10.17684,0,0,0,0,0,0,0,70.82316,67.282,354.1758,0,67.282,0,67.282,147.8295,35.19742,0.1600313,11.19453,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,105.6465,105.6465,81,0,22.761,105.6465,0.4250677,0,0,0,0.4490692,25.9437,24.64651,0,0,286.8938,60.5538,0,25.49463,-25.49463,120.9558,28.79894,0.1600313,116.2112,0.3592553,81,61.00286
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,8.774711,8.774711,81,0,22.761,8.774711,211.6085,0,0,0,18.56803,0,0,72.22529,68.61402,315.2212,35.05917,87.18205,0,87.18205,203.6639,48.49132,0.160071,9.652182,14.85442,81,53.6272
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,97.14199,97.14199,81,0,22.761,97.14199,37.68998,0,0,0,36.6128,16.99157,16.14199,0,0,228.0391,113.523,19.62123,0,19.62123,222.2783,52.92329,0.1600976,106.8562,29.29024,81,150.1358
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,32.72968,32.72968,0,-1,0,32.72968,174.8013,0,0,0,57.21191,34.45229,32.72968,0,0,208.4179,131.1821,22.75962,0,22.75962,243.8699,58.06416,0.1600514,36.00264,45.76953,0,188.394
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,185.6583,151.6658,80.32143,0,80.32143,320.0695,76.20688,0.1598886,0,64.25714,0,231.9872
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,108.1683,108.1683,81,0,22.761,108.1683,76.84799,0,0,0,83.12517,28.59822,27.16831,0,0,105.3368,223.9551,54.52695,0,54.52695,371.7983,88.52324,0.159926,118.9851,66.50014,81,307.0802
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,48.94613,0,0,99.75602,0,0,0,0,50.80989,273.0293,50.80989,0,50.80989,420.0009,100,0.1598232,0,79.80482,0,372.7853
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,145.4899,145.4899,76.78989,0,21.69584,145.4899,77.6096,40.59835,0,10.33889,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598232,160.0389,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598232,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,32.8353,32.8353,0,0,0,32.8353,184.6597,26.07008,0,0,60.63356,34.56348,32.8353,0,0,0,318.7582,0,0,0,420.0009,100,0.1598232,36.11884,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,85.048,85.048,49.49741,0,14.79084,85.048,44.00066,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1598232,93.55281,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,45.26493,45.26493,0,0,0,45.26493,49.37381,0,7.105427E-15,0,22.34902,47.6473,45.26493,0,0,0,318.7582,0,25.29827,-25.29827,393.3341,93.65079,0.1598232,49.79142,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,70.71516,70.71516,81,0,22.761,70.71516,7.055776,0,0,0,4.989503,0,0,10.28484,9.7706,28.10919,293.46,14.7601,0,14.7601,407.3368,96.98476,0.1598468,77.78667,3.991602,81,298.4495
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,57.0881,57.0881,0,-1,0,57.0881,0,0,7.105427E-15,0,0,60.09274,57.0881,0,0,13.34909,306.744,0,60.09274,-60.09274,343.9935,81.90305,0.1598468,62.79691,0,0,306.744
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.1188,246.6513,0,0,0,343.9935,81.90305,0.1598468,0,0,0,246.6513
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,66.55717,66.55717,0,-1,0,66.55717,0,0,0,4.512883,0,70.06017,66.55717,0,0,80.1188,246.6513,0,70.06017,-70.06017,270.1436,64.31977,0.1598468,73.21288,0,0,246.6513
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,43.70545,43.70545,0,-1,0,43.70545,0,0,7.105427E-15,0,0,46.00573,43.70545,0,0,157.9634,176.5911,0,46.00573,-46.00573,221.6493,52.77353,0.1598468,48.07599,0,0,176.5911
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,46.20065,46.20065,0,-1,0,46.20065,0,0,7.105427E-15,0,0,48.63227,46.20065,0,0,209.0809,130.5854,0,48.63227,-48.63227,170.3864,40.5681,0.1598468,50.82072,0,0,130.5854
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,90.93887,68.7,0,-1,0,68.7,0,0,22.23887,31.33276,0,72.31579,68.7,0,0,263.1168,81.95313,0,72.31579,-72.31579,94.15881,22.41872,0.1598468,100.0328,0,0,81.95313
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,24.40558,9.155473,0,-1,0,9.155473,0,0,15.25011,17.69067,0,9.63734,9.155473,0,0,343.4677,9.63734,0,9.63734,-9.63734,84.00017,20,0.1598468,26.84614,0,0,9.63734
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,30.50038,0,0,-1,0,0,0,0,30.50038,33.55042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598468,33.55042,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,85.65475,0,0,-1,0,0,0,0,85.65475,94.22022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598468,94.22022,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.19464,0,0,-1,0,0,0,0,35.19464,38.7141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598468,38.7141,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,8.887182,8.887182,81,0,22.761,8.887182,0,0,0,0,0,0,0,72.11282,68.50718,354.1758,0,68.50718,0,68.50718,148.9918,35.47416,0.1599242,9.775901,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,76.32206,76.32206,81,0,22.761,76.32206,0.4528899,0,0,0,0.3456549,0,0,4.677943,4.444046,285.6686,61.65646,4.789701,0,4.789701,153.5357,36.55605,0.1599323,83.95426,0.2765239,81,62.00211
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,75.69602,75.69602,81,0,22.761,75.69602,12.57689,0,0,0,9.520206,0,0,5.303981,5.038782,280.8789,65.96719,14.55899,0,14.55899,167.3476,39.84458,0.1599538,83.26562,7.616165,81,75.4874
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,58.88779,58.88779,81,0,22.761,58.88779,46.68182,0,0,0,27.48989,0,0,22.11221,21.0066,266.3199,79.07028,48.49649,0,48.49649,213.3554,50.7988,0.1600271,64.77657,21.99191,81,106.5602
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,47.712,47.712,0,-1,0,47.712,15.35711,0,7.105427E-15,0,7.327185,50.22316,47.712,0,0,217.8235,122.7171,0,42.89598,-42.89598,168.139,40.03302,0.1600271,52.4832,5.861748,0,130.0443
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,94.46325,94.46325,81,0,22.761,94.46325,13.80876,0,1.421085E-14,0,13.04421,14.17184,13.46325,0,0,265.4857,79.82114,0,1.127635,-1.127635,166.9504,39.75002,0.1600271,103.9096,10.43537,81,92.86535
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,57.36364,57.36364,81,0,22.761,57.36364,97.33605,0,0,0,55.83551,0,0,23.63636,22.45454,266.7386,78.69351,78.29005,0,78.29005,241.2229,57.4339,0.1600845,63.10001,44.6684,81,134.529
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,113.9345,113.9345,81,0,22.761,113.9345,68.68723,0,0,0,78.25842,34.66786,32.93446,0,0,188.4485,149.1546,43.59056,0,43.59056,282.5765,67.27998,0.1601232,125.3279,62.60674,81,227.413
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,38.90624,38.90624,81,0,22.761,38.90624,231.1481,0,0,0,89.93102,0,0,42.09376,39.98907,144.858,188.3861,129.9201,0,129.9201,405.8295,96.62589,0.1600763,42.79686,71.94481,81,278.3171
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,53.28495,0,0,68.22282,0,0,0,0,14.93788,305.3141,14.93788,0,14.93788,420.0009,100,0.1600463,0,54.57826,0,373.537
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,45.66011,45.66011,0,0,0,45.66011,96.06636,0,7.105427E-15,0,43.864,48.06327,45.66011,0,0,0,318.7582,0,4.199268,-4.199268,415.5744,98.94609,0.1600463,50.22612,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,51.94492,51.94492,0,0,0,51.94492,78.65977,0,0,0,40.85975,54.67886,51.94492,0,0,4.665854,314.559,0,13.81911,-13.81911,401.0078,95.47786,0.1600463,57.13941,32.6878,0,355.4187
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,114.5315,114.5315,81,0,22.761,114.5315,14.54671,0,1.421085E-14,0,16.66057,35.29637,33.53155,0,0,20.02042,300.7398,0,18.6358,-18.6358,381.364,90.80076,0.1600463,125.9847,13.32845,81,317.4004
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,134.2735,134.2735,81,0,22.761,134.2735,3.126644,0,0,0,4.198254,56.07735,53.27348,0,0,40.72686,282.1041,0,51.8791,-51.8791,326.6786,77.78046,0.1600463,147.7008,3.358603,81,286.3023
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,95.50319,68.7,0,-1,0,68.7,0,0,26.80319,36.35351,0,72.31579,68.7,0,0,98.3703,230.225,0,72.31579,-72.31579,250.451,59.63108,0.1600463,105.0535,0,0,230.225
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,67.49988,67.49988,0,-1,0,67.49988,0,0,1.421085E-14,5.549864,0,71.05251,67.49988,0,0,178.7212,157.9092,0,71.05251,-71.05251,175.5551,41.79876,0.1600463,74.24986,0,0,157.9092
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,99.6566,68.7,0,-1,0,68.7,0,0,30.9566,40.92226,0,72.31579,68.7,0,0,257.6684,86.85666,0,72.31579,-72.31579,99.32759,23.64938,0.1600463,109.6223,0,0,86.85666
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.80568,13.81383,0,-1,0,13.81383,0,0,37.99186,43.17242,0,14.54087,13.81383,0,0,338.0193,14.54087,0,14.54087,-14.54087,84.00017,20,0.1600463,56.98625,0,0,14.54087
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,102.1891,0,0,-1,0,0,0,0,102.1891,112.408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,112.408,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,70.66418,0,0,-1,0,0,0,0,70.66418,77.73059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,77.73059,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.482605,0,0,-1,0,0,0,0,2.482605,2.730866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,2.730866,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.58236,0,0,-1,0,0,0,0,47.58236,52.3406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,52.3406,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,62.96879,0,0,-1,0,0,0,0,62.96879,69.26567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,69.26567,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600463,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,57.07631,57.07631,81,0,22.761,57.07631,2.242278,0,0,0,1.279809,0,0,23.92369,22.72751,354.1758,0,24.00732,0,24.00732,106.7755,25.42269,0.1600868,62.78394,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,65.09365,65.09365,81,0,22.761,65.09365,28.59772,0,0,0,18.6153,0,0,15.90635,15.11103,330.1685,21.60659,33.72633,0,33.72633,138.7711,33.04068,0.1601377,71.60302,14.89224,81,40.22189
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,17.35299,17.35299,81,0,22.761,17.35299,188.4212,0,0,0,32.69672,0,0,63.64701,60.46466,296.4422,51.96028,93.16138,0,93.16138,227.1517,54.08364,0.1601648,19.08829,26.15738,81,84.65701
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,102.099,68.7,0,-1,0,68.7,91.39758,0,33.39896,43.60886,62.79014,72.31579,68.7,0,0,203.2808,135.8055,0,9.525652,-9.525652,217.1108,51.69295,0.1601648,112.3089,50.23211,0,198.5957
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,30.78192,30.78192,0,0,0,30.78192,300.142,0,0,0,92.38946,32.40202,30.78192,0,0,213.8648,126.2799,59.98744,0,59.98744,274.0199,65.24271,0.1600442,33.86011,73.91157,0,218.6693
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.7755264,0.7755264,0,0,0,0.7755264,12084.33,0,0,0,93.71719,0.8163435,0.7755264,0,0,153.8774,180.2686,92.90084,0,92.90084,362.1534,86.22682,0.1598578,0.853079,74.97375,0,273.9857
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,99.36566,99.36566,73.69894,0,20.91383,99.36566,88.55591,1.421085E-14,0,0,87.99416,27.0176,25.66672,0,0,60.97657,263.8793,60.97657,0,60.97657,420.0009,100,0.1598872,109.3022,70.39533,81,351.8735
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,80.11974,80.11974,26.69955,0,9.022987,80.11974,70.18467,0,1.421085E-14,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.1598872,88.13171,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,62.71203,62.71203,0,-1,0,62.71203,86.07297,0,7.105427E-15,0.2832328,53.9781,66.01266,62.71203,0,0,0,318.7582,0,12.03456,-12.03456,407.3153,96.97964,0.1598872,68.98323,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,69.96661,69.96661,27.05718,0,9.113466,69.96661,83.66784,0,0,0,58.53955,45.16782,42.90943,0,0,13.37173,306.7237,13.37173,0,13.37173,420.0009,100,0.1598844,76.96326,46.83164,81,365.2632
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,41.65814,41.65814,0,0,0,41.65814,126.6567,8.912144,0,0,52.76282,43.85068,41.65814,0,0,0,318.7582,0,0,0,420.0009,100,0.1598844,45.82396,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,98.18131,98.18131,71.64701,0,20.3947,98.18131,28.44823,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1598844,107.9994,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,50.05186,50.05186,0,0,0,50.05186,9.787777,0,7.105427E-15,0,4.898964,52.68616,50.05186,0,0,0,318.7582,0,47.7872,-47.7872,369.6287,88.00666,0.1598844,55.05704,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,69.20586,68.7,0,-1,0,68.7,0,0,0.5058608,7.426447,0,72.31579,68.7,0,0,53.09689,270.971,0,72.31579,-72.31579,293.4012,69.85728,0.1598844,76.12645,0,0,270.971
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.28832,45.28832,0,-1,0,45.28832,0,0,7.105427E-15,0,0,47.67192,45.28832,0,0,133.4478,198.6552,0,47.67192,-47.67192,243.1506,57.89288,0.1598844,49.81715,0,0,198.6552
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,34.99624,34.99624,0,-1,0,34.99624,0,0,0,0,0,36.83815,34.99624,0,0,186.4166,150.9833,0,36.83815,-36.83815,204.3197,48.64746,0.1598844,38.49586,0,0,150.9833
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,80.92291,68.7,0,-1,0,68.7,0,0,12.22292,20.31521,0,72.31579,68.7,0,0,227.3478,114.1452,0,72.31579,-72.31579,128.0922,30.49808,0.1598844,89.01521,0,0,114.1452
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.7359,1.7359,0,-1,0,1.7359,0,0,0,0,0,1.827263,1.7359,0,0,307.6987,41.82938,0,1.827263,-1.827263,126.1661,30.03949,0.1598844,1.90949,0,0,41.82938
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,23.964,23.964,0,-1,0,23.964,0,0,3.552714E-15,0,0,25.22527,23.964,0,0,309.729,40.00212,0,25.22527,-25.22527,99.57633,23.7086,0.1598844,26.3604,0,0,40.00212
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,69.62589,14.03801,0,-1,0,14.03801,0,0,55.58788,62.55047,0,14.77685,14.03801,0,0,337.7571,14.77685,0,14.77685,-14.77685,84.00017,20,0.1598844,76.58848,0,0,14.77685
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,51.59668,0,0,-1,0,0,0,0,51.59668,56.75635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598844,56.75635,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,17.85246,0,0,-1,0,0,0,0,17.85246,19.6377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598844,19.6377,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,20.98242,0,0,-1,0,0,0,0,20.98242,23.08066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598844,23.08066,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,14.47464,14.47464,81,0,22.761,14.47464,0,0,0,0,0,0,0,66.52535,63.19909,354.1758,0,63.19909,0,63.19909,143.9561,34.27519,0.1599717,15.92211,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,48.7622,48.7622,81,0,22.761,48.7622,0,0,0,0,0,0,0,32.2378,30.62591,290.9767,56.87918,30.62591,0,30.62591,173.0104,41.19286,0.1600238,53.63842,0,81,56.87918
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,118.6886,118.6886,81,0,22.761,118.6886,3.431321,0,0,0,4.072588,39.67224,37.68863,0,0,260.3508,84.4425,0,35.59965,-35.59965,135.485,32.25828,0.1600238,130.5575,3.25807,81,88.51508
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,95.04391,95.04391,81,0,22.761,95.04391,13.01994,0,0,0,12.37466,14.78306,14.04391,0,0,299.906,48.84285,0,2.4084,-2.4084,132.9464,31.65384,0.1600238,104.5483,9.899727,81,61.21751
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,61.14437,54.6821,0,-1,0,54.6821,20.34607,0,6.462271,21.03221,11.12566,57.56011,54.6821,0,0,302.582,46.43445,0,46.43445,-46.43445,84.00017,20,0.1600238,67.25881,8.900527,0,57.56011
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,33.2204,33.2204,81,0,22.761,33.2204,47.61632,0,0,0,15.81833,0,0,47.7796,45.39062,354.1758,0,61.20895,0,61.20895,142.0681,33.82566,0.1601148,36.54244,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,32.50337,32.50337,81,0,22.761,32.50337,61.83364,0,0,0,20.09802,0,0,48.49663,46.0718,292.9669,55.08806,66.16982,0,66.16982,204.8423,48.77187,0.1601958,35.75371,16.07841,81,75.18607
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,79.58725,79.58725,81,0,22.761,79.58725,20.58792,0,0,0,16.38536,0,0,1.412747,1.342109,226.797,114.6409,17.72747,0,17.72747,221.66,52.77609,0.1602199,87.54598,13.10829,81,131.0263
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,27.83257,27.83257,81,0,22.761,27.83257,91.12981,0,0,0,25.36377,0,0,53.16743,50.50906,209.0696,130.5956,75.87283,0,75.87283,293.6393,69.91399,0.1602813,30.61583,20.29102,81,155.9594
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,12.75579,12.75579,0,-1,0,12.75579,159.0409,0,0,0,20.28692,13.42715,12.75579,0,0,133.1967,198.8812,6.859775,0,6.859775,300.1471,71.46345,0.1602676,14.03137,16.22954,0,219.1681
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.929877,4.929877,0,0,0,4.929877,432.9028,0,0,0,21.34158,5.189344,4.929877,0,0,126.337,205.055,16.15223,0,16.15223,315.4704,75.11185,0.1602353,5.422864,17.07326,0,226.3965
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,100.6152,100.6152,81,0,22.761,100.6152,9.223391,0,0,0,9.280132,20.64757,19.61519,0,0,110.1847,219.592,0,11.36744,-11.36744,303.4881,72.25893,0.1602353,110.6767,7.424106,81,228.8721
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,79.29079,79.29079,81,0,22.761,79.29079,14.67142,0,0,0,11.63309,0,0,1.709202,1.623742,122.8152,208.2245,13.25683,0,13.25683,316.0646,75.25333,0.1602536,87.21988,9.30647,81,219.8576
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,131.006,131.006,81,0,22.761,131.006,3.71266,0,2.842171E-14,0,4.863805,52.63786,50.00596,0,0,109.5584,220.1557,0,47.77405,-47.77405,265.7064,63.26329,0.1602536,144.1066,3.891044,81,225.0195
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,79.51646,68.7,0,-1,0,68.7,0,0,10.81646,18.7681,0,72.31579,68.7,0,0,162.6407,172.3816,0,72.31579,-72.31579,189.4788,45.11391,0.1602536,87.4681,0,0,172.3816
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9915,100.0658,0,0,0,189.4788,45.11391,0.1602536,0,0,0,100.0658
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,25.04398,25.04398,0,-1,0,25.04398,0,0,3.552714E-15,0,0,26.36208,25.04398,0,0,242.9915,100.0658,0,26.36208,-26.36208,161.6908,38.49772,0.1602536,27.54838,0,0,100.0658
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2827,73.70375,0,0,0,161.6908,38.49772,0.1602536,0,0,0,73.70375
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.89161,40.89161,0,-1,0,40.89161,0,0,7.105427E-15,0,0,43.0438,40.89161,0,0,272.2827,73.70375,0,43.0438,-43.0438,116.3186,27.69485,0.1602536,44.98077,0,0,73.70375
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.38455,29.12696,0,-1,0,29.12696,0,0,7.257589,10.89604,0,30.65996,29.12696,0,0,320.1092,30.65996,0,30.65996,-30.65996,84.00017,20,0.1602536,40.023,0,0,30.65996
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,17.99054,0,0,-1,0,0,0,0,17.99054,19.7896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602536,19.7896,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602536,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.331682,0,0,-1,0,0,0,0,3.331682,3.66485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602536,3.66485,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.86184,0,0,-1,0,0,0,0,31.86184,35.04803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602536,35.04803,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602536,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.55764,28.55764,81,0,22.761,28.55764,0,0,0,0,0,0,0,52.44236,49.82024,354.1758,0,49.82024,0,49.82024,131.2638,31.25322,0.1603378,31.4134,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,21.40529,21.40529,81,0,22.761,21.40529,32.59785,0,0,0,6.977667,0,0,59.5947,56.61497,304.3556,44.83822,63.59264,0,63.59264,191.5931,45.61731,0.1604235,23.54582,5.582133,81,51.81589
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.853223,3.853223,76.16901,0,21.53876,3.853223,405.3577,0,0,0,15.61934,0,0,72.31579,68.7,240.7629,102.0716,84.31934,0,84.31934,271.5854,64.66306,0.1604508,4.238545,12.49547,81,117.6909
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,70.44298,68.7,0,-1,0,68.7,56.4799,0,1.74298,8.787277,38.80169,72.31579,68.7,0,0,156.4436,177.959,0,33.5141,-33.5141,236.2585,56.2519,0.1604508,77.48727,31.04135,0,216.7607
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,66.94018,66.94018,81,0,22.761,66.94018,100.643,0,0,0,67.37061,0,0,14.05982,13.35683,193.6815,144.4449,80.72743,0,80.72743,312.8432,74.48634,0.160502,73.63419,53.89648,81,211.8155
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,112.954,217.0996,105.1455,0,105.1455,412.593,98.23624,0.1604742,0,29.15641,81,253.5451
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,121.3058,121.3058,77.41312,0,21.85352,121.3058,44.52494,0,0,0,54.01133,46.2028,43.89266,0,0,7.808527,311.7306,7.808527,0,7.808527,420.0009,100,0.1604846,133.4364,43.20906,81,365.7419
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,31.93303,0,0,31.93303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604846,0,25.54643,0,350.6913
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604846,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,92.88618,92.88618,50.58252,0,15.06538,92.88618,47.94058,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.1604846,102.1748,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,81.53465,81.53465,54.42916,0,16.03858,81.53465,34.99384,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1604846,89.68812,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604846,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,45.23466,45.23466,0,0,0,45.23466,4.06159,0,7.105427E-15,0,1.837247,47.61544,45.23466,0,0,0,318.7582,0,45.77819,-45.77819,371.7464,88.51087,0.1604846,49.75813,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,81.67777,68.7,0,-1,0,68.7,0,0,12.97778,21.14555,0,72.31579,68.7,0,0,50.86465,272.98,0,72.31579,-72.31579,295.5189,70.36149,0.1604846,89.84555,0,0,272.98
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.068894,2.068894,0,-1,0,2.068894,0,0,0,0,0,2.177783,2.068894,0,0,131.2155,200.6642,0,2.177783,-2.177783,293.2233,69.81493,0.1604846,2.275783,0,0,200.6642
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,37.92338,37.92338,0,-1,0,37.92338,0,0,0,0,0,39.91935,37.92338,0,0,133.6353,198.4865,0,39.91935,-39.91935,251.1446,59.79621,0.1604846,41.71572,0,0,198.4865
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,11.60649,11.60649,0,-1,0,11.60649,0,0,1.776357E-15,0,0,12.21736,11.60649,0,0,177.9901,158.5671,0,12.21736,-12.21736,238.2664,56.72997,0.1604846,12.76714,0,0,158.5671
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,55.07573,55.07573,0,-1,0,55.07573,0,0,7.105427E-15,0,0,57.97446,55.07573,0,0,191.565,146.3498,0,57.97446,-57.97446,177.1559,42.17989,0.1604846,60.58331,0,0,146.3498
