Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,24.94593,24.94593,0,-1,0,24.94593,0,0,3.552714E-15,0,0,26.25888,24.94593,0,0,255.981,88.3753,0,26.25888,-26.25888,149.4766,35.5896,0.1604846,27.44053,0,0,88.3753
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.084914,1.084914,0,-1,0,1.084914,0,0,0,0,0,1.142015,1.084914,0,0,285.1576,62.11642,0,1.142015,-1.142015,148.2728,35.30299,0.1604846,1.193406,0,0,62.11642
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,61.67159,57.92568,0,-1,0,57.92568,0,0,3.745905,9.913063,0,60.9744,57.92568,0,0,286.4265,60.9744,0,60.9744,-60.9744,84.00017,20,0.1604846,67.83875,0,0,60.9744
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,21.7829,0,0,-1,0,0,0,0,21.7829,23.96119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604846,23.96119,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.44969,0,0,-1,0,0,0,0,28.44969,31.29466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604846,31.29466,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,49.34268,49.34268,81,0,22.761,49.34268,0,0,0,0,0,0,0,31.65732,30.07445,354.1758,0,30.07445,0,30.07445,112.5313,26.79311,0.1605351,54.27695,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.01676,45.01676,81,0,22.761,45.01676,0,0,0,0,0,0,0,35.98324,34.18407,324.1013,27.06701,34.18407,0,34.18407,144.9612,34.51449,0.1605925,49.51844,0,81,27.06701
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,11.96385,11.96385,81,0,22.761,11.96385,142.838,0,0,0,17.08893,0,0,69.03615,65.58434,289.9173,57.83268,82.67326,0,82.67326,223.3919,53.18844,0.1606395,13.16024,13.67114,81,74.92161
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,64.58192,64.58192,81,0,22.761,64.58192,54.80303,0,0,0,35.39285,0,0,16.41808,15.59717,207.244,132.2386,50.99002,0,50.99002,271.7653,64.70589,0.1607123,71.04012,28.31428,81,167.6315
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,36.01747,36.01747,0,-1,0,36.01747,192.0598,0,0,0,69.17507,37.91312,36.01747,0,0,156.254,178.1296,31.26195,0,31.26195,301.423,71.76723,0.1606501,39.61921,55.34006,0,247.3047
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.621399,3.621399,0,0,0,3.621399,1843.179,0,0,0,66.74889,3.811999,3.621399,0,0,124.992,206.2654,62.93688,0,62.93688,361.1302,85.9832,0.1605251,3.983539,53.39911,0,273.0143
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,98.19994,98.19994,61.36504,0,17.79336,98.19994,102.677,0,0,0,100.8287,38.77358,36.8349,0,0,62.05515,262.9086,62.05515,0,62.05515,420.0009,100,0.1605127,108.0199,80.66299,81,363.7373
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,25.0787,25.0787,0,0,0,25.0787,441.0518,84.21143,0,0,110.61,26.39863,25.0787,0,0,0,318.7582,0,0,0,420.0009,100,0.1605127,27.58657,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,39.18769,39.18769,0,0,0,39.18769,234.8888,50.79729,0,0,92.04749,41.25019,39.18769,0,0,0,318.7582,0,0,0,420.0009,100,0.1605127,43.10645,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,60.0466,60.0466,0,-1,0,60.0466,154.8293,29.76277,0,0,92.96973,63.20695,60.0466,0,0,0,318.7582,0,0,0,420.0009,100,0.1605127,66.05126,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,13.24457,13.24457,0,0,0,13.24457,512.6341,53.95454,0,0,67.8962,13.94166,13.24457,0,0,0,318.7582,0,0,0,420.0009,100,0.1605127,14.56903,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,136.7296,136.7296,81,0,22.761,136.7296,40.85118,0,0,0.7026091,55.85568,58.66278,55.72964,0,0,0,318.7582,0,2.807104,-2.807104,417.0419,99.29549,0.1605127,150.4026,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,47.54084,47.54084,0,0,0,47.54084,66.49629,0,0,0,31.61289,50.04298,47.54084,0,0,3.119004,315.9511,0,18.43009,-18.43009,397.6149,94.67002,0.1605127,52.29492,25.29031,0,347.564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,102.0324,102.0324,81,0,22.761,102.0324,4.682787,0,0,0,4.777959,22.13935,21.03238,0,0,23.59689,297.521,0,17.36139,-17.36139,379.3144,90.31276,0.1605127,112.2356,3.822367,81,302.299
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.87128,45.87128,0,-1,0,45.87128,0,0,7.105427E-15,0,0,48.28556,45.87128,0,0,42.88731,280.1596,0,48.28556,-48.28556,328.4169,78.19434,0.1605127,50.45842,0,0,280.1596
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.4636,44.4636,0,-1,0,44.4636,0,0,7.105427E-15,0,0,46.80379,44.4636,0,0,96.53794,231.8741,0,46.80379,-46.80379,279.0814,66.44781,0.1605127,48.90996,0,0,231.8741
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,37.94289,37.94289,0,-1,0,37.94289,0,0,7.105427E-15,0,0,39.93988,37.94289,0,0,148.5422,185.0703,0,39.93988,-39.93988,236.981,56.42395,0.1605127,41.73717,0,0,185.0703
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,22.91908,22.91908,0,-1,0,22.91908,0,0,0,0,0,24.12534,22.91908,0,0,192.9198,145.1304,0,24.12534,-24.12534,211.5507,50.36911,0.1605127,25.21098,0,0,145.1304
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,18.44426,18.44426,0,-1,0,18.44426,0,0,3.552714E-15,0,0,19.41501,18.44426,0,0,219.7257,121.0051,0,19.41501,-19.41501,191.0855,45.49645,0.1605127,20.28868,0,0,121.0051
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.52387,43.52387,0,-1,0,43.52387,0,0,0,0,0,45.8146,43.52387,0,0,241.298,101.59,0,45.8146,-45.8146,142.7927,33.99818,0.1605127,47.87626,0,0,101.59
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,22.37934,22.37934,0,-1,0,22.37934,0,0,0,0,0,23.5572,22.37934,0,0,292.2031,55.77545,0,23.5572,-23.5572,117.9612,28.08594,0.1605127,24.61728,0,0,55.77545
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.3777,32.21825,0,0,0,117.9612,28.08594,0.1605127,0,0,0,32.21825
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.13945,30.60734,0,-1,0,30.60734,0,0,1.532108,4.746053,0,32.21825,30.60734,0,0,318.3777,32.21825,0,32.21825,-32.21825,84.00017,20,0.1605127,35.35339,0,0,32.21825
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,55.23976,0,0,-1,0,0,0,0,55.23976,60.76373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605127,60.76373,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.41969,36.41969,81,0,22.761,36.41969,0,0,0,0,0,0,0,44.58031,42.3513,354.1758,0,42.3513,0,42.3513,124.1781,29.56616,0.1605835,40.06165,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,7.684233,7.684233,80.00002,0,22.50801,7.684233,0,0,0,0,0,0,0,72.31579,68.7,311.8245,38.11617,68.7,0,68.7,189.3527,45.08388,0.1606546,8.452657,0,81,38.11617
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,243.1245,99.94617,89.09708,0,89.09708,273.8776,65.20882,0.1606586,0,16.31767,81,120.3433
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,76.77805,76.77805,81,0,22.761,76.77805,62.63793,0,0,0,48.09217,0,0,4.221958,4.01086,154.0274,180.1335,52.10303,0,52.10303,323.3069,76.97768,0.1607283,84.45585,38.47374,81,228.2257
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,108.5363,68.7,0,-1,0,68.7,101.8421,0,39.83632,50.68995,69.9655,72.31579,68.7,0,0,101.9244,227.0263,0,2.350288,-2.350288,320.8294,76.38781,0.1607283,119.39,55.9724,0,296.9918
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,72.76942,72.76942,81,0,22.761,72.76942,115.7144,0,0,0,84.20468,0,0,8.230579,7.819051,104.5358,224.676,92.02373,0,92.02373,408.1308,97.17381,0.1607564,80.04636,67.36374,81,308.8807
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,37.6247,37.6247,0,0,0,37.6247,219.1111,30.32284,0,0,82.43987,39.60495,37.6247,0,0,12.51209,307.4973,12.51209,0,12.51209,420.0009,100,0.1607317,41.38717,65.9519,0,389.9372
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,115.8701,115.8701,47.17008,0,14.20203,115.8701,81.54991,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1607317,127.4571,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,15.08982,15.08982,0,0,0,15.08982,596.6854,74.15472,0,0,90.03873,15.88402,15.08982,0,0,0,318.7582,0,0,0,420.0009,100,0.1607317,16.5988,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,25.05104,25.05104,0,-1,0,25.05104,406.6111,75.49081,0,0,101.8603,26.36952,25.05104,0,0,0,318.7582,0,0,0,420.0009,100,0.1607317,27.55615,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,56.62097,56.62097,0,0,0,56.62097,102.7966,0,0,0,58.20446,59.60102,56.62097,0,0,0,318.7582,0,1.396565,-1.396565,418.5287,99.6495,0.1607317,62.28307,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,44.23946,44.23946,0,0,0,44.23946,88.66412,0,0,0,39.22453,46.56786,44.23946,0,0,1.551739,317.3617,0,7.343328,-7.343328,410.7882,97.80652,0.1607317,48.66341,31.37962,0,356.5862
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,129.0087,129.0087,81,0,22.761,129.0087,20.6232,7.105427E-15,0,0,26.60572,50.53551,48.00874,0,0,9.710993,310.0183,0,23.92979,-23.92979,385.564,91.80077,0.1607317,141.9096,21.28458,81,336.6241
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,36.29964,286.0885,4.65492,0,4.65492,389.98,92.8522,0.1607225,0,3.723936,0,290.7435
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.24897,48.24897,0,-1,0,48.24897,0,0,7.105427E-15,0,0,50.78838,48.24897,0,0,31.64473,290.278,0,50.78838,-50.78838,336.4444,80.10564,0.1607225,53.07386,0,0,290.278
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.07626,239.4896,0,0,0,336.4444,80.10564,0.1607225,0,0,0,239.4896
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,54.07047,54.07047,0,-1,0,54.07047,0,0,7.105427E-15,0,0,56.91628,54.07047,0,0,88.07626,239.4896,0,56.91628,-56.91628,276.4493,65.82114,0.1607225,59.47751,0,0,239.4896
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3166,182.5733,0,0,0,276.4493,65.82114,0.1607225,0,0,0,182.5733
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.16262,31.16262,0,-1,0,31.16262,0,0,0,0,0,32.80276,31.16262,0,0,151.3166,182.5733,0,32.80276,-32.80276,241.8722,57.5885,0.1607225,34.27888,0,0,182.5733
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.82323,34.82323,0,-1,0,34.82323,0,0,0,0,0,36.65604,34.82323,0,0,187.7641,149.7706,0,36.65604,-36.65604,203.2333,48.38879,0.1607225,38.30556,0,0,149.7706
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.2868,44.2868,0,-1,0,44.2868,0,0,7.105427E-15,0,0,46.61769,44.2868,0,0,228.493,113.1145,0,46.61769,-46.61769,154.094,36.68897,0.1607225,48.71548,0,0,113.1145
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,16.7069,16.7069,0,-1,0,16.7069,0,0,3.552714E-15,0,0,17.58621,16.7069,0,0,280.2904,66.49683,0,17.58621,-17.58621,135.5565,32.27529,0.1607225,18.37759,0,0,66.49683
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8307,48.91062,0,0,0,135.5565,32.27529,0.1607225,0,0,0,48.91062
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8307,48.91062,0,0,0,135.5565,32.27529,0.1607225,0,0,0,48.91062
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,16.33104,16.33104,0,0,0,16.33104,0,0,0,0,0,17.19056,16.33104,0,0,299.8307,48.91062,0,17.19056,-17.19056,117.436,27.96091,0.1607225,17.96414,0,0,48.91062
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,8.100614,8.100614,0,0,0,8.100614,0,0,1.776357E-15,0,0,8.526961,8.100614,0,0,318.9313,31.72005,0,8.526961,-8.526961,108.4478,25.82086,0.1607225,8.910674,0,0,31.72005
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,58.07128,58.07128,81,0,22.761,58.07128,10.91237,0,0,0,6.336953,0,0,22.92872,21.78229,328.4057,23.19309,28.11924,0,28.11924,135.1241,32.17234,0.160767,63.8784,5.069562,81,29.53004
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,18.83369,18.83369,81,0,22.761,18.83369,56.65065,0,0,0,10.66941,0,0,62.16631,59.058,300.2865,48.50041,69.7274,0,69.7274,201.2733,47.92212,0.1608391,20.71706,8.535525,81,59.16982
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,230.5591,111.2551,23.64535,0,23.64535,223.7053,53.26305,0.1607924,0,18.91628,0,134.9004
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,206.9137,132.5359,39.68246,0,39.68246,261.3513,62.22639,0.160714,0,31.74597,0,172.2183
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,22.00594,22.00594,0,0,0,22.00594,234.7626,0,0,0,51.66171,23.16414,22.00594,0,0,167.2312,168.2501,28.49757,0,28.49757,288.3865,68.66331,0.1606578,24.20653,41.32937,0,219.9118
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,138.7337,193.8979,46.88874,0,46.88874,332.8691,79.25438,0.1605654,0,37.51099,0,240.7867
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,91.84495,236.0978,44.18341,0,44.18341,374.7851,89.23438,0.1604785,0,35.34673,0,280.2812
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,28.47708,28.47708,0,-1,0,28.47708,76.88779,0,0,0,21.8954,29.97588,28.47708,0,0,47.66154,275.8628,0,8.080477,-8.080477,366.2675,87.20639,0.1604785,31.32479,17.51632,0,297.7582
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,60.71484,60.71484,0,0,0,60.71484,48.03981,0,0,0,29.1673,63.91036,60.71484,0,0,56.63985,267.7823,0,34.74306,-34.74306,329.6451,78.48679,0.1604785,66.78632,23.33384,0,296.9496
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,114.4996,114.4996,81,0,22.761,114.4996,8.324426,0,0,0,9.531434,35.26273,33.49959,0,0,95.24326,233.0393,0,25.73129,-25.73129,302.522,72.0289,0.1604785,125.9496,7.625147,81,242.5707
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,45.55856,45.55856,81,0,22.761,45.55856,32.98649,0,0,0,15.02817,0,0,35.44144,33.66936,123.8336,207.308,48.69754,0,48.69754,348.7205,83.02853,0.160554,50.11442,12.02254,81,222.3362
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,47.72816,47.72816,0,0,0,47.72816,7.537774,0,7.105427E-15,0,3.597641,50.24017,47.72816,0,0,75.13605,251.1358,0,46.64253,-46.64253,299.555,71.32247,0.160554,52.50098,2.878113,0,254.7334
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,13.6115,13.6115,0,-1,0,13.6115,0,0,1.776357E-15,0,0,14.32789,13.6115,0,0,126.9611,204.4933,0,14.32789,-14.32789,284.4521,67.72655,0.160554,14.97264,0,0,204.4933
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,10.86812,10.86812,0,-1,0,10.86812,0,0,0,0,0,11.44013,10.86812,0,0,142.881,190.1654,0,11.44013,-11.44013,272.3931,64.85537,0.160554,11.95494,0,0,190.1654
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,61.76163,61.76163,0,-1,0,61.76163,0,0,1.421085E-14,0,0,65.01225,61.76163,0,0,155.5922,178.7252,0,65.01225,-65.01225,203.8642,48.53899,0.160554,67.9378,0,0,178.7252
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.85232,29.85232,0,-1,0,29.85232,0,0,3.552714E-15,0,0,31.42349,29.85232,0,0,227.828,113.713,0,31.42349,-31.42349,170.7409,40.65252,0.160554,32.83755,0,0,113.713
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,19.58115,19.58115,0,-1,0,19.58115,0,0,3.552714E-15,0,0,20.61173,19.58115,0,0,262.743,82.28949,0,20.61173,-20.61173,149.0142,35.47951,0.160554,21.53926,0,0,82.28949
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,65.60149,58.59387,0,-1,0,58.59387,0,0,7.007621,13.56777,0,61.67776,58.59387,0,0,285.645,61.67776,0,61.67776,-61.67776,84.00017,20,0.160554,72.16164,0,0,61.67776
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160554,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160554,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,54.39456,0,0,-1,0,0,0,0,54.39456,59.83401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160554,59.83401,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160554,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.793904,1.793904,74.1097,0,21.01775,1.793904,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606043,1.973294,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,77.51035,77.51035,81,0,22.761,77.51035,0,0,0,0,0,0,0,3.489649,3.315166,285.4758,61.83,3.315166,0,3.315166,152.3197,36.26654,0.1606098,85.26138,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,68.24721,68.24721,81,0,22.761,68.24721,18.1584,1.776357E-15,0,0,12.3926,0,0,12.75279,12.11515,282.1606,64.81365,24.50775,0,24.50775,175.5698,41.80226,0.160646,75.07193,9.914081,81,77.20625
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,20.55826,20.55826,81,0,22.761,20.55826,195.076,0,0,0,40.10423,0,0,60.44174,57.41965,257.6529,86.87062,97.52388,0,97.52388,268.0891,63.83062,0.1606632,22.61409,32.08338,81,126.9749
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,94.45707,68.7,0,-1,0,68.7,70.69083,0,25.75707,35.20278,48.56461,72.31579,68.7,0,0,160.129,174.6421,0,23.75118,-23.75118,243.0532,57.86969,0.1606632,103.9028,38.85168,0,223.2067
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,76.33996,76.33996,81,0,22.761,76.33996,90.64652,0,0,0,69.19952,0,0,4.66004,4.427038,186.5192,150.8909,73.62656,0,73.62656,312.9015,74.5002,0.1607273,83.97395,55.35961,81,220.0904
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,21.91941,21.91941,65.35954,0,18.80396,21.91941,306.4235,0,0,0,67.16622,0,0,43.44012,41.26811,112.8927,217.1548,108.4343,0,108.4343,415.7713,98.99297,0.1606694,24.11135,53.73298,81,284.321
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,63.46723,63.46723,20.25,0,7.39125,63.46723,119.9198,26.15962,0,0,76.10978,45.49182,43.21723,0,0,4.458328,314.7457,4.458328,0,4.458328,420.0009,100,0.1606607,69.81396,60.88782,81,390.8555
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,133.8726,133.8726,76.74426,0,21.6843,133.8726,44.91965,0,0,0,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1606607,147.2599,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,85.69576,68.7,0,-1,0,68.7,105.069,0,16.99576,25.56534,72.1824,72.31579,68.7,0,0,0,318.7582,0,0.1333939,-0.1333939,419.8602,99.96652,0.1606607,94.26534,57.74592,0,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,57.78581,57.78581,0,0,0,57.78581,124.6555,11.05778,0,0,72.03316,60.82717,57.78581,0,0,0.1482155,318.6248,0.1482155,0,0.1482155,420.0009,100,0.1606604,63.56439,57.62653,0,390.658
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,63.64503,63.64503,20.25,0,7.39125,63.64503,73.76231,1.267069,0,0,46.94604,45.67898,43.39503,0,0,0,318.7582,0,0,0,420.0009,100,0.1606604,70.00953,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,5.179975,5.179975,0,0,0,5.179975,378.5083,14.15403,0,0,19.60663,5.452605,5.179975,0,0,0,318.7582,0,0,0,420.0009,100,0.1606604,5.697972,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,106.8443,106.8443,81,0,22.761,106.8443,4.285263,0,1.421085E-14,0,4.578559,27.20452,25.84429,0,0,0,318.7582,0,22.62596,-22.62596,396.151,94.32147,0.1606604,117.5287,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,23.2328,23.2328,0,-1,0,23.2328,0,0,0,0,0,24.45558,23.2328,0,0,25.13996,296.1323,0,24.45558,-24.45558,370.3726,88.18376,0.1606604,25.55608,0,0,296.1323
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,23.46203,23.46203,0,-1,0,23.46203,0,0,0,0,0,24.69688,23.46203,0,0,52.31282,271.6767,0,24.69688,-24.69688,344.3398,81.98549,0.1606604,25.80824,0,0,271.6767
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.74863,40.74863,0,-1,0,40.74863,0,0,7.105427E-15,0,0,42.8933,40.74863,0,0,79.75379,246.9798,0,42.8933,-42.8933,299.1263,71.22039,0.1606604,44.82349,0,0,246.9798
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.72974,47.72974,0,-1,0,47.72974,0,0,7.105427E-15,0,0,50.24183,47.72974,0,0,127.413,204.0865,0,50.24183,-50.24183,246.1667,58.611,0.1606604,52.50272,0,0,204.0865
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,23.51932,23.51932,0,-1,0,23.51932,0,0,3.552714E-15,0,0,24.75718,23.51932,0,0,183.2373,153.8447,0,24.75718,-24.75718,220.0703,52.3976,0.1606604,25.87125,0,0,153.8447
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,85.90466,68.7,0,-1,0,68.7,0,0,17.20466,25.79513,0,72.31579,68.7,0,0,210.7452,129.0875,0,72.31579,-72.31579,143.8428,34.24822,0.1606604,94.49513,0,0,129.0875
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,75.40832,53.93313,0,-1,0,53.93313,0,0,21.47519,29.01602,0,56.77172,53.93313,0,0,291.0961,56.77172,0,56.77172,-56.77172,84.00017,20,0.1606604,82.94915,0,0,56.77172
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.76042,0,0,-1,0,0,0,0,27.76042,30.53646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606604,30.53646,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,34.93909,0,0,-1,0,0,0,0,34.93909,38.433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606604,38.433,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,80.049,0,0,-1,0,0,0,0,80.049,88.05389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606604,88.05389,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,6.659146,6.659146,78.97494,0,22.24866,6.659146,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.160727,7.32506,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,66.5213,66.5213,81,0,22.761,66.5213,0,0,0,0,0,0,0,14.4787,13.75476,285.4758,61.83,13.75476,0,13.75476,162.2236,38.6246,0.1607497,73.17343,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,271.721,74.20929,89.16322,0,89.16322,246.8113,58.76447,0.1607534,0,16.37057,81,94.6725
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,51.16338,51.16338,81,0,22.761,51.16338,99.32439,0,0,0,50.81771,0,0,29.83663,28.34479,182.5578,154.4562,79.1625,0,79.1625,321.9114,76.64542,0.1608063,56.27971,40.65417,81,205.2739
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,12.94484,12.94484,0,-1,0,12.94484,478.8735,0,0,0,61.98943,13.62615,12.94484,0,0,103.3953,225.7024,48.36327,0,48.36327,367.7928,87.56955,0.1607118,14.23933,49.59154,0,287.6919
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,118.02,118.02,81,0,22.761,118.02,78.91151,0,0,0,93.13137,38.96843,37.02001,0,0,55.03205,269.2294,54.16294,0,54.16294,419.1763,99.80369,0.1607142,129.822,74.5051,81,362.3607
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,87.16138,0,0,88.03049,0,0,0,0,0.8691164,317.976,0.8691164,0,0.8691164,420.0009,100,0.1607125,0,70.42439,0,406.0065
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,10.6025,10.6025,0,0,0,10.6025,963.2739,90.97057,0,0,102.1311,11.16052,10.6025,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,11.66275,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,7.717267,7.717267,0,0,0,7.717267,1167.54,81.97877,0,0,90.10221,8.123439,7.717267,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,8.488994,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,91.21714,68.7,0,-1,0,68.7,108.1271,1.967533,22.51714,31.63885,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,100.3389,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,102.5599,102.5599,39.57339,0,12.28007,102.5599,64.64671,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,112.8159,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,27.84839,27.84839,0,0,0,27.84839,156.4011,14.2411,0,0,43.55519,29.31409,27.84839,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,30.63323,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607125,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,20.79095,20.79095,0,0,0,20.79095,18.30923,0,0,0,3.806662,21.88521,20.79095,0,0,0,318.7582,0,18.07855,-18.07855,400.9444,95.46275,0.1607125,22.87004,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,10.53429,10.53429,0,-1,0,10.53429,0,0,1.776357E-15,0,0,11.08872,10.53429,0,0,20.08727,300.6797,0,11.08872,-11.08872,389.2558,92.67978,0.1607125,11.58772,0,0,300.6797
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.40808,289.5909,0,0,0,389.2558,92.67978,0.1607125,0,0,0,289.5909
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,10.60277,10.60277,0,-1,0,10.60277,0,0,1.776357E-15,0,0,11.16081,10.60277,0,0,32.40808,289.5909,0,11.16081,-11.16081,377.4913,89.87871,0.1607125,11.66304,0,0,289.5909
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,17.49474,17.49474,0,-1,0,17.49474,0,0,0,0,0,18.41551,17.49474,0,0,44.80898,278.4301,0,18.41551,-18.41551,358.0797,85.25689,0.1607125,19.24421,0,0,278.4301
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,36.39734,36.39734,0,-1,0,36.39734,0,0,0,0,0,38.31299,36.39734,0,0,65.27066,260.0146,0,38.31299,-38.31299,317.6942,75.64133,0.1607125,40.03707,0,0,260.0146
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,70.13695,68.7,0,-1,0,68.7,0,0,1.436949,8.450644,0,72.31579,68.7,0,0,107.8406,221.7016,0,72.31579,-72.31579,241.4667,57.49195,0.1607125,77.15064,0,0,221.7016
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.94682,40.94682,0,-1,0,40.94682,0,0,7.105427E-15,0,0,43.10192,40.94682,0,0,188.1915,149.3859,0,43.10192,-43.10192,196.0333,46.6745,0.1607125,45.0415,0,0,149.3859
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,10.28572,10.28572,0,-1,0,10.28572,0,0,1.776357E-15,0,0,10.82708,10.28572,0,0,236.0825,106.2839,0,10.82708,-10.82708,184.6205,43.95718,0.1607125,11.31429,0,0,106.2839
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.02274,47.02274,0,-1,0,47.02274,0,0,7.105427E-15,0,0,49.49762,47.02274,0,0,248.1126,95.45686,0,49.49762,-49.49762,132.4455,31.53457,0.1607125,51.72501,0,0,95.45686
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,19.35099,19.35099,0,-1,0,19.35099,0,0,0,0,0,20.36946,19.35099,0,0,303.11,45.95925,0,20.36946,-20.36946,110.9742,26.42237,0.1607125,21.28609,0,0,45.95925
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.28231,37.28231,81,0,22.761,37.28231,0,0,0,0,0,0,0,43.71769,41.53181,325.7427,25.58979,41.53181,0,41.53181,150.3747,35.80343,0.1607807,41.01054,0,81,25.58979
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,13.92661,13.92661,81,0,22.761,13.92661,0,0,0,0,0,0,0,67.07339,63.71973,284.2109,62.96841,63.71973,0,63.71973,210.8245,50.19622,0.1608635,15.31927,0,81,62.96841
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,75.26109,75.26109,81,0,22.761,75.26109,19.86916,0,0,0,14.95375,0,0,5.738904,5.45196,220.4912,120.3162,20.4057,0,20.4057,230.1831,54.80539,0.1608917,82.78721,11.963,81,135.2699
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,30.72812,30.72812,81,0,22.761,30.72812,48.21761,0,0,0,14.81636,0,0,50.27188,47.75829,200.0855,138.6813,62.57465,0,62.57465,289.5466,68.93954,0.1609766,33.80093,11.85309,81,153.4977
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,72.11684,68.7,0,-1,0,68.7,21.99348,0,3.416834,10.62852,15.10952,72.31579,68.7,0,0,137.5108,194.9985,0,57.20627,-57.20627,229.2459,54.58225,0.1609766,79.32851,12.08762,0,210.108
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,59.93916,59.93916,0,0,0,59.93916,96.4826,0,0,0,57.83086,63.09386,59.93916,0,0,201.0733,137.7922,0,5.262994,-5.262994,223.6982,53.26138,0.1609766,65.93308,46.26469,0,195.6231
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,56.00141,56.00141,0,0,0,56.00141,108.2697,0,0,0,60.63256,58.94885,56.00141,0,0,206.9211,132.5292,1.683713,0,1.683713,225.2955,53.64169,0.1609733,61.60155,48.50605,0,193.1618
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,37.44326,37.44326,0,0,0,37.44326,179.4772,0,0,0,67.20211,39.41395,37.44326,0,0,205.2374,134.0446,27.78815,0,27.78815,251.6577,59.91838,0.1609192,41.18758,53.76168,0,201.2467
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,29.82621,29.82621,0,0,0,29.82621,307.5403,0,0,0,91.72761,31.39601,29.82621,0,0,177.4492,159.0539,60.3316,0,60.3316,308.8933,73.54588,0.1608017,32.80883,73.38209,0,250.7815
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,17.6383,17.6383,0,-1,0,17.6383,176.1947,0,0,0,31.07776,18.56664,17.6383,0,0,117.1176,213.3523,12.51113,0,12.51113,320.7624,76.37184,0.1607773,19.40213,24.86221,0,244.4301
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,183.9234,149.7,81,0,22.761,149.7,8.468431,0,34.22339,52.61573,12.67724,72.31579,68.7,0,0,104.6065,224.6124,0,59.63855,-59.63855,257.8978,61.40412,0.1607773,202.3157,10.14179,81,237.2896
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,157.7108,149.7,81,0,22.761,149.7,11.63348,0,8.010848,23.78193,17.41533,72.31579,68.7,0,0,170.8716,164.9738,0,54.90046,-54.90046,200.0277,47.62554,0.1607773,173.4819,13.93226,81,182.3891
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,29.36314,29.36314,81,0,22.761,29.36314,63.97994,0,0,0,18.78652,0,0,51.63686,49.05502,231.8721,110.0733,67.84154,0,67.84154,264.3878,62.94935,0.1608519,32.29945,15.02921,81,128.8599
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,50.68673,50.68673,81,0,22.761,50.68673,8.568305,0,0,0,4.342994,0,0,30.31327,28.79761,164.0305,171.1307,33.1406,0,33.1406,295.8277,70.43504,0.1609045,55.7554,3.474395,81,175.4737
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.89,200.9573,0,0,0,295.8277,70.43504,0.1609045,0,0,0,200.9573
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,72.63276,68.7,0,-1,0,68.7,0,0,3.932759,11.19603,0,72.31579,68.7,0,0,130.89,200.9573,0,72.31579,-72.31579,219.6002,52.28566,0.1609045,79.89603,0,0,200.9573
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,135.3072,68.7,0,-1,0,68.7,0,0,66.60722,80.13795,0,72.31579,68.7,0,0,211.2408,128.6415,0,72.31579,-72.31579,143.3727,34.13628,0.1609045,148.838,0,0,128.6415
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.8583,31.8583,0,-1,0,31.8583,0,0,0,0,0,33.53505,31.8583,0,0,291.5917,56.32569,0,33.53505,-33.53505,108.0236,25.71986,0.1609045,35.04413,0,0,56.32569
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.11005,21.65111,0,-1,0,21.65111,0,0,23.45894,27.96995,0,22.79064,21.65111,0,0,328.8529,22.79064,0,22.79064,-22.79064,84.00017,20,0.1609045,49.62106,0,0,22.79064
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,85.48934,0,0,-1,0,0,0,0,85.48934,94.03828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,94.03828,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,23.15195,0,0,-1,0,0,0,0,23.15195,25.46714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,25.46714,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,70.52386,0,0,-1,0,0,0,0,70.52386,77.57624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,77.57624,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,30.31936,0,0,-1,0,0,0,0,30.31936,33.35129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,33.35129,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,126.6677,91.74827,81,0,22.761,91.74827,12.33153,0,34.9194,56.18478,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1609045,139.3344,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,34.64525,34.64525,81,0,22.761,34.64525,62.10334,0,0,0,21.51586,0,0,46.35475,44.03701,354.1758,0,65.55287,0,65.55287,146.1891,34.80685,0.1609834,38.10978,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,80.37772,68.7,0,-1,0,68.7,51.09325,0,11.67772,25.69858,35.10106,72.31579,68.7,0,0,288.6229,58.99758,0,37.21473,-37.21473,106.9613,25.46693,0.1609834,88.41549,28.08085,0,94.09864
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,35.09445,35.09445,81,0,22.761,35.09445,172.9032,0,0,0,60.67941,0,0,45.90555,43.61028,329.9726,21.78285,104.2897,0,104.2897,205.8992,49.02352,0.1609868,38.60389,48.54353,81,82.46227
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,107.5168,107.5168,81,0,22.761,107.5168,51.53264,0,0,0,55.40625,27.91242,26.5168,0,0,225.683,115.6436,27.49382,0,27.49382,231.9821,55.23373,0.161022,118.2685,44.325,81,171.0498
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,50.53359,50.53359,81,0,22.761,50.53359,110.676,0,0,0,55.92857,0,0,30.46641,28.94309,198.1891,140.388,84.87167,0,84.87167,312.4984,74.40424,0.1610631,55.58695,44.74286,81,196.3166
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,55.23948,55.23948,81,0,22.761,55.23948,123.202,3.552714E-15,0,0,68.05614,0,0,25.76052,24.4725,113.3175,216.7725,92.52864,0,92.52864,400.2788,95.30429,0.1610892,60.76343,54.44492,81,284.8286
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,116.0558,68.7,0,-1,0,68.7,111.9073,0,47.35579,58.96137,76.88035,72.31579,68.7,0,0,20.78882,300.0483,4.564561,0,4.564561,404.6092,96.33532,0.1610804,127.6614,61.50428,0,376.9286
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,49.23862,49.23862,0,0,0,49.23862,110.5396,0,0,0,54.42816,51.83012,49.23862,0,0,16.22426,304.1564,2.598036,0,2.598036,407.0739,96.92216,0.1610754,54.16248,43.54253,0,358.5845
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,12.35794,0,0,25.98417,0,0,0,0,13.62623,306.4946,13.62623,0,13.62623,420.0009,100,0.161049,0,20.78733,0,332.4788
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,55.0308,55.0308,0,0,0,55.0308,26.16069,0,0,0,14.39644,57.92715,55.0308,0,0,0,318.7582,0,43.53072,-43.53072,374.1154,89.07493,0.161049,60.53387,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,40.17389,40.17389,0,0,0,40.17389,8.808933,0,0,0,3.538891,42.28831,40.17389,0,0,48.36746,275.2275,0,38.74942,-38.74942,333.27,79.34983,0.161049,44.19128,2.831113,0,278.7664
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,71.43587,68.7,0,-1,0,68.7,0,0,2.735876,9.879464,0,72.31579,68.7,0,0,91.42237,236.4781,0,72.31579,-72.31579,257.0424,61.20045,0.161049,78.57946,0,0,236.4781
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,68.4901,68.4901,0,-1,0,68.4901,0,0,1.421085E-14,6.639106,0,72.09484,68.4901,0,0,171.7733,164.1623,0,72.09484,-72.09484,181.0478,43.10653,0.161049,75.3391,0,0,164.1623
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,64.81669,64.81669,0,-1,0,64.81669,0,0,0,2.598361,0,68.2281,64.81669,0,0,251.8786,92.06747,0,68.2281,-68.2281,109.1291,25.98306,0.161049,71.29836,0,0,92.06747
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,9.623709,9.623709,0,-1,0,9.623709,0,0,1.776357E-15,0,0,10.13022,9.623709,0,0,327.6876,23.83937,0,10.13022,-10.13022,98.45088,23.44064,0.161049,10.58608,0,0,23.83937
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,8.674927,8.674927,0,-1,0,8.674927,0,0,1.776357E-15,0,0,9.131502,8.674927,0,0,338.9434,13.70915,0,9.131502,-9.131502,88.82543,21.14887,0.161049,9.542419,0,0,13.70915
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.17163,4.348763,0,-1,0,4.348763,0,0,36.82287,40.94003,0,4.577646,4.348763,0,0,349.0895,4.577646,0,4.577646,-4.577646,84.00017,20,0.161049,45.2888,0,0,4.577646
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,17.28884,0,0,-1,0,0,0,0,17.28884,19.01772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161049,19.01772,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,22.75154,0,0,-1,0,0,0,0,22.75154,25.0267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161049,25.0267,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,34.18459,0,0,-1,0,0,0,0,34.18459,37.60305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161049,37.60305,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,22.17603,0,0,-1,0,0,0,0,22.17603,24.39363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161049,24.39363,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,9.914098,9.914098,81,0,22.761,9.914098,0,0,0,0,0,0,0,71.0859,67.53161,354.1758,0,67.53161,0,67.53161,148.0663,35.2538,0.1611235,10.90551,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.6442,60.77845,68.7,0,68.7,213.2408,50.77152,0.1611663,0,0,81,60.77845
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,49.65159,49.65159,81,0,22.761,49.65159,30.30082,0,0,0,15.04484,0,0,31.34841,29.78099,217.9442,122.6084,44.82583,0,44.82583,255.7663,60.89663,0.1612336,54.61675,12.03587,81,137.6533
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,44.67221,44.67221,81,0,22.761,44.67221,81.92675,0,0,0,36.59849,0,0,36.32779,34.5114,173.1184,162.9517,71.10989,0,71.10989,323.2271,76.95868,0.1613009,49.13943,29.27879,81,199.5502
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,102.0085,226.9506,67.11581,0,67.11581,386.8987,92.11857,0.1611712,0,53.69265,0,294.0664
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,79.59369,79.59369,20.25,0,7.39125,79.59369,123.6317,1.043346,0,0,98.40305,62.46704,59.34369,0,0,34.89267,287.3548,34.89267,0,34.89267,420.0009,100,0.1611038,87.55305,78.72244,81,385.7579
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.192513,5.192513,0,0,0,5.192513,2219.59,109.7867,0,0,115.2525,5.465804,5.192513,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,5.711765,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,63.59859,63.59859,20.25,0,7.39125,63.59859,185.4036,72.28397,0,0,117.9141,45.6301,43.34859,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,69.95846,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,28.25657,28.25657,0,0,0,28.25657,435.8122,93.40182,0,0,123.1456,29.74376,28.25657,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,31.08223,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,85.87664,68.7,0,-1,0,68.7,161.0256,38.30882,17.17664,25.7643,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,94.4643,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,95.37072,95.37072,26.67072,0,9.015692,95.37072,96.6338,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,104.9078,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.813012,6.813012,0,0,0,6.813012,884.905,53.1171,0,0,60.28869,7.171592,6.813012,0,0,0,318.7582,0,0,0,420.0009,100,0.1611038,7.494314,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,106.2872,106.2872,81,0,22.761,106.2872,20.22228,0,0,0,21.4937,26.61813,25.28722,0,0,0,318.7582,0,5.124431,-5.124431,414.5992,98.7139,0.1611038,116.9159,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,121.8549,121.8549,81,0,22.761,121.8549,2.824437,0,0,0,3.441714,43.00512,40.85486,0,0,5.693812,313.6338,0,39.5634,-39.5634,372.8957,88.78452,0.1611038,134.0403,2.753371,81,317.0755
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,85.77087,68.7,0,-1,0,68.7,0,0,17.07087,25.64796,0,72.31579,68.7,0,0,49.65315,274.0704,0,72.31579,-72.31579,296.6682,70.63514,0.1611038,94.34795,0,0,274.0704
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.32921,32.32921,0,-1,0,32.32921,0,0,0,0,0,34.03075,32.32921,0,0,130.004,201.7546,0,34.03075,-34.03075,260.7966,62.09431,0.1611038,35.56213,0,0,201.7546
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.816,167.7239,0,0,0,260.7966,62.09431,0.1611038,0,0,0,167.7239
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,15.32856,15.32856,0,-1,0,15.32856,0,0,0,0,0,16.13533,15.32856,0,0,167.816,167.7239,0,16.13533,-16.13533,243.7885,58.04477,0.1611038,16.86142,0,0,167.7239
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,13.34039,13.34039,0,-1,0,13.34039,0,0,1.776357E-15,0,0,14.04252,13.34039,0,0,185.7441,151.5885,0,14.04252,-14.04252,228.9864,54.52046,0.1611038,14.67443,0,0,151.5885
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.28745,42.28745,0,-1,0,42.28745,0,0,7.105427E-15,0,0,44.5131,42.28745,0,0,201.3469,137.546,0,44.5131,-44.5131,182.0655,43.34883,0.1611038,46.51619,0,0,137.546
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.36152,36.36152,0,-1,0,36.36152,0,0,0,0,0,38.27528,36.36152,0,0,250.8059,93.03291,0,38.27528,-38.27528,141.7198,33.74274,0.1611038,39.99767,0,0,93.03291
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,22.122,22.122,0,-1,0,22.122,0,0,0,0,0,23.28632,22.122,0,0,293.334,54.75763,0,23.28632,-23.28632,117.1738,27.89848,0.1611038,24.3342,0,0,54.75763
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2077,31.4713,0,0,0,117.1738,27.89848,0.1611038,0,0,0,31.4713
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,83.65089,29.89774,0,-1,0,29.89774,0,0,53.75315,62.11823,0,31.4713,29.89774,0,0,319.2077,31.4713,0,31.4713,-31.4713,84.00017,20,0.1611038,92.01598,0,0,31.4713
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,23.9919,23.9919,81,0,22.761,23.9919,0,0,0,0,0,0,0,57.0081,54.15769,354.1758,0,54.15769,0,54.15769,135.3787,32.23295,0.1611912,26.39109,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.57111,41.57111,81,0,22.761,41.57111,0,0,0,0,0,0,0,39.42889,37.45744,300.0181,48.74192,37.45744,0,37.45744,170.9139,40.69371,0.1612516,45.72823,0,81,48.74192
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,48.4753,48.4753,81,0,22.761,48.4753,22.93119,0,0,0,11.11596,0,0,32.5247,30.89847,262.5607,82.45362,42.01443,0,42.01443,210.7723,50.18378,0.1613154,53.32283,8.892771,81,93.56959
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,8.425808,8.425808,80.7416,0,22.69562,8.425808,198.2364,1.421085E-14,0,0,16.70302,0,0,72.31579,68.7,220.5462,120.2666,85.40302,0,85.40302,291.7927,69.47432,0.1613539,9.268388,13.36241,81,136.9696
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,135.1432,197.1293,36.71442,0,36.71442,326.6231,77.76724,0.1612832,0,29.37153,0,233.8437
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,83.06549,83.06549,81,0,22.761,83.06549,34.68288,0,0,0,28.80951,2.174203,2.065493,0,0,98.42881,230.1723,26.63531,0,26.63531,351.8915,83.78353,0.1613168,91.37204,23.04761,81,258.9818
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,41.00591,41.00591,0,0,0,41.00591,115.1587,0,0,0,47.22189,43.16412,41.00591,0,0,71.7935,254.1441,4.05777,0,4.05777,355.7411,84.70009,0.161309,45.1065,37.77751,0,301.366
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,63.06244,63.06244,81,0,22.761,63.06244,71.9232,0,0,0,45.35652,0,0,17.93757,17.04069,67.73573,257.7961,62.39721,0,62.39721,414.9363,98.79415,0.1613927,69.36868,36.28522,81,303.1526
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,9.767264,9.767264,0,0,0,9.767264,151.2463,0,0,0,14.77262,10.28133,9.767264,0,0,5.338523,313.9536,4.491294,0,4.491294,419.1971,99.80863,0.161384,10.74399,11.8181,0,328.7262
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,76.49855,68.7,0,-1,0,68.7,8.124113,0,7.798554,15.44841,5.581265,72.31579,68.7,0,0,0.8472286,317.9957,0,66.73453,-66.73453,348.8527,83.06001,0.161384,84.14841,4.465013,0,323.577
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,29.2416,29.2416,0,0,0,29.2416,64.32313,0,3.552714E-15,0,18.80911,30.78063,29.2416,0,0,74.9967,251.2612,0,11.97152,-11.97152,336.2336,80.05547,0.161384,32.16576,15.04729,0,270.0703
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,88.29839,239.2897,27.00166,0,27.00166,361.8497,86.15451,0.1613321,0,21.60133,0,266.2914
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,95.07735,95.07735,81,0,22.761,95.07735,21.11793,0,0,0,20.07837,14.81826,14.07735,0,0,61.29673,263.5912,5.260111,0,5.260111,366.8398,87.34264,0.1613387,104.5851,16.0627,81,283.6696
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,46.36557,46.36557,0,0,0,46.36557,9.006082,0,0,0,4.175721,48.80586,46.36557,0,0,56.03661,268.3253,0,44.63014,-44.63014,319.7955,76.14165,0.1613387,51.00212,3.340576,0,272.501
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,89.31467,68.7,0,-1,0,68.7,0,0,20.61467,29.54614,0,72.31579,68.7,0,0,105.6257,223.6951,0,72.31579,-72.31579,243.568,57.99227,0.1613387,98.24614,0,0,223.6951
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9765,151.3793,0,0,0,243.568,57.99227,0.1613387,0,0,0,151.3793
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,21.20779,21.20779,0,-1,0,21.20779,0,0,0,0,0,22.32399,21.20779,0,0,185.9765,151.3793,0,22.32399,-22.32399,220.0365,52.38953,0.1613387,23.32857,0,0,151.3793
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,97.62099,68.7,0,-1,0,68.7,0,0,28.921,38.6831,0,72.31579,68.7,0,0,210.781,129.0554,0,72.31579,-72.31579,143.8089,34.24015,0.1613387,107.3831,0,0,129.0554
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,46.07585,46.07585,0,-1,0,46.07585,0,0,7.105427E-15,0,0,48.5009,46.07585,0,0,291.1318,56.73957,0,48.5009,-48.5009,92.68449,22.06769,0.1613387,50.68344,0,0,56.73957
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,65.64867,7.826738,0,-1,0,7.826738,0,0,57.82193,64.3868,0,8.238671,7.826738,0,0,345.0217,8.238671,0,8.238671,-8.238671,84.00017,20,0.1613387,72.21353,0,0,8.238671
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.74321,0,0,-1,0,0,0,0,41.74321,45.91753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613387,45.91753,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,74.5425,0,0,-1,0,0,0,0,74.5425,81.99676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613387,81.99676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,43.42538,0,0,-1,0,0,0,0,43.42538,47.76791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613387,47.76791,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,66.44334,0,0,-1,0,0,0,0,66.44334,73.08768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613387,73.08768,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,13.80752,13.80752,81,0,22.761,13.80752,0,0,0,0,0,0,0,67.19248,63.83286,354.1758,0,63.83286,0,63.83286,144.5573,34.41834,0.1614194,15.18827,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,73.91685,73.91685,81,0,22.761,73.91685,0,0,0,0,0,0,0,7.083145,6.728988,290.343,57.44957,6.728988,0,6.728988,150.941,35.93826,0.1614302,81.30854,0,81,57.44957
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,18.35351,18.35351,81,0,22.761,18.35351,113.1871,0,0,0,20.77381,0,0,62.64649,59.51417,283.614,63.50566,80.28797,0,80.28797,227.1089,54.07343,0.1614792,20.18886,16.61904,81,84.27946
