Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,73.85062,73.85062,81,0,22.761,73.85062,62.51654,0,0,0,46.16885,0,0,7.149384,6.791915,203.326,135.7648,52.96077,0,52.96077,277.3519,66.03603,0.161548,81.23568,36.93508,81,181.9337
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.762383,3.762383,0,-1,0,3.762383,1991.312,0,0,0,74.92077,3.960403,3.762383,0,0,150.3652,183.4295,70.96037,0,70.96037,344.6708,82.06431,0.1614118,4.138621,59.93661,0,258.3503
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,17.09856,0,0,96.50342,0,0,0,0,79.40485,247.2939,79.40485,0,79.40485,420.0009,100,0.1612597,0,77.20273,0,343.7973
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,37.43053,37.43053,0,0,0,37.43053,250.096,54.21169,0,0,93.61226,39.40056,37.43053,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,41.17359,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,119.4303,119.4303,50.7303,0,15.10277,119.4303,96.33629,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,131.3733,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,32.62423,32.62423,0,0,0,32.62423,122.2285,5.5348,0,0,39.8761,34.3413,32.62423,0,0,0,318.7582,0,0,0,420.0009,100,0.1612597,35.88666,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,13.85023,13.85023,0,0,0,13.85023,96.8573,0,0,0,13.41496,14.57919,13.85023,0,0,0,318.7582,0,1.164231,-1.164231,418.7736,99.70781,0.1612597,15.23526,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,137.8469,137.8469,81,0,22.761,137.8469,2.885564,0,0,1.931609,3.977661,59.83886,56.84692,0,0,1.29359,317.594,0,55.8612,-55.8612,359.8907,85.6881,0.1612597,151.6316,3.182129,81,321.5717
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,83.68477,68.7,0,-1,0,68.7,0,0,14.98477,23.35325,0,72.31579,68.7,0,0,63.36159,261.7328,0,72.31579,-72.31579,283.6632,67.53873,0.1612597,92.05325,0,0,261.7328
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,84.60946,68.7,0,-1,0,68.7,0,0,15.90946,24.37041,0,72.31579,68.7,0,0,143.7125,189.417,0,72.31579,-72.31579,207.4357,49.38935,0.1612597,93.0704,0,0,189.417
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,74.46033,68.7,0,-1,0,68.7,0,0,5.760326,13.20636,0,72.31579,68.7,0,0,224.0633,117.1012,0,72.31579,-72.31579,131.2081,31.23997,0.1612597,81.90636,0,0,117.1012
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.02411,34.02411,0,-1,0,34.02411,0,0,0,0,0,35.81485,34.02411,0,0,304.4142,44.78543,0,35.81485,-35.81485,93.45599,22.25138,0.1612597,37.42651,0,0,44.78543
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2085,8.97058,0,0,0,93.45599,22.25138,0.1612597,0,0,0,8.97058
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2085,8.97058,0,0,0,93.45599,22.25138,0.1612597,0,0,0,8.97058
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.46319,8.522051,0,-1,0,8.522051,0,0,24.94114,28.28745,0,8.97058,8.522051,0,0,344.2085,8.97058,0,8.97058,-8.97058,84.00017,20,0.1612597,36.80951,0,0,8.97058
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,72.27438,0,0,-1,0,0,0,0,72.27438,79.50181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612597,79.50181,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51782,0,0,-1,0,0,0,0,47.51782,52.2696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612597,52.2696,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,57.1594,0,0,-1,0,0,0,0,57.1594,62.87535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612597,62.87535,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,18.92197,18.92197,81,0,22.761,18.92197,0,0,0,0,0,0,0,62.07803,58.97412,354.1758,0,58.97412,0,58.97412,139.9479,33.32087,0.1613494,20.81417,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,89.59811,89.59811,81,0,22.761,89.59811,0,0,0,0,0,9.050641,8.598108,0,0,295.2017,53.07671,0,9.050641,-9.050641,130.4077,31.0494,0.1613494,98.55792,0,81,53.07671
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,8.855246,8.855246,81,0,22.761,8.855246,38.82432,0,0,0,3.437989,0,0,72.14475,68.53751,305.2579,44.02607,71.9755,0,71.9755,198.6897,47.30697,0.1614142,9.74077,2.750391,81,47.46406
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,16.13976,16.13976,81,0,22.761,16.13976,37.78608,0,0,0,6.098581,0,0,64.86024,61.61723,233.2824,108.804,67.71581,0,67.71581,262.9305,62.60239,0.161487,17.75373,4.878865,81,114.9026
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,31.25632,31.25632,0,-1,0,31.25632,44.41419,0,0,0,13.88224,32.90139,31.25632,0,0,165.5666,169.7483,0,19.01915,-19.01915,242.8826,57.82907,0.161487,34.38195,11.10579,0,183.6305
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,47.43887,47.43887,0,0,0,47.43887,22.95493,0,0,0,10.88956,49.93566,47.43887,0,0,186.699,150.7291,0,39.0461,-39.0461,201.7244,48.02952,0.161487,52.18276,8.711648,0,161.6187
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,230.0836,111.683,6.940847,0,6.940847,208.3091,49.5973,0.1614737,0,5.552678,0,118.6239
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,223.1427,117.9298,15.41773,0,15.41773,222.9356,53.0798,0.1614442,0,12.33419,0,133.3475
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,31.55959,31.55959,0,0,0,31.55959,134.2198,0,0,0,42.3592,33.22062,31.55959,0,0,207.725,131.8057,9.138583,0,9.138583,231.6052,55.14399,0.1614268,34.71555,33.88736,0,174.1649
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,36.76088,36.76088,0,-1,0,36.76088,81.4554,0,0,0,29.94373,38.69567,36.76088,0,0,198.5864,140.0305,0,8.751941,-8.751941,222.3799,52.94748,0.1614268,40.43697,23.95498,0,169.9742
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,139.9261,139.9261,81,0,22.761,139.9261,11.81363,0,0,4.218746,16.53035,62.02751,58.92613,0,0,208.3108,131.2785,0,45.49715,-45.49715,174.4217,41.52888,0.1614268,153.9187,13.22428,81,147.8089
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,56.77791,56.77791,81,0,22.761,56.77791,22.70979,0,0,0,12.89414,0,0,24.22209,23.01099,258.8632,85.78137,35.90513,0,35.90513,208.4843,49.63901,0.1614795,62.4557,10.31531,81,98.67551
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,33.63334,33.63334,81,0,22.761,33.63334,42.82891,0,0,0,14.40479,0,0,47.36666,44.99833,222.958,118.096,59.40312,0,59.40312,264.839,63.05678,0.161568,36.99668,11.52384,81,132.5008
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,102.0273,102.0273,81,0,22.761,102.0273,3.893965,0,1.421085E-14,0,3.972905,22.13395,21.02725,0,0,163.5549,171.5588,0,18.16105,-18.16105,245.6956,58.49883,0.161568,112.23,3.178324,81,175.5317
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,21.71092,21.71092,0,-1,0,21.71092,0,0,3.552714E-15,0,0,22.8536,21.71092,0,0,183.7339,153.3978,0,22.8536,-22.8536,221.6058,52.76318,0.161568,23.88201,0,0,153.3978
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,39.13466,39.13466,0,-1,0,39.13466,0,0,0,0,0,41.19438,39.13466,0,0,209.1268,130.5441,0,41.19438,-41.19438,178.1831,42.42446,0.161568,43.04813,0,0,130.5441
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,63.78891,63.78891,0,-1,0,63.78891,0,0,7.105427E-15,1.467796,0,67.14622,63.78891,0,0,254.8983,89.34977,0,67.14622,-67.14622,107.4048,25.57251,0.161568,70.16779,0,0,89.34977
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5052,22.20355,0,0,0,107.4048,25.57251,0.161568,0,0,0,22.20355
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.24599,21.09338,0,-1,0,21.09338,0,0,13.15262,16.57722,0,22.20355,21.09338,0,0,329.5052,22.20355,0,22.20355,-22.20355,84.00017,20,0.161568,37.67059,0,0,22.20355
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,97.18373,0,0,-1,0,0,0,0,97.18373,106.9021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161568,106.9021,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,12.62809,0,0,-1,0,0,0,0,12.62809,13.89089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161568,13.89089,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,61.77317,0,0,-1,0,0,0,0,61.77317,67.95049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161568,67.95049,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.91806,0,0,-1,0,0,0,0,31.91806,35.10986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161568,35.10986,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,21.3089,0,0,-1,0,0,0,0,21.3089,23.43979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161568,23.43979,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,17.06901,17.06901,81,0,22.761,17.06901,0,0,0,0,0,0,0,63.93099,60.73444,354.1758,0,60.73444,0,60.73444,141.6179,33.71848,0.1616539,18.77592,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.4414,54.66099,68.7,0,68.7,206.7924,49.2362,0.1616956,0,0,81,54.66099
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,44.24263,44.24263,81,0,22.761,44.24263,2.113353,-7.105427E-15,0,0,0.9350027,0,0,36.75737,34.9195,224.7414,116.491,35.85451,0,35.85451,240.807,57.33489,0.161752,48.66689,0.7480022,81,117.426
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,71.40321,71.40321,81,0,22.761,71.40321,13.07837,0,0,0,9.338375,0,0,9.596788,9.116949,188.8869,148.7601,18.45532,0,18.45532,258.3153,61.50352,0.1617781,78.54353,7.4707,81,158.0984
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,70.48354,68.7,0,-1,0,68.7,12.48939,0,1.783533,8.831886,8.580209,72.31579,68.7,0,0,170.4315,165.3698,0,63.73558,-63.73558,191.1321,45.50755,0.1617781,77.53188,6.864167,0,173.95
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,41.25406,41.25406,0,0,0,41.25406,64.65221,0,0,0,26.67166,43.42532,41.25406,0,0,241.2489,101.6343,0,16.75366,-16.75366,173.4722,41.30281,0.1617781,45.37946,21.33733,0,128.3059
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,87.45897,87.45897,81,0,22.761,87.45897,25.54354,0,0,0,22.34011,6.798911,6.458965,0,0,259.864,84.8806,15.5412,0,15.5412,188.2159,44.81321,0.1617974,96.20486,17.87209,81,107.2207
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,244.3228,98.86768,75.37825,0,75.37825,259.726,61.83939,0.1618261,0,5.342601,81,105.5459
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,18.61199,18.61199,81,0,22.761,18.61199,110.8348,0,0,0,20.62856,0,0,62.38801,59.26861,168.9446,166.7081,79.89716,0,79.89716,335.523,79.88628,0.161875,20.47319,16.50285,81,187.3367
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,32.48339,32.48339,0,-1,0,32.48339,75.02075,0,7.105427E-15,0,24.36929,34.19305,32.48339,0,0,89.04741,238.6156,0,9.823759,-9.823759,325.1679,77.42078,0.161875,35.73174,19.49543,0,262.9848
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,59.11591,59.11591,0,0,0,59.11591,20.76749,0,7.105427E-15,0,12.27689,62.22727,59.11591,0,0,99.9627,228.7918,0,49.95038,-49.95038,272.5156,64.88453,0.161875,65.0275,9.821514,0,241.0687
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,44.97171,44.97171,0,0,0,44.97171,46.36757,0,0,0,20.85229,47.33865,44.97171,0,0,155.4631,178.8414,0,26.48636,-26.48636,244.5965,58.23714,0.161875,49.46889,16.68183,0,199.6937
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,50.84364,50.84364,0,0,0,50.84364,30.12482,0,7.105427E-15,0,15.31656,53.51962,50.84364,0,0,184.8924,152.3551,0,38.20306,-38.20306,204.3269,48.64917,0.161875,55.928,12.25324,0,167.6716
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,227.3403,114.152,3.92023,0,3.92023,208.046,49.53466,0.1618675,0,3.136184,0,118.0722
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,18.27892,18.27892,0,-1,0,18.27892,0,0,0,0,0,19.24096,18.27892,0,0,223.42,117.6802,0,19.24096,-19.24096,187.7642,44.70568,0.1618675,20.10681,0,0,117.6802
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.31638,50.31638,0,-1,0,50.31638,0,0,7.105427E-15,0,0,52.9646,50.31638,0,0,244.7989,98.43924,0,52.9646,-52.9646,131.9346,31.41295,0.1618675,55.34801,0,0,98.43924
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,84.28936,43.2009,0,-1,0,43.2009,0,0,41.08846,49.51739,0,45.47464,43.2009,0,0,303.6484,45.47464,0,45.47464,-45.47464,84.00017,20,0.1618675,92.71829,0,0,45.47464
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,71.57237,0,0,-1,0,0,0,0,71.57237,78.72961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,78.72961,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.77504,0,0,-1,0,0,0,0,39.77504,43.75254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,43.75254,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,16.40088,0,0,-1,0,0,0,0,16.40088,18.04096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,18.04096,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,13.15719,0,0,-1,0,0,0,0,13.15719,14.47291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,14.47291,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,50.59926,0,0,-1,0,0,0,0,50.59926,55.65918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,55.65918,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.53027,0,0,-1,0,0,0,0,25.53027,28.0833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618675,28.0833,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.667115,2.667115,74.9829,0,21.23867,2.667115,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1619177,2.933826,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.81578,39.81578,81,0,22.761,39.81578,0,0,0,0,0,0,0,41.18422,39.12501,285.4758,61.83,39.12501,0,39.12501,186.2919,44.35514,0.1619793,43.79736,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,246.3508,97.0425,89.3063,0,89.3063,271.0154,64.52734,0.1619814,0,16.48505,81,117.6488
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,157.0445,177.4182,101.9332,0,101.9332,367.7177,87.55166,0.1619594,0,26.58657,81,210.6514
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,16.59372,16.59372,0,-1,0,16.59372,341.5454,0,0,0,56.67509,17.46707,16.59372,0,0,55.11127,269.1581,39.20802,0,39.20802,404.9137,96.40783,0.1618849,18.25309,45.34007,0,325.8332
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,57.60635,57.60635,0,0,0,57.60635,134.0349,0.6710954,0,0,77.21262,60.63827,57.60635,0,0,15.90326,304.4453,15.90326,0,15.90326,420.0009,100,0.1618547,63.36699,61.7701,0,381.6579
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,106.5819,106.5819,37.88189,0,11.85212,106.5819,77.48735,10.27169,0,0,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,117.2401,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,7.721881,7.721881,0,-1,0,7.721881,1409.033,100.6756,0,0,108.8039,8.128296,7.721881,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,8.49407,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,36.12827,36.12827,0,0,0,36.12827,241.9437,49.3803,0,0,87.41006,38.02975,36.12827,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,39.74109,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,86.12672,86.12672,27.01017,0,9.101573,86.12672,72.25162,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,94.7394,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,8.675361,8.675361,0,0,0,8.675361,302.2414,17.08857,0,0,26.22053,9.131959,8.675361,0,0,0,318.7582,0,0,0,420.0009,100,0.1618547,9.542897,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,99.30653,99.30653,81,0,22.761,99.30653,3.875259,7.105427E-15,0,0,3.848386,19.27004,18.30654,0,0,0,318.7582,0,15.42165,-15.42165,403.745,96.12957,0.1618547,109.2372,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,8.30619,8.30619,0,-1,0,8.30619,0,0,1.776357E-15,0,0,8.743358,8.30619,0,0,17.13517,303.3366,0,8.743358,-8.743358,394.5287,93.93521,0.1618547,9.136809,0,0,303.3366
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,14.03383,14.03383,0,-1,0,14.03383,0,0,1.776357E-15,0,0,14.77246,14.03383,0,0,26.85001,294.5932,0,14.77246,-14.77246,378.9572,90.22771,0.1618547,15.43722,0,0,294.5932
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,11.90579,11.90579,0,-1,0,11.90579,0,0,1.776357E-15,0,0,12.53242,11.90579,0,0,43.26385,279.8208,0,12.53242,-12.53242,365.7468,87.08241,0.1618547,13.09637,0,0,279.8208
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,64.35114,64.35114,0,-1,0,64.35114,0,0,1.421085E-14,2.086255,0,67.73804,64.35114,0,0,57.18876,267.2883,0,67.73804,-67.73804,294.3447,70.08192,0.1618547,70.78625,0,0,267.2883
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.87132,33.87132,0,-1,0,33.87132,0,0,7.105427E-15,0,0,35.65403,33.87132,0,0,132.4532,199.5503,0,35.65403,-35.65403,256.762,61.13369,0.1618547,37.25846,0,0,199.5503
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,24.01905,24.01905,0,-1,0,24.01905,0,0,0,0,0,25.28322,24.01905,0,0,172.0688,163.8963,0,25.28322,-25.28322,230.1112,54.78826,0.1618547,26.42096,0,0,163.8963
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,20.07522,20.07522,0,-1,0,20.07522,0,0,3.552714E-15,0,0,21.13181,20.07522,0,0,200.1613,138.6131,0,21.13181,-21.13181,207.8363,49.48473,0.1618547,22.08274,0,0,138.6131
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.18736,31.18736,0,-1,0,31.18736,0,0,3.552714E-15,0,0,32.8288,31.18736,0,0,223.6411,117.4813,0,32.8288,-32.8288,173.2317,41.24556,0.1618547,34.3061,0,0,117.4813
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,79.25482,68.7,0,-1,0,68.7,0,0,10.55482,18.4803,0,72.31579,68.7,0,0,260.1175,84.65245,0,72.31579,-72.31579,97.00415,23.09618,0.1618547,87.1803,0,0,84.65245
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,53.8206,11.71983,0,-1,0,11.71983,0,0,42.10077,47.48283,0,12.33666,11.71983,0,0,340.4684,12.33666,0,12.33666,-12.33666,84.00017,20,0.1618547,59.20266,0,0,12.33666
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.757642,0.757642,73.07343,0,20.75558,0.757642,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1618984,0.8334062,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.20736,46.20736,81,0,22.761,46.20736,0,0,0,0,0,0,0,34.79264,33.05301,285.4758,61.83,33.05301,0,33.05301,180.5316,42.98362,0.1619503,50.82809,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,39.04097,39.04097,81,0,22.761,39.04097,46.61462,0,0,0,18.1988,0,0,41.95903,39.86108,252.4228,91.57771,58.05988,0,58.05988,235.612,56.09798,0.1620352,42.94507,14.55904,81,109.7765
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,194.3629,143.8316,101.0912,0,101.0912,331.5155,78.93211,0.1620148,0,25.91296,81,176.2228
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,21.40033,21.40033,0,-1,0,21.40033,173.0338,0,0,0,37.02982,22.52666,21.40033,0,0,93.27171,234.8137,14.50315,0,14.50315,345.2744,82.20803,0.1619873,23.54036,29.62385,0,271.8435
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.150215,1.150215,0,0,0,1.150215,4749.951,0,0,0,54.63462,1.210752,1.150215,0,0,78.76856,247.8665,53.42387,0,53.42387,395.9568,94.27523,0.1618862,1.265236,43.7077,0,302.5011
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,20.31948,20.31948,0,0,0,20.31948,352.2862,24.84911,0,0,71.58273,21.38892,20.31948,0,0,25.34469,295.948,25.34469,0,25.34469,420.0009,100,0.1618383,22.35143,57.26618,0,367.5307
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618383,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,81.37617,81.37617,43.01253,0,13.15017,81.37617,49.62482,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1618383,89.51379,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,132.994,68.7,0,-1,0,68.7,107.1709,1.310605,64.29398,77.59338,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618383,146.2934,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,59.18817,59.18817,0,0,0,59.18817,85.18584,0,0,0,50.41994,62.30333,59.18817,0,0,0,318.7582,0,11.88339,-11.88339,407.4746,97.01758,0.1618383,65.10699,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,17.4758,0,0,30.67957,0,0,0,0,13.20377,306.8748,13.20377,0,13.20377,420.0009,100,0.1618133,0,24.54366,0,337.5544
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618133,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,58.47872,58.47872,0,0,0,58.47872,6.282969,0,7.105427E-15,0,3.6742,61.55655,58.47872,0,0,0,318.7582,0,57.88235,-57.88235,358.9875,85.47304,0.1618133,64.32659,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,66.19688,66.19688,0,-1,0,66.19688,0,0,0,4.116563,0,69.68092,66.19688,0,0,64.31372,260.8759,0,69.68092,-69.68092,285.5374,67.98495,0.1618133,72.81657,0,0,260.8759
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,30.30865,30.30865,0,-1,0,30.30865,0,0,0,0,0,31.90385,30.30865,0,0,141.737,191.195,0,31.90385,-31.90385,251.9077,59.97791,0.1618133,33.33952,0,0,191.195
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,89.35379,68.7,0,-1,0,68.7,0,0,20.65379,29.58917,0,72.31579,68.7,0,0,177.1857,159.2911,0,72.31579,-72.31579,175.6802,41.82854,0.1618133,98.28917,0,0,159.2911
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,61.67174,61.67174,0,-1,0,61.67174,0,0,0,0,0,64.91763,61.67174,0,0,257.5366,86.97532,0,64.91763,-64.91763,107.251,25.53591,0.1618133,67.83891,0,0,86.97532
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,71.50768,20.95481,0,-1,0,20.95481,0,0,50.55287,57.70364,0,22.0577,20.95481,0,0,329.6673,22.0577,0,22.0577,-22.0577,84.00017,20,0.1618133,78.65845,0,0,22.0577
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,14.06169,0,0,-1,0,0,0,0,14.06169,15.46786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618133,15.46786,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,10.9692,0,0,-1,0,0,0,0,10.9692,12.06612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618133,12.06612,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618133,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,50.89567,0,0,-1,0,0,0,0,50.89567,55.98524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618133,55.98524,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,56.61008,0,0,-1,0,0,0,0,56.61008,62.27109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618133,62.27109,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,48.10481,48.10481,81,0,22.761,48.10481,0,0,0,0,0,0,0,32.89519,31.25043,354.1758,0,31.25043,0,31.25043,113.6469,27.05874,0.1618623,52.91529,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.06501,24.06501,81,0,22.761,24.06501,0,0,0,0,0,0,0,56.93499,54.08824,322.9254,28.12539,54.08824,0,54.08824,164.9595,39.276,0.1619468,26.47151,0,81,28.12539
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,122.2308,122.2308,81,0,22.761,122.2308,11.25096,0,1.421085E-14,0,13.75214,43.40083,41.23079,0,0,268.8371,76.8048,0,29.64869,-29.64869,133.7071,31.83495,0.1619468,134.4539,11.00171,81,90.55694
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,25.43649,25.43649,81,0,22.761,25.43649,148.0898,-7.105427E-15,0,0,37.66885,0,0,55.56351,52.78534,301.7801,47.15611,90.45419,0,90.45419,219.5195,52.26643,0.1619751,27.98014,30.13508,81,84.82496
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,12.07768,12.07768,0,-1,0,12.07768,367.1162,0,0,0,44.33913,12.71335,12.07768,0,0,211.3259,128.5649,31.62578,0,31.62578,249.5223,59.40995,0.1619155,13.28545,35.47131,0,172.904
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,179.7002,157.0281,50.32284,0,50.32284,297.2627,70.7767,0.1618206,0,40.25827,0,207.3509
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,91.57796,91.57796,81,0,22.761,91.57796,98.20167,0,0,0,89.93108,11.13469,10.57796,0,0,129.3773,202.3186,78.79639,0,78.79639,372.0156,88.57496,0.1618623,100.7358,71.94486,81,292.2497
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,52.62698,0,0,103.2079,0,0,0,0,50.58093,273.2354,50.58093,0,50.58093,420.0009,100,0.1617672,0,82.56632,0,376.4433
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,98.30267,98.30267,29.60267,0,9.757476,98.30267,91.20789,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617672,108.1329,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,17.97999,17.97999,0,-1,0,17.97999,331.7932,40.73007,0,0,59.65637,18.9263,17.97999,0,0,0,318.7582,0,0,0,420.0009,100,0.1617672,19.77798,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,32.10108,32.10108,0,0,0,32.10108,71.29243,0,7.105427E-15,0,22.88564,33.79061,32.10108,0,0,0,318.7582,0,10.90497,-10.90497,408.506,97.26314,0.1617672,35.31119,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,43.18932,43.18932,0,0,0,43.18932,13.83738,0,0,0,5.976269,45.46245,43.18932,0,0,12.11664,307.8532,0,39.48618,-39.48618,366.8839,87.35313,0.1617672,47.50826,4.781015,0,313.8295
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,6.674744,6.674744,0,0,0,6.674744,122.6797,0,0,0,8.188553,7.026046,6.674744,0,0,55.99017,268.3671,1.162507,0,1.162507,367.9868,87.61572,0.161765,7.342218,6.550842,0,276.5556
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,113.6541,113.6541,81,0,22.761,113.6541,0.9944313,7.105427E-15,0,0,1.130212,34.37277,32.65414,0,0,54.82766,269.4133,0,33.24256,-33.24256,332.946,79.27271,0.161765,125.0195,0.9041698,81,270.5435
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.53719,44.53719,0,-1,0,44.53719,0,0,7.105427E-15,0,0,46.88125,44.53719,0,0,91.76384,236.1708,0,46.88125,-46.88125,283.5288,67.50673,0.161765,48.99091,0,0,236.1708
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,117.7376,68.7,0,-1,0,68.7,0,0,49.03757,60.81133,0,72.31579,68.7,0,0,143.8541,189.2895,0,72.31579,-72.31579,207.3013,49.35735,0.161765,129.5113,0,0,189.2895
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33776,33.33776,0,-1,0,33.33776,0,0,0,0,0,35.09238,33.33776,0,0,224.205,116.9737,0,35.09238,-35.09238,170.3107,40.55008,0.161765,36.67154,0,0,116.9737
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,78.09516,68.7,0,-1,0,68.7,0,0,9.395159,17.20467,0,72.31579,68.7,0,0,263.1965,81.88136,0,72.31579,-72.31579,94.08315,22.40071,0.161765,85.90467,0,0,81.88136
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.20397,9.087284,0,-1,0,9.087284,0,0,39.11668,43.93708,0,9.565562,9.087284,0,0,343.5474,9.565562,0,9.565562,-9.565562,84.00017,20,0.161765,53.02436,0,0,9.565562
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,58.94369,0,0,-1,0,0,0,0,58.94369,64.83806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,64.83806,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,18.14087,0,0,-1,0,0,0,0,18.14087,19.95496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,19.95496,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.350065,0,0,-1,0,0,0,0,2.350065,2.585072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,2.585072,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.45403,0,0,-1,0,0,0,0,38.45403,42.29943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,42.29943,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.39696,38.39696,81,0,22.761,38.39696,0,0,0,0,0,0,0,42.60304,40.47289,354.1758,0,40.47289,0,40.47289,122.3961,29.14188,0.1618281,42.23665,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.43973,1.43973,73.75552,0,20.92815,1.43973,0,0,0,0,0,0,0,72.31579,68.7,313.7029,36.4256,68.7,0,68.7,187.5707,44.65959,0.1618736,1.583703,0,81,36.4256
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,33.09018,33.09018,81,0,22.761,33.09018,68.91277,-7.105427E-15,0,0,22.80336,0,0,47.90982,45.51434,245.0029,98.2556,68.31769,0,68.31769,252.3825,60.09095,0.1619434,36.39919,18.24269,81,121.059
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,29.87402,29.87402,81,0,22.761,29.87402,149.3083,0,0,0,44.60438,0,0,51.12598,48.56969,176.6852,159.7415,93.17406,0,93.17406,340.7752,81.13679,0.1619665,32.86142,35.6835,81,204.3459
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,38.4463,38.4463,0,-1,0,38.4463,125.2552,0,0,0,48.15601,40.46979,38.4463,0,0,83.51116,243.5982,7.686217,0,7.686217,348.067,82.87292,0.161952,42.29094,38.52481,0,291.7542
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,75.82494,250.5158,41.14595,0,41.14595,387.1015,92.16683,0.1618749,0,32.91676,0,291.6617
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,21.48689,21.48689,0,0,0,21.48689,326.5929,12.87789,0,0,70.17466,22.61778,21.48689,0,0,34.67899,287.5471,34.67899,0,34.67899,420.0009,100,0.1618099,23.63558,56.13973,0,357.7218
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,29.62227,29.62227,0,0,0,29.62227,188.961,24.79319,0,0,55.97453,31.18134,29.62227,0,0,0,318.7582,0,0,0,420.0009,100,0.1618099,32.5845,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,13.96663,13.96663,0,0,0,13.96663,450.3919,48.20286,0,0,62.90458,14.70172,13.96663,0,0,0,318.7582,0,0,0,420.0009,100,0.1618099,15.36329,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,50.14518,50.14518,0,-1,0,50.14518,105.1439,0,0,0,52.72459,52.78439,50.14518,0,0,0,318.7582,0,0.05980108,-0.05980108,419.9378,99.98499,0.1618099,55.15969,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,26.28933,26.28933,0,0,0,26.28933,276.6138,44.9805,0,0,72.71992,27.67298,26.28933,0,0,0.06644565,318.6984,0.06644565,0,0.06644565,420.0009,100,0.1618098,28.91826,58.17594,0,391.4183
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,19.39714,19.39714,0,0,0,19.39714,175.6068,13.64466,0,0,34.06269,20.41804,19.39714,0,0,0,318.7582,0,0,0,420.0009,100,0.1618098,21.33685,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618098,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618098,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,74.4784,68.7,0,-1,0,68.7,0,0,5.7784,13.22624,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1618098,81.92624,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,65.60979,65.60979,0,-1,0,65.60979,0,0,1.421085E-14,3.470771,0,69.06293,65.60979,0,0,80.35088,246.4424,0,69.06293,-69.06293,270.9746,64.51762,0.1618098,72.17077,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,20.95019,20.95019,0,-1,0,20.95019,0,0,3.552714E-15,0,0,22.05283,20.95019,0,0,157.0875,177.3795,0,22.05283,-22.05283,247.7289,58.98294,0.1618098,23.04521,0,0,177.3795
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.71937,41.71937,0,-1,0,41.71937,0,0,7.105427E-15,0,0,43.91512,41.71937,0,0,181.5906,155.3267,0,43.91512,-43.91512,201.4382,47.96139,0.1618098,45.8913,0,0,155.3267
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.04204,33.04204,0,-1,0,33.04204,0,0,7.105427E-15,0,0,34.78109,33.04204,0,0,230.3852,111.4115,0,34.78109,-34.78109,164.7758,39.23225,0.1618098,36.34624,0,0,111.4115
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.75242,44.75242,0,-1,0,44.75242,0,0,7.105427E-15,0,0,47.10781,44.75242,0,0,269.0309,76.63046,0,47.10781,-47.10781,115.1198,27.40941,0.1618098,49.22766,0,0,76.63046
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.21853,28.04651,0,-1,0,28.04651,0,0,0.1720209,2.993874,0,29.52264,28.04651,0,0,321.3729,29.52264,0,29.52264,-29.52264,84.00017,20,0.1618098,31.04038,0,0,29.52264
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.28006,0,0,-1,0,0,0,0,37.28006,41.00806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618098,41.00806,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,7.362155,0,0,-1,0,0,0,0,7.362155,8.098371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618098,8.098371,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,68.07328,0,0,-1,0,0,0,0,68.07328,74.88061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618098,74.88061,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.769785,2.769785,75.08557,0,21.26465,2.769785,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1618595,3.046763,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1618979,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,14.55384,14.55384,81,0,22.761,14.55384,62.74633,0,0,0,9.132002,0,0,66.44616,63.12385,215.6013,124.7171,72.25585,0,72.25585,284.0114,67.62164,0.1619601,16.00923,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,59.27657,59.27657,81,0,22.761,59.27657,14.84312,0,0,0,8.798492,0,0,21.72343,20.63726,143.3454,189.7474,29.43575,0,29.43575,311.9366,74.27048,0.1620026,65.20422,7.038794,81,198.5459
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,128.027,68.7,0,-1,0,68.7,13.19417,0,59.32697,72.12967,9.064397,72.31579,68.7,0,0,113.9097,216.2395,0,63.25139,-63.25139,245.2638,58.39603,0.1620026,140.8297,7.251518,0,225.3039
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,58.30553,58.30553,0,0,0,58.30553,42.81779,0,0,0,24.96514,61.37425,58.30553,0,0,184.189,152.9881,0,36.4091,-36.4091,206.8853,49.2583,0.1620026,64.13609,19.97211,0,177.9533
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,18.50474,18.50474,0,0,0,18.50474,182.3825,0,0,0,33.74941,19.47867,18.50474,0,0,224.6435,116.579,14.27073,0,14.27073,220.4237,52.48172,0.161976,20.35522,26.99953,0,150.3284
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,10.85689,10.85689,0,0,0,10.85689,331.8063,0,0,0,36.02384,11.4283,10.85689,0,0,210.3728,129.4227,24.59554,0,24.59554,243.757,58.03728,0.16193,11.94258,28.81907,0,165.4465
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,44.07771,44.07771,0,0,0,44.07771,36.3279,0,7.105427E-15,0,16.01251,46.39759,44.07771,0,0,185.7773,151.5587,0,30.38508,-30.38508,211.7284,50.41142,0.16193,48.48548,12.81001,0,167.5712
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.011515,1.011515,0,-1,0,1.011515,3044.258,0,0,0,30.79313,1.064753,1.011515,0,0,219.5385,121.1736,29.72838,0,29.72838,239.9312,57.12636,0.1618745,1.112667,24.6345,0,151.9667
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,33.18174,33.18174,0,0,0,33.18174,80.05913,0,0,0,26.56501,34.92814,33.18174,0,0,189.8101,147.9291,0,8.363135,-8.363135,231.1157,55.02743,0.1618745,36.49991,21.25201,0,174.4942
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,13.9926,13.9926,0,0,0,13.9926,104.2069,0,0,0,14.58125,14.72905,13.9926,0,0,199.1025,139.566,0,0.1478018,-0.1478018,230.9599,54.99033,0.1618745,15.39186,11.665,0,154.1473
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,9.438069,9.438069,0,0,0,9.438069,143.3845,0,0,0,13.53273,9.934811,9.438069,0,0,199.2667,139.4182,3.59792,0,3.59792,234.3732,55.80302,0.1618677,10.38188,10.82618,0,152.9509
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,57.68608,57.68608,0,0,0,57.68608,5.980687,0,0,0,3.450024,60.72219,57.68608,0,0,195.6688,142.6563,0,57.27217,-57.27217,174.003,41.4292,0.1618677,63.45469,2.760019,0,146.1064
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,5.270246,5.270246,0,-1,0,5.270246,0,0,0,0,0,5.547627,5.270246,0,0,259.3045,85.38416,0,5.547627,-5.547627,168.1553,40.03689,0.1618677,5.79727,0,0,85.38416
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,40.87141,40.87141,0,-1,0,40.87141,0,0,0,0,0,43.02254,40.87141,0,0,265.4685,79.83654,0,43.02254,-43.02254,122.8055,29.23936,0.1618677,44.95855,0,0,79.83654
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,53.29855,34.9733,0,-1,0,34.9733,0,0,18.32525,23.6551,0,36.814,34.9733,0,0,313.2714,36.814,0,36.814,-36.814,84.00017,20,0.1618677,58.6284,0,0,36.814
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.89693,0,0,-1,0,0,0,0,37.89693,41.68663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,41.68663,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,72.54938,0,0,-1,0,0,0,0,72.54938,79.80431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,79.80431,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,90.17186,0,0,-1,0,0,0,0,90.17186,99.18904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,99.18904,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,66.09755,0,0,-1,0,0,0,0,66.09755,72.70731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,72.70731,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.66692,0,0,-1,0,0,0,0,38.66692,42.53361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,42.53361,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,65.45538,0,0,-1,0,0,0,0,65.45538,72.00092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618677,72.00092,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,53.24147,53.24147,81,0,22.761,53.24147,0,0,0,0,0,0,0,27.75854,26.37061,354.1758,0,26.37061,0,26.37061,109.0175,25.9565,0.1619085,58.56561,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,27.01256,27.01256,81,0,22.761,27.01256,3.992399,0,0,0,1.078449,0,0,53.98744,51.28807,327.8052,23.73355,52.36652,0,52.36652,158.6968,37.78487,0.161989,29.71381,0.8627592,81,24.812
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,53.51569,53.51569,81,0,22.761,53.51569,13.23038,0,0,0,7.080329,0,0,27.48431,26.11009,275.4387,70.86341,33.19042,0,33.19042,190.184,45.28181,0.1620378,58.86726,5.664264,81,77.94374
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,115.4053,115.4053,81,0,22.761,115.4053,13.3419,0,0,0,15.39727,36.21616,34.40535,0,0,242.2483,100.7348,0,20.8189,-20.8189,168.2389,40.0568,0.1620378,126.9459,12.31781,81,116.1321
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,71.84166,68.7,0,-1,0,68.7,74.43464,0,3.14166,10.32583,51.1366,72.31579,68.7,0,0,265.3804,79.9159,0,21.17919,-21.17919,145.9141,34.74138,0.1620378,79.02583,40.90928,0,131.0525
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,135.5651,135.5651,81,0,22.761,135.5651,32.18614,0,0,4.031458,43.63317,57.43697,54.56512,0,0,288.9128,58.73671,0,13.8038,-13.8038,131.3636,31.27699,0.1620378,149.1216,34.90654,81,102.3699
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,27.22963,27.22963,81,0,22.761,27.22963,38.60173,0,0,0,10.51111,0,0,53.77037,51.08186,304.2503,44.93291,61.59296,0,61.59296,189.7958,45.18939,0.1621195,29.95259,8.408885,81,55.44402
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,40.67227,40.67227,81,0,22.761,40.67227,58.2972,7.105427E-15,0,0,23.7108,0,0,40.32773,38.31134,242.6574,100.3666,62.02214,0,62.02214,248.6352,59.19874,0.1622003,44.7395,18.96864,81,124.0774
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,56.86596,56.86596,81,0,22.761,56.86596,62.306,0,0,0,35.4309,0,0,24.13404,22.92734,180.6353,156.1865,58.35824,0,58.35824,303.9987,72.38049,0.1622782,62.55256,28.34472,81,191.6174
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,50.43432,50.43432,0,-1,0,50.43432,75.95401,0,0,0,38.30689,53.08876,50.43432,0,0,122.277,208.7089,0,14.78187,-14.78187,288.4172,68.67063,0.1622782,55.47776,30.64551,0,247.0158
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,17.65328,17.65328,0,0,0,17.65328,209.2997,0,0,0,36.94825,18.5824,17.65328,0,0,138.7013,193.927,18.36585,0,18.36585,305.8406,72.81905,0.162244,19.4186,29.5586,0,230.8753
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,120.3354,210.4563,30.26721,0,30.26721,334.5546,79.6557,0.1621876,0,24.21377,0,240.7235
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,34.1637,34.1637,0,0,0,34.1637,33.62879,0,0,0,11.48884,35.96179,34.1637,0,0,90.06824,237.6968,0,24.47295,-24.47295,308.7578,73.51363,0.1621876,37.58007,9.191073,0,249.1857
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,64.51682,64.51682,81,0,22.761,64.51682,5.20006,0,0,0,3.354913,0,0,16.48319,15.65903,117.2604,213.2239,19.01394,0,19.01394,326.7961,77.80843,0.1622157,70.9685,2.683931,81,216.5788
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,101.5303,68.7,0,-1,0,68.7,0,0,32.83025,42.98328,0,72.31579,68.7,0,0,98.24647,230.3364,0,72.31579,-72.31579,250.5685,59.65905,0.1622157,111.6833,0,0,230.3364
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.12391,37.12391,0,-1,0,37.12391,0,0,7.105427E-15,0,0,39.0778,37.12391,0,0,178.5974,158.0206,0,39.0778,-39.0778,209.3769,49.85154,0.1622157,40.8363,0,0,158.0206
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,6.107375,6.107375,0,-1,0,6.107375,0,0,8.881784E-16,0,0,6.428815,6.107375,0,0,222.0171,118.9428,0,6.428815,-6.428815,202.6003,48.23808,0.1622157,6.718112,0,0,118.9428
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1603,112.514,0,0,0,202.6003,48.23808,0.1622157,0,0,0,112.514
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,53.72615,53.72615,0,-1,0,53.72615,0,0,7.105427E-15,0,0,56.55385,53.72615,0,0,229.1603,112.514,0,56.55385,-56.55385,142.9874,34.04454,0.1622157,59.09877,0,0,112.514
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,13.41228,13.41228,0,-1,0,13.41228,0,0,1.776357E-15,0,0,14.11819,13.41228,0,0,291.9979,55.96015,0,14.11819,-14.11819,128.1055,30.50124,0.1622157,14.75351,0,0,55.96015
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.6848,41.84196,0,0,0,128.1055,30.50124,0.1622157,0,0,0,41.84196
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,99.25333,39.74986,0,-1,0,39.74986,0,0,59.50347,69.4288,0,41.84196,39.74986,0,0,307.6848,41.84196,0,41.84196,-41.84196,84.00017,20,0.1622157,109.1787,0,0,41.84196
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622157,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,28.02437,0,0,-1,0,0,0,0,28.02437,30.82681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1622157,30.82681,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,30.08125,30.08125,81,0,22.761,30.08125,0,0,0,0,0,0,0,50.91875,48.37281,354.1758,0,48.37281,0,48.37281,129.8906,30.92628,0.1622899,33.08938,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,305.803,43.53553,69.57524,0,69.57524,195.8955,46.6417,0.1623283,0,0.7001955,81,44.41077
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,98.44527,98.44527,81,0,22.761,98.44527,10.84995,0,0,0,10.68126,18.36344,17.44527,0,0,236.2278,106.1533,0,7.68218,-7.68218,187.7978,44.71367,0.1623283,108.2898,8.545008,81,116.8345
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,95.53279,95.53279,81,0,22.761,95.53279,31.54913,0,0,0,30.13976,15.29767,14.53279,0,0,244.7635,98.47107,14.84209,0,14.84209,201.8782,48.06615,0.1623461,105.0861,24.11181,81,128.6108
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,92.85116,68.7,0,-1,0,68.7,66.554,0,24.15116,33.43627,45.7226,72.31579,68.7,0,0,229.9214,111.8289,0,26.59319,-26.59319,173.8465,41.39195,0.1623461,102.1363,36.57808,0,157.5515
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,30.54553,30.54553,0,0,0,30.54553,205.9186,0,0,0,62.89893,32.15319,30.54553,0,0,259.4694,85.23576,30.74574,0,30.74574,203.0145,48.33669,0.1622889,33.60008,50.31915,0,148.1347
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.072569,3.072569,0,0,0,3.072569,2568.498,0,0,0,78.91888,3.234283,3.072569,0,0,228.7237,112.9069,75.68459,0,75.68459,274.8152,65.43207,0.1621482,3.379826,63.1351,0,191.8258
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,41.24166,41.24166,0,0,0,41.24166,78.29708,0,0,0,32.29101,43.41227,41.24166,0,0,153.0391,181.0231,0,11.12126,-11.12126,263.0924,62.64092,0.1621482,45.36582,25.83281,0,213.3141
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,14.58405,14.58405,0,0,0,14.58405,312.7215,0,0,0,45.60746,15.35163,14.58405,0,0,165.396,169.9018,30.25583,0,30.25583,291.7956,69.475,0.162092,16.04245,36.48596,0,215.5092
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,27.53241,27.53241,0,-1,0,27.53241,150.2501,0,0,0,41.36748,28.98148,27.53241,0,0,135.1402,197.132,12.38599,0,12.38599,303.546,72.27271,0.162069,30.28565,33.09398,0,238.4995
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,12.61506,12.61506,0,0,0,12.61506,267.23,0,0,0,33.71123,13.27901,12.61506,0,0,122.7542,208.2794,20.43221,0,20.43221,322.9297,76.88786,0.1620311,13.87657,26.96898,0,241.9907
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,21.21214,21.21214,0,0,0,21.21214,122.2717,0,0,0,25.93645,22.32857,21.21214,0,0,102.322,226.6684,3.607872,0,3.607872,326.3524,77.7028,0.1620244,23.33336,20.74916,0,252.6049
