Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,110.0901,110.0901,81,0,22.761,110.0901,25.2318,7.105427E-15,0,0,27.77771,30.62114,29.09008,0,0,98.71413,229.9155,0,2.843431,-2.843431,323.3552,76.98917,0.1620244,121.0991,22.22217,81,257.6932
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,39.39439,39.39439,81,0,22.761,39.39439,8.681551,0,0,0,3.420044,0,0,41.60561,39.52533,101.8735,227.0721,42.94537,0,42.94537,364.0967,86.68952,0.1620891,43.33383,2.736036,81,230.4921
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,84.92329,68.7,0,-1,0,68.7,0,0,16.2233,24.71563,0,72.31579,68.7,0,0,58.92813,265.7229,0,72.31579,-72.31579,287.8692,68.54015,0.1620891,93.41563,0,0,265.7229
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.09876,31.09876,0,-1,0,31.09876,0,0,0,0,0,32.73554,31.09876,0,0,139.279,193.4071,0,32.73554,-32.73554,253.3629,60.32438,0.1620891,34.20864,0,0,193.4071
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.60398,33.60398,0,-1,0,33.60398,0,0,7.105427E-15,0,0,35.37261,33.60398,0,0,175.6518,160.6716,0,35.37261,-35.37261,216.0769,51.44677,0.1620891,36.96438,0,0,160.6716
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,52.39208,52.39208,0,-1,0,52.39208,0,0,0,0,0,55.14956,52.39208,0,0,214.9547,125.299,0,55.14956,-55.14956,157.9441,37.60567,0.1620891,57.63129,0,0,125.299
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.232,70.14941,0,0,0,157.9441,37.60567,0.1620891,0,0,0,70.14941
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.232,70.14941,0,0,0,157.9441,37.60567,0.1620891,0,0,0,70.14941
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.232,70.14941,0,0,0,157.9441,37.60567,0.1620891,0,0,0,70.14941
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.1139,25.1139,0,-1,0,25.1139,0,0,3.552714E-15,0,0,26.43568,25.1139,0,0,276.232,70.14941,0,26.43568,-26.43568,130.0785,30.97101,0.1620891,27.62529,0,0,70.14941
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.605,43.71373,0,0,0,130.0785,30.97101,0.1620891,0,0,0,43.71373
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,50.59169,41.52804,0,-1,0,41.52804,0,0,9.063652,14.12282,0,43.71373,41.52804,0,0,305.605,43.71373,0,43.71373,-43.71373,84.00017,20,0.1620891,55.65086,0,0,43.71373
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,14.57595,14.57595,81,0,22.761,14.57595,0,0,0,0,0,0,0,66.42405,63.10284,354.1758,0,63.10284,0,63.10284,143.8648,34.25345,0.1621674,16.03355,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,291.073,56.79256,69.33983,0,69.33983,209.6463,49.91569,0.1622061,0,0.511862,81,57.43239
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,99.58041,99.58041,81,0,22.761,99.58041,1.66111,0,0,0,1.65414,19.55833,18.58041,0,0,221.7331,119.1984,0,17.90419,-17.90419,190.7737,45.42221,0.1622061,109.5385,1.323312,81,120.8525
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,96.75615,96.75615,81,0,22.761,96.75615,4.380654,3.552714E-15,0,0,4.238553,16.58542,15.75615,0,0,241.6267,101.2942,0,12.34687,-12.34687,177.7589,42.32346,0.1622061,106.4318,3.390842,81,105.5328
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,58.09126,58.09126,0,-1,0,58.09126,10.44537,0,7.105427E-15,0,6.067848,61.14869,58.09126,0,0,255.3454,88.94735,0,55.08084,-55.08084,119.6986,28.49961,0.1622061,63.90038,4.854279,0,95.0152
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,316.5464,33.8665,12.53601,0,12.53601,131.5913,31.3312,0.1621829,0,10.02881,0,46.40252
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,25.40149,25.40149,0,0,0,25.40149,74.36526,0,0,0,18.88988,26.73841,25.40149,0,0,304.0103,45.14891,0,7.848526,-7.848526,123.3182,29.36143,0.1621829,27.94164,15.11191,0,64.0388
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,10.19807,10.19807,0,0,0,10.19807,180.2982,0,0,0,18.38694,10.73481,10.19807,0,0,312.7309,37.30039,7.652123,0,7.652123,130.5777,31.08986,0.1621687,11.21788,14.70955,0,55.68732
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,97.50357,97.50357,81,0,22.761,97.50357,8.457726,7.105427E-15,0,0,8.246585,17.37218,16.50357,0,0,305.0788,44.1873,0,9.125597,-9.125597,120.9585,28.79957,0.1621687,107.2539,6.597268,81,52.43388
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,33.96984,33.96984,0,-1,0,33.96984,13.06099,0,0,3.215214,4.436798,35.75772,33.96984,0,0,315.2184,35.0617,0,31.32093,-31.32093,87.94329,20.93884,0.1621687,37.36682,3.549439,0,39.4985
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,57.23289,57.23289,81,0,22.761,57.23289,24.34647,0,0,0,13.93419,0,0,23.76711,22.57876,350.0194,3.740775,36.51295,0,36.51295,122.5825,29.18625,0.1622199,62.95617,11.14735,81,17.67496
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,29.92372,29.92372,81,0,22.761,29.92372,32.70738,0,0,0,9.787267,0,0,51.07628,48.52246,313.5064,36.60242,58.30973,0,58.30973,177.9,42.35705,0.1623056,32.9161,7.829813,81,46.38969
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,107.2932,107.2932,81,0,22.761,107.2932,3.059949,0,0,0,3.283118,27.67709,26.29324,0,0,255.1967,89.08118,0,24.39397,-24.39397,152.1865,36.2348,0.1623056,118.0226,2.626494,81,92.3643
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,22.46547,22.46547,81,0,22.761,22.46547,13.92297,0,0,0,3.127861,0,0,58.53453,55.6078,282.3011,64.68721,58.73566,0,58.73566,207.908,49.50181,0.1623916,24.71202,2.502288,81,67.81507
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,74.05808,68.7,0,-1,0,68.7,0,0,5.358081,12.76389,0,72.31579,68.7,0,0,223.5655,117.5493,0,72.31579,-72.31579,131.6805,31.35243,0.1623916,81.46389,0,0,117.5493
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,66.70288,42.97184,0,-1,0,42.97184,0,0,23.73104,30.40133,0,45.23352,42.97184,0,0,303.9164,45.23352,0,45.23352,-45.23352,84.00017,20,0.1623916,73.37317,0,0,45.23352
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,93.49998,1.280752E-14,0,-1,0,1.280752E-14,0,0,93.49998,102.85,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,102.85,0,0,1.34816E-14
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1623916,0,0,0,1.34816E-14
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.23515,1.280752E-14,0,-1,0,1.280752E-14,0,0,44.23515,48.65866,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,48.65866,0,0,1.34816E-14
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1623916,0,0,0,1.34816E-14
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.66684,1.280752E-14,0,-1,0,1.280752E-14,0,0,32.66684,35.93353,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,35.93353,0,0,1.34816E-14
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,6.419945,1.280752E-14,0,-1,0,1.280752E-14,0,0,6.419945,7.06194,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,7.06194,0,0,1.34816E-14
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,13.26232,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.26232,14.58855,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,14.58855,0,0,1.34816E-14
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.80592,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.80592,32.78652,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1623916,32.78652,0,0,1.34816E-14
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.281497,3.281497,75.59729,0,21.39411,3.281497,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1624417,3.609647,0,81,1.34816E-14
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,39.33525,39.33525,81,0,22.761,39.33525,1.20004,7.105427E-15,0,0,0.4720387,0,0,41.66475,39.58151,285.4758,61.83,40.05355,0,40.05355,187.1728,44.56487,0.1625025,43.26878,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,8.940526,8.940526,81,0,22.761,8.940526,27.44846,0,0,0,2.454037,0,0,72.05947,68.4565,245.4223,97.87819,70.91054,0,70.91054,254.4445,60.5819,0.1625656,9.834579,1.96323,81,100.3322
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,76.43867,76.43867,81,0,22.761,76.43867,9.778874,0,0,0,7.474843,0,0,4.561321,4.333255,174.5117,161.6977,11.8081,0,11.8081,265.6466,63.24907,0.1625811,84.08255,5.979874,81,169.1725
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,71.70677,68.7,0,-1,0,68.7,19.24589,0,3.006768,10.17744,13.22193,72.31579,68.7,0,0,162.7036,172.325,0,59.09386,-59.09386,203.3562,48.41805,0.1625811,78.87744,10.57754,0,185.5469
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,11.77228,11.77228,0,0,0,11.77228,30.8856,0,1.776357E-15,0,3.63594,12.39187,11.77228,0,0,228.3635,113.2311,0,8.755935,-8.755935,194.1267,46.22054,0.1625811,12.94951,2.908752,0,116.867
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,11.98535,11.98535,0,0,0,11.98535,59.29322,0,0,0,7.106502,12.61616,11.98535,0,0,238.0923,104.4752,0,5.509659,-5.509659,188.319,44.83776,0.1625811,13.18389,5.685201,0,111.5817
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,53.06578,53.06578,0,0,0,53.06578,38.98117,7.105427E-15,0,0,20.68566,55.85871,53.06578,0,0,244.2141,98.96551,0,35.17305,-35.17305,151.2433,36.01024,0.1625811,58.37235,16.54853,0,119.6512
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,39.66096,39.66096,0,0,0,39.66096,60.3426,0,7.105427E-15,0,23.93246,41.74838,39.66096,0,0,283.2953,63.79245,0,17.81593,-17.81593,132.4637,31.53891,0.1625811,43.62706,19.14596,0,87.72491
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,95.02495,68.1804,0,-1,0,68.1804,37.82952,0,26.84454,55.9492,25.79232,71.76884,68.1804,0,0,303.0908,45.97653,0,45.97653,-45.97653,84.00017,20,0.1625811,104.5274,20.63386,0,71.76884
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,56.45759,56.45759,81,0,22.761,56.45759,40.65089,0,0,0,22.95051,0,0,24.54241,23.31529,354.1758,0,46.2658,0,46.2658,127.8918,30.45036,0.1626437,62.10335,18.36041,81,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,57.80544,57.80544,81,0,22.761,57.80544,16.22946,0,0,0,9.381509,0,0,23.19456,22.03483,307.91,41.63922,31.41634,0,31.41634,157.6959,37.54657,0.1626882,63.58598,7.505207,81,51.02073
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,55.03763,55.03763,81,0,22.761,55.03763,22.21363,0,0,0,12.22586,0,0,25.96237,24.66425,276.4937,69.91393,36.89011,0,36.89011,192.6929,45.87918,0.16274,60.54139,9.780684,81,82.13979
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,12.62636,12.62636,81,0,22.761,12.62636,21.0473,0,0,0,2.657509,0,0,68.37363,64.95496,239.6036,103.115,67.61246,0,67.61246,256.8358,61.15125,0.162809,13.889,2.126007,81,105.7725
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9911,163.9662,0,0,0,256.8358,61.15125,0.162809,0,0,0,163.9662
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,93.54663,68.7,0,-1,0,68.7,0,0,24.84663,34.2013,0,72.31579,68.7,0,0,171.9911,163.9662,0,72.31579,-72.31579,180.6082,43.00187,0.162809,102.9013,0,0,163.9662
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,57.00523,57.00523,0,-1,0,57.00523,0,0,7.105427E-15,0,0,60.00551,57.00523,0,0,252.342,91.65045,0,60.00551,-60.00551,117.3569,27.94205,0.162809,62.70576,0,0,91.65045
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.0148,31.64494,0,0,0,117.3569,27.94205,0.162809,0,0,0,31.64494
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,8.42523,8.42523,0,-1,0,8.42523,0,0,0,0,0,8.868663,8.42523,0,0,319.0148,31.64494,0,8.868663,-8.868663,108.0085,25.71625,0.162809,9.267753,0,0,31.64494
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,78.95929,21.63747,0,-1,0,21.63747,0,0,57.32182,65.21775,0,22.77628,21.63747,0,0,328.8688,22.77628,0,22.77628,-22.77628,84.00017,20,0.162809,86.85522,0,0,22.77628
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,64.75539,0,0,-1,0,0,0,0,64.75539,71.23093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162809,71.23093,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,24.42266,0,0,-1,0,0,0,0,24.42266,26.86493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162809,26.86493,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,16.24873,0,0,-1,0,0,0,0,16.24873,17.87361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162809,17.87361,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.76157,0,0,-1,0,0,0,0,42.76157,47.03773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162809,47.03773,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.33109,38.33109,81,0,22.761,38.33109,0,0,0,0,0,0,0,42.66891,40.53546,354.1758,0,40.53546,0,40.53546,122.4555,29.15601,0.1628702,42.1642,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,313.6404,36.48191,70.00774,0,70.00774,188.8707,44.96912,0.1629069,0,1.046195,81,37.78966
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,21.71527,21.71527,81,0,22.761,21.71527,90.30333,0,0,0,19.60962,0,0,59.28473,56.32049,243.6326,99.48888,75.93011,0,75.93011,260.9043,62.11994,0.1629602,23.8868,15.68769,81,119.0985
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,81.79452,81.79452,81,0,22.761,81.79452,57.71211,0,0,0,47.20534,0.8363377,0.7945209,0,0,167.7025,167.826,46.369,0,46.369,304.8938,72.59361,0.1630149,89.97398,37.76427,81,215.0313
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,21.96059,21.96059,0,-1,0,21.96059,283.4235,0,0,0,62.24148,23.11642,21.96059,0,0,121.3335,209.5581,39.12506,0,39.12506,342.0111,81.43105,0.1629427,24.15665,49.79319,0,271.7996
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,7.160334,7.160334,0,0,0,7.160334,900.8395,0,0,0,64.50311,7.537193,7.160334,0,0,82.20843,244.7706,56.96592,0,56.96592,396.0537,94.29831,0.1628377,7.876367,51.60249,0,309.2737
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,55.90219,55.90219,0,0,0,55.90219,116.1579,0,0,0,64.93484,58.84441,55.90219,0,0,25.24251,296.04,6.090423,0,6.090423,401.8316,95.674,0.1628265,61.49241,51.94787,0,360.9748
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,45.83646,0,0,64.98855,0,0,0,0,19.15208,301.5214,19.15208,0,19.15208,420.0009,100,0.1627912,0,51.99084,0,366.5099
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1627912,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,20.31433,20.31433,0,-1,0,20.31433,205.5132,20.36512,0,0,41.74862,21.3835,20.31433,0,0,0,318.7582,0,0,0,420.0009,100,0.1627912,22.34576,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,73.53315,73.53315,29.4604,0,9.72148,73.53315,63.09042,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1627912,80.88647,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,63.00701,63.00701,33.48227,0,10.73901,63.00701,49.32575,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1627912,69.30772,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,46.47333,46.47333,0,0,0,46.47333,23.08695,7.105427E-15,0,0,10.72927,48.9193,46.47333,0,0,0,318.7582,0,38.19002,-38.19002,379.745,90.4153,0.1627912,51.12067,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,42.43336,280.5682,2.127666,0,2.127666,381.7635,90.89589,0.1627873,0,1.702133,0,282.6959
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.41468,50.41468,0,-1,0,50.41468,0,0,0,0,0,53.06808,50.41468,0,0,40.30569,282.4831,0,53.06808,-53.06808,325.8248,77.57719,0.1627873,55.45615,0,0,282.4831
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,146.4864,68.7,0,-1,0,68.7,0,0,77.78635,92.43499,0,72.31579,68.7,0,0,99.27023,229.415,0,72.31579,-72.31579,249.5973,59.42781,0.1627873,161.135,0,0,229.415
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6211,157.0992,0,0,0,249.5973,59.42781,0.1627873,0,0,0,157.0992
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.345045,3.345045,0,-1,0,3.345045,0,0,0,0,0,3.5211,3.345045,0,0,179.6211,157.0992,0,3.5211,-3.5211,245.8857,58.54411,0.1627873,3.679549,0,0,157.0992
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,6.196115,6.196115,0,-1,0,6.196115,0,0,8.881784E-16,0,0,6.522226,6.196115,0,0,183.5334,153.5781,0,6.522226,-6.522226,239.0107,56.9072,0.1627873,6.815726,0,0,153.5781
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,72.21332,68.7,0,-1,0,68.7,0,0,3.513315,10.73465,0,72.31579,68.7,0,0,190.7804,147.0559,0,72.31579,-72.31579,162.7832,38.75782,0.1627873,79.43465,0,0,147.0559
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,21.22692,21.22692,0,-1,0,21.22692,0,0,0,0,0,22.34413,21.22692,0,0,271.1312,74.74011,0,22.34413,-22.34413,139.2304,33.15002,0.1627873,23.34961,0,0,74.74011
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.84427,43.84427,0,-1,0,43.84427,0,0,0,0,0,46.15186,43.84427,0,0,295.958,52.39598,0,46.15186,-46.15186,90.58205,21.56711,0.1627873,48.22869,0,0,52.39598
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,16.63848,5.931918,0,-1,0,5.931918,0,0,10.70657,12.37042,0,6.244124,5.931918,0,0,347.2379,6.244124,0,6.244124,-6.244124,84.00017,20,0.1627873,18.30233,0,0,6.244124
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,48.56236,0,0,-1,0,0,0,0,48.56236,53.4186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1627873,53.4186,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,53.42332,53.42332,81,0,22.761,53.42332,0,0,0,0,0,0,0,27.57668,26.19785,354.1758,0,26.19785,0,26.19785,108.8536,25.91748,0.1628267,58.76565,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,48.12872,48.12872,81,0,22.761,48.12872,2.164262,0,0,0,1.041632,0,0,32.87128,31.22771,327.978,23.57806,32.26935,0,32.26935,139.467,33.20637,0.1628749,52.94159,0.8333053,81,24.61969
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,295.7086,52.62048,83.19181,0,83.19181,218.3897,51.99744,0.1628872,0,11.59345,81,67.11228
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,60.62919,60.62919,81,0,22.761,60.62919,70.86215,0,0,0,42.96315,0,0,20.37081,19.35227,212.5168,127.4931,62.31542,0,62.31542,277.5073,66.07304,0.1629653,66.69212,34.37052,81,170.4563
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,56.42482,56.42482,0,-1,0,56.42482,64.0626,0,0,0,36.14721,59.39455,56.42482,0,0,150.2014,183.577,0,23.24734,-23.24734,253.0024,60.23856,0.1629653,62.06731,28.91777,0,219.7242
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,148.6293,148.6293,81,0,22.761,148.6293,39.42604,0,2.842171E-14,13.79225,58.59865,71.18876,67.62932,0,0,176.0318,160.3296,0,12.59011,-12.59011,239.7313,57.07877,0.1629653,163.4922,46.87892,81,218.9283
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,190.0208,147.7395,159.7498,0,159.7498,391.2833,93.1625,0.162837,0,72.83985,81,238.7893
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,45.12716,45.12716,0,0,0,45.12716,232.3054,27.05959,0,0,104.8328,47.50227,45.12716,0,0,30.27096,291.5144,30.27096,0,30.27096,420.0009,100,0.1627815,49.63987,83.86626,0,396.3472
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,72.51235,68.7,0,-1,0,68.7,120.3612,10.37239,3.812354,11.06359,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,79.76359,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,20.55017,20.55017,0,0,0,20.55017,307.6118,41.58299,0,0,63.21474,21.63176,20.55017,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,22.60518,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,78.02231,78.02231,41.25649,0,12.70589,78.02231,49.6023,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,85.82454,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,74.33562,74.33562,63.30342,0,18.28377,74.33562,15.62217,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,81.76918,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,63.14242,63.14242,61.57528,0,17.84654,63.14242,2.612542,2.220446E-15,0,0,1.649622,1.649622,1.567141,0,0,0,318.7582,0,0,0,420.0009,100,0.1627815,69.45666,1.319698,81,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,11.41286,11.41286,0,-1,0,11.41286,0,0,1.776357E-15,0,0,12.01353,11.41286,0,0,0,318.7582,0,12.01353,-12.01353,407.3375,96.98492,0.1627815,12.55414,0,0,318.7582
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,22.61682,22.61682,0,-1,0,22.61682,0,0,3.552714E-15,0,0,23.80718,22.61682,0,0,13.34837,306.7447,0,23.80718,-23.80718,382.2425,91.00993,0.1627815,24.8785,0,0,306.7447
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,33.54643,33.54643,0,-1,0,33.54643,0,0,0,0,0,35.31203,33.54643,0,0,39.80079,282.9375,0,35.31203,-35.31203,345.0204,82.14754,0.1627815,36.90108,0,0,282.9375
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,53.00219,53.00219,0,-1,0,53.00219,0,0,7.105427E-15,0,0,55.79178,53.00219,0,0,79.03638,247.6255,0,55.79178,-55.79178,286.2106,68.14526,0.1627815,58.30241,0,0,247.6255
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,32.25465,32.25465,0,-1,0,32.25465,0,0,7.105427E-15,0,0,33.95226,32.25465,0,0,141.0273,191.8337,0,33.95226,-33.95226,250.4218,59.62412,0.1627815,35.48011,0,0,191.8337
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,69.80602,68.7,0,-1,0,68.7,0,0,1.106024,8.086626,0,72.31579,68.7,0,0,178.752,157.8814,0,72.31579,-72.31579,174.1943,41.47475,0.1627815,76.78663,0,0,157.8814
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,8.663776,8.663776,0,-1,0,8.663776,0,0,1.776357E-15,0,0,9.119764,8.663776,0,0,259.1029,85.56565,0,9.119764,-9.119764,164.5812,39.18592,0.1627815,9.530153,0,0,85.56565
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.43913,46.43913,0,-1,0,46.43913,0,0,7.105427E-15,0,0,48.88329,46.43913,0,0,269.2359,76.44588,0,48.88329,-48.88329,113.0537,26.91749,0.1627815,51.08304,0,0,76.44588
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,18.5358,18.5358,0,-1,0,18.5358,0,0,3.552714E-15,0,0,19.51137,18.5358,0,0,323.5507,27.56259,0,19.51137,-19.51137,92.4869,22.02065,0.1627815,20.38938,0,0,27.56259
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,16.23242,7.648662,0,-1,0,7.648662,0,0,8.583757,10.207,0,8.051223,7.648662,0,0,345.23,8.051223,0,8.051223,-8.051223,84.00017,20,0.1627815,17.85566,0,0,8.051223
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1627815,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,18.05655,18.05655,81,0,22.761,18.05655,7.823268,0,0,0,1.412613,0,0,62.94345,59.79628,354.1758,0,61.20889,0,61.20889,142.068,33.82565,0.1628615,19.86221,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,14.47783,14.47783,81,0,22.761,14.47783,98.15782,0,0,0,14.21113,0,0,66.52216,63.19606,292.9669,55.088,77.40719,0,77.40719,215.5029,51.31012,0.1629118,15.92562,11.3689,81,69.29913
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,72.67791,72.67791,81,0,22.761,72.67791,26.86697,0,0,0,19.52635,0,0,8.322089,7.905984,215.5597,124.7545,27.43234,0,27.43234,241.5275,57.50644,0.1629464,79.9457,15.62108,81,144.2808
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,96.51782,68.7,0,-1,0,68.7,61.92151,0,27.81782,37.46961,42.54008,72.31579,68.7,0,0,188.1274,149.4436,0,29.77571,-29.77571,210.1412,50.03351,0.1629464,106.1696,34.03206,0,191.9836
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,72.67131,72.67131,81,0,22.761,72.67131,41.03997,0,0,0,29.82428,0,0,8.328691,7.912257,221.2115,119.6679,37.73654,0,37.73654,245.9412,58.55731,0.1629931,79.93844,23.85942,81,149.4921
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,81.70585,81.70585,81,0,22.761,81.70585,25.1332,0,0,0,20.53529,0.7429976,0.7058477,0,0,183.475,153.6307,19.7923,0,19.7923,264.7178,63.02792,0.1630162,89.87643,16.42823,81,174.166
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,163.6827,171.4438,91.12923,0,91.12923,351.1706,83.61188,0.1630138,0,17.94339,81,193.873
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,72.55345,253.4601,47.89434,0,47.89434,396.6071,94.43008,0.1629262,0,38.31548,0,301.3545
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,21.33909,21.33909,0,-1,0,21.33909,204.5586,0,0,0,43.65094,22.4622,21.33909,0,0,24.65911,296.565,21.18874,0,21.18874,416.7086,99.21613,0.1628876,23.473,34.92075,0,340.216
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,16.03248,16.03248,0,0,0,16.03248,190.6277,10.21568,0,0,30.56235,16.8763,16.03248,0,0,3.470369,315.6349,3.470369,0,3.470369,420.0009,100,0.1628812,17.63573,24.44988,0,346.1972
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,6.274008,6.274008,0,0,0,6.274008,363.1794,16.18169,0,0,22.78591,6.604219,6.274008,0,0,0,318.7582,0,0,0,420.0009,100,0.1628812,6.901409,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,97.147,97.147,81,0,22.761,97.147,10.80751,0,0,0,10.49918,16.99685,16.147,0,0,0,318.7582,0,6.497669,-6.497669,413.1517,98.36926,0.1628812,106.8617,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,25.14667,25.14667,0,0,0,25.14667,10.93024,0,0,0,2.748591,26.47017,25.14667,0,0,7.219632,312.2606,0,23.72158,-23.72158,388.1469,92.41576,0.1628812,27.66133,2.198873,0,315.0092
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,64.53745,64.53745,0,-1,0,64.53745,0,0,0,2.291201,0,67.93417,64.53745,0,0,33.57695,288.539,0,67.93417,-67.93417,316.5381,75.36605,0.1628812,70.9912,0,0,288.539
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.52863,51.52863,0,-1,0,51.52863,0,0,0,0,0,54.24066,51.52863,0,0,109.0593,220.6048,0,54.24066,-54.24066,259.3634,61.75306,0.1628812,56.68149,0,0,220.6048
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,34.06929,34.06929,0,-1,0,34.06929,0,0,7.105427E-15,0,0,35.86241,34.06929,0,0,169.3268,166.3642,0,35.86241,-35.86241,221.5611,52.75253,0.1628812,37.47622,0,0,166.3642
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,7.357258,7.357258,0,-1,0,7.357258,0,0,0,0,0,7.744483,7.357258,0,0,209.1739,130.5017,0,7.744483,-7.744483,213.3977,50.80887,0.1628812,8.092984,0,0,130.5017
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.04037,47.04037,0,-1,0,47.04037,0,0,7.105427E-15,0,0,49.51618,47.04037,0,0,217.7789,122.7573,0,49.51618,-49.51618,161.203,38.3816,0.1628812,51.74441,0,0,122.7573
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.7968,73.24107,0,0,0,161.203,38.3816,0.1628812,0,0,0,73.24107
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.7968,73.24107,0,0,0,161.203,38.3816,0.1628812,0,0,0,73.24107
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.80462,43.80462,0,-1,0,43.80462,0,0,7.105427E-15,0,0,46.11013,43.80462,0,0,272.7968,73.24107,0,46.11013,-46.11013,112.5987,26.80916,0.1628812,48.18508,0,0,73.24107
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,11.15677,11.15677,0,-1,0,11.15677,0,0,0,0,0,11.74397,11.15677,0,0,324.0303,27.13095,0,11.74397,-11.74397,100.2195,23.86173,0.1628812,12.27245,0,0,27.13095
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0792,15.38697,0,0,0,100.2195,23.86173,0.1628812,0,0,0,15.38697
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,20.80166,20.80166,81,0,22.761,20.80166,0,0,0,0,0,0,0,60.19834,57.18842,337.0792,15.38697,57.18842,0,57.18842,154.4732,36.77925,0.1629664,22.88183,0,81,15.38697
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,18.26307,18.26307,81,0,22.761,18.26307,8.552794,0,0,0,1.562003,0,0,62.73693,59.60008,279.8907,66.85655,61.16208,0,61.16208,212.4966,50.59433,0.163046,20.08938,1.249603,81,68.41856
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,28.41544,28.41544,81,0,22.761,28.41544,29.63691,0,0,0,8.421459,0,0,52.58456,49.95533,218.7287,121.9024,58.37679,0,58.37679,267.8777,63.78027,0.16313,31.25699,6.737167,81,130.3239
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,15.10149,15.10149,81,0,22.761,15.10149,149.09,0,0,0,22.5148,0,0,65.89851,62.60359,160.3519,174.4415,85.11839,0,85.11839,348.6281,83.00652,0.1631657,16.61163,18.01184,81,196.9563
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,64.89297,64.89297,0,-1,0,64.89297,54.8853,0,0,2.682276,35.61671,68.3084,64.89297,0,0,75.23349,251.0481,0,32.69169,-32.69169,314.168,74.80176,0.1631657,71.38228,28.49337,0,286.6648
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,36.93397,36.93397,0,0,0,36.93397,130.2103,0,0,0,48.09182,38.87786,36.93397,0,0,111.5576,218.3564,9.213953,0,9.213953,322.9091,76.88297,0.1631489,40.62737,38.47345,0,266.4482
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,11.79998,11.79998,0,0,0,11.79998,195.4955,0,0,0,23.06843,12.42103,11.79998,0,0,102.3436,226.649,10.6474,0,10.6474,333.0102,79.28797,0.1631295,12.97997,18.45474,0,249.7174
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,91.69624,236.2316,14.39984,0,14.39984,346.6711,82.54056,0.1631033,0,11.51987,0,250.6315
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,61.38889,61.38889,0,0,0,61.38889,50.79397,0,7.105427E-15,0,31.18186,64.61988,61.38889,0,0,77.2964,249.1915,0,33.43803,-33.43803,311.4243,74.14848,0.1631033,67.52778,24.94548,0,280.3733
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,6.370584,6.370584,0,-1,0,6.370584,236.7833,0,0,0,15.08448,6.705877,6.370584,0,0,114.4498,215.7534,8.378602,0,8.378602,319.3729,76.04102,0.163088,7.007642,12.06758,0,230.8379
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,106.0712,223.2942,19.81478,0,19.81478,338.1708,80.51671,0.1630519,0,15.85182,0,243.109
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2244659,0.2244659,0,0,0,0.2244659,8577.106,0,0,0,19.25268,0.2362799,0.2244659,0,0,86.25639,241.1275,19.0164,0,19.0164,356.2114,84.81207,0.1630173,0.2469125,15.40215,0,260.3802
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,70.28331,70.28331,81,0,22.761,70.28331,7.39684,0,0,0,5.198744,0,0,10.71669,10.18085,67.23998,258.2422,15.3796,0,15.3796,370.8018,88.28596,0.1630384,77.31165,4.158995,81,263.441
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,117.0262,117.0262,81,0,22.761,117.0262,2.246167,0,0,0,2.628603,37.92227,36.02615,0,0,51.86038,272.0839,0,35.29366,-35.29366,333.599,79.42817,0.1630384,128.7288,2.102883,81,274.7125
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,41.14466,41.14466,0,-1,0,41.14466,0,0,7.105427E-15,0,0,43.31017,41.14466,0,0,91.07556,236.7902,0,43.31017,-43.31017,287.946,68.55844,0.1630384,45.25913,0,0,236.7902
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,83.52837,68.7,0,-1,0,68.7,0,0,14.82837,23.18121,0,72.31579,68.7,0,0,139.198,193.48,0,72.31579,-72.31579,211.7185,50.40907,0.1630384,91.8812,0,0,193.48
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,131.1814,68.7,0,-1,0,68.7,0,0,62.48141,75.59955,0,72.31579,68.7,0,0,219.5489,121.1643,0,72.31579,-72.31579,135.491,32.25969,0.1630384,144.2995,0,0,121.1643
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.2218,46.40604,0,-1,0,46.40604,0,0,3.815755,8.837935,0,48.84847,46.40604,0,0,299.8997,48.84847,0,48.84847,-48.84847,84.00017,20,0.1630384,55.24398,0,0,48.84847
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,14.36374,0,0,-1,0,0,0,0,14.36374,15.80012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,15.80012,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,67.38208,0,0,-1,0,0,0,0,67.38208,74.12029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,74.12029,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,8.816254,0,0,-1,0,0,0,0,8.816254,9.697879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,9.697879,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,28.95106,0,0,-1,0,0,0,0,28.95106,31.84616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,31.84616,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.865469,0,0,-1,0,0,0,0,6.865469,7.552015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,7.552015,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,12.38436,0,0,-1,0,0,0,0,12.38436,13.6228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630384,13.6228,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,67.01997,67.01997,81,0,22.761,67.01997,0,0,0,0,0,0,0,13.98004,13.28104,354.1758,0,13.28104,0,13.28104,96.59966,22.99987,0.1630581,73.72196,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,25.59,25.59,81,0,22.761,25.59,6.153387,0,0,0,1.574652,0,0,55.41,52.6395,340.8948,11.95293,54.21415,0,54.21415,148.0317,35.24558,0.163138,28.149,1.259721,81,13.52758
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,87.19576,87.19576,81,0,22.761,87.19576,22.2754,0,0,0,19.42321,6.521851,6.195758,0,0,286.6806,60.74567,12.90135,0,12.90135,160.271,38.15969,0.1631529,95.91534,15.53856,81,80.16888
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,62.27423,62.27423,81,0,22.761,62.27423,70.44898,0,0,0,43.87157,0,0,18.72576,17.78948,273.7793,72.35689,61.66104,0,61.66104,218.7678,52.08747,0.16323,68.50166,35.09725,81,116.2285
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,212.1182,127.8518,67.99487,0,67.99487,283.2734,67.44592,0.1631064,0,54.3959,0,195.8467
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,104.2142,104.2142,81,0,22.761,104.2142,77.93738,0,0,0,81.22184,24.43604,23.21423,0,0,144.1234,189.0472,56.7858,0,56.7858,337.1452,80.2725,0.1631456,114.6357,64.97747,81,270.269
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,37.15582,37.15582,0,0,0,37.15582,244.7872,0,0,0,90.95267,39.11139,37.15582,0,0,87.33754,240.1544,51.84128,0,51.84128,386.3261,91.98223,0.1630516,40.8714,72.76213,0,331.1071
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,119.9529,119.9529,51.25294,0,15.23499,119.9529,99.11907,11.08418,0,0,118.8962,72.31579,68.7,0,0,35.49626,286.8116,35.49626,0,35.49626,420.0009,100,0.1629872,131.9482,95.11699,81,405.7078
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,28.3866,28.3866,0,0,0,28.3866,433.681,93.22667,0,0,123.1073,29.88064,28.3866,0,0,0,318.7582,0,0,0,420.0009,100,0.1629872,31.22527,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,27.09211,27.09211,0,-1,0,27.09211,410.1907,82.6113,0,0,111.1293,28.51801,27.09211,0,0,0,318.7582,0,0,0,420.0009,100,0.1629872,29.80132,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,17.7361,17.7361,0,0,0,17.7361,488.7917,68.02298,0,0,86.69256,18.66957,17.7361,0,0,0,318.7582,0,0,0,420.0009,100,0.1629872,19.5097,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,11.13585,11.13585,0,0,0,11.13585,422.1906,35.29255,0,0,47.0145,11.72194,11.13585,0,0,0,318.7582,0,0,0,420.0009,100,0.1629872,12.24943,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629872,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,50.09678,50.09678,0,0,0,50.09678,4.790027,0,7.105427E-15,0,2.399649,52.73345,50.09678,0,0,0,318.7582,0,50.3338,-50.3338,366.9444,87.36753,0.1629872,55.10645,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.92644,268.4244,0,0,0,366.9444,87.36753,0.1629872,0,0,0,268.4244
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.92644,268.4244,0,0,0,366.9444,87.36753,0.1629872,0,0,0,268.4244
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,93.72498,68.7,0,-1,0,68.7,0,0,25.02497,34.39747,0,72.31579,68.7,0,0,55.92644,268.4244,0,72.31579,-72.31579,290.7168,69.21815,0.1629872,103.0975,0,0,268.4244
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,54.86761,54.86761,0,-1,0,54.86761,0,0,7.105427E-15,0,0,57.75538,54.86761,0,0,136.2773,196.1086,0,57.75538,-57.75538,229.8373,54.72306,0.1629872,60.35437,0,0,196.1086
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,11.90472,11.90472,0,-1,0,11.90472,0,0,0,0,0,12.53128,11.90472,0,0,200.45,138.3533,0,12.53128,-12.53128,216.6282,51.57803,0.1629872,13.09519,0,0,138.3533
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,18.83171,18.83171,0,-1,0,18.83171,0,0,0,0,0,19.82286,18.83171,0,0,214.3736,125.822,0,19.82286,-19.82286,195.733,46.60302,0.1629872,20.71489,0,0,125.822
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.47755,41.47755,0,-1,0,41.47755,0,0,7.105427E-15,0,0,43.66058,41.47755,0,0,236.399,105.9991,0,43.66058,-43.66058,149.7108,35.64535,0.1629872,45.62531,0,0,105.9991
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9108,62.33854,0,0,0,149.7108,35.64535,0.1629872,0,0,0,62.33854
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9108,62.33854,0,0,0,149.7108,35.64535,0.1629872,0,0,0,62.33854
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,80.49554,59.22161,0,-1,0,59.22161,0,0,21.27393,29.32349,0,62.33854,59.22161,0,0,284.9108,62.33854,0,62.33854,-62.33854,84.00017,20,0.1629872,88.5451,0,0,62.33854
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.98515,38.98515,81,0,22.761,38.98515,0,0,0,0,0,0,0,42.01485,39.91411,354.1758,0,39.91411,0,39.91411,121.866,29.01566,0.1630462,42.88367,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,21.87703,21.87703,81,0,22.761,21.87703,5.254604,0,0,0,1.149551,0,0,59.12297,56.16682,314.2617,35.9227,57.31638,0,57.31638,176.2411,41.96208,0.1631304,24.06473,0.9196408,81,37.07225
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,256.9453,87.50744,87.08566,0,87.08566,258.8578,61.63269,0.1631352,0,14.70853,81,105.8931
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,68.05511,68.05511,81,0,22.761,68.05511,63.8803,0,0,0,43.47381,0,0,12.94489,12.29765,169.8597,165.8845,55.77145,0,55.77145,311.7673,74.23016,0.1632034,74.86062,34.77905,81,209.3583
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,31.23922,31.23922,0,-1,0,31.23922,229.3968,0,0,0,71.66177,32.88339,31.23922,0,0,114.0882,216.0788,38.77838,0,38.77838,348.5557,82.98928,0.1631332,34.36314,57.32942,0,287.7406
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,62.18312,62.18312,0,0,0,62.18312,128.068,0,0,0,79.63667,65.45592,62.18312,0,0,75.30982,250.9794,14.18076,0,14.18076,362.0087,86.19238,0.1631076,68.40143,63.70934,0,330.6161
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,28.58569,28.58569,0,0,0,28.58569,272.1362,0,0,0,77.79201,30.0902,28.58569,0,0,61.12906,263.7421,47.70181,0,47.70181,407.2626,96.9671,0.1630214,31.44426,62.2336,0,341.5341
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,72.68971,72.68971,20.25,0,7.39125,72.68971,116.8523,16.31268,0,0,84.93963,55.1997,52.43972,0,0,13.42725,306.6737,13.42725,0,13.42725,420.0009,100,0.1629972,79.95869,67.95171,81,391.6133
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629972,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,41.78909,41.78909,0,-1,0,41.78909,205.9956,42.09516,0,0,86.08368,43.98852,41.78909,0,0,0,318.7582,0,0,0,420.0009,100,0.1629972,45.968,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,18.90541,18.90541,0,0,0,18.90541,437.875,62.88165,0,0,82.78208,19.90043,18.90541,0,0,0,318.7582,0,0,0,420.0009,100,0.1629972,20.79595,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,58.46334,58.46334,0,0,0,58.46334,98.38444,0,0,0,57.51883,61.54036,58.46334,0,0,0,318.7582,0,4.021529,-4.021529,415.7618,98.9907,0.1629972,64.30968,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,58.7622,58.7622,0,0,0,58.7622,39.71316,0,0,0,23.33633,61.85495,58.7622,0,0,4.468366,314.7367,0,38.51862,-38.51862,375.1596,89.32353,0.1629972,64.63842,18.66906,0,338.073
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,15.3943,15.3943,0,0,0,15.3943,15.75016,0,1.776357E-15,0,2.424626,16.20452,15.3943,0,0,47.26683,276.2181,0,13.7799,-13.7799,360.6343,85.86514,0.1629972,16.93373,1.939701,0,278.6427
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,66.0916,66.0916,0,-1,0,66.0916,0,0,0,4.000759,0,69.57011,66.0916,0,0,62.57783,262.4382,0,69.57011,-69.57011,287.301,68.40485,0.1629972,72.70076,0,0,262.4382
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,17.63361,17.63361,0,-1,0,17.63361,0,0,3.552714E-15,0,0,18.5617,17.63361,0,0,139.8779,192.8681,0,18.5617,-18.5617,267.7352,63.74635,0.1629972,19.39697,0,0,192.8681
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.502,174.3064,0,0,0,267.7352,63.74635,0.1629972,0,0,0,174.3064
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.339047,4.339047,0,-1,0,4.339047,0,0,0,0,0,4.567418,4.339047,0,0,160.502,174.3064,0,4.567418,-4.567418,262.9207,62.60005,0.1629972,4.772952,0,0,174.3064
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.8011583,0.8011583,0,-1,0,0.8011583,0,0,0,0,0,0.8433245,0.8011583,0,0,165.577,169.739,0,0.8433245,-0.8433245,262.0318,62.3884,0.1629972,0.8812741,0,0,169.739
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,58.9057,58.9057,0,-1,0,58.9057,0,0,0,0,0,62.006,58.9057,0,0,166.514,168.8956,0,62.006,-62.006,196.6717,46.82651,0.1629972,64.79626,0,0,168.8956
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.09269,27.09269,0,-1,0,27.09269,0,0,3.552714E-15,0,0,28.51862,27.09269,0,0,235.4095,106.8896,0,28.51862,-28.51862,166.6105,39.66908,0.1629972,29.80196,0,0,106.8896
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,12.59572,12.59572,0,-1,0,12.59572,0,0,1.776357E-15,0,0,13.25865,12.59572,0,0,267.0969,78.37103,0,13.25865,-13.25865,152.6346,36.34151,0.1629972,13.85529,0,0,78.37103
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,27.70554,27.70554,0,-1,0,27.70554,0,0,3.552714E-15,0,0,29.16373,27.70554,0,0,281.8287,65.11237,0,29.16373,-29.16373,121.8934,29.02217,0.1629972,30.4761,0,0,65.11237
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.97613,25.97613,0,-1,0,25.97613,0,0,3.552714E-15,0,0,27.34329,25.97613,0,0,314.2329,35.94864,0,27.34329,-27.34329,93.07101,22.15972,0.1629972,28.57374,0,0,35.94864
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,53.30977,53.30977,81,0,22.761,53.30977,0,0,0,0,0,0,0,27.69023,26.30572,344.6143,8.605352,26.30572,0,26.30572,118.0268,28.10156,0.1630359,58.64075,0,81,8.605352
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,62.49331,62.49331,81,0,22.761,62.49331,2.444164,0,0,0,1.527439,0,0,18.50669,17.58135,318.3086,32.2805,19.10879,0,19.10879,136.155,32.41779,0.1630635,68.74265,1.221951,81,33.80794
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,299.1998,49.47841,87.49696,0,87.49696,219.1619,52.1813,0.1630676,0,15.03757,81,68.27538
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,26.52883,26.52883,81,0,22.761,26.52883,187.3542,0,0,0,49.70287,0,0,54.47117,51.74761,211.7028,128.2257,101.4505,0,101.4505,315.4063,75.09658,0.1630735,29.18172,39.76229,81,177.9285
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,126.3992,68.7,0,-1,0,68.7,122.2882,0,57.6992,70.33912,84.01198,72.31579,68.7,0,0,110.2523,219.5311,11.69619,0,11.69619,326.5023,77.73848,0.1630524,139.0391,67.20959,0,303.5431
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,66.72341,66.72341,66.60556,0,19.11921,66.72341,147.8944,0,0,0,98.68022,0.1240572,0.1178543,0,0,98.55616,230.0577,98.55616,0,98.55616,420.0009,100,0.1630189,73.39575,78.94418,81,328.7379
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,85.79986,85.79986,20.25,0,7.39125,85.79986,135.6121,47.3551,0,0,116.3549,68.99985,65.54986,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,94.37984,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,39.80174,39.80174,0,0,0,39.80174,201.3258,38.23458,0,0,80.13115,41.89657,39.80174,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,43.78191,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,41.14501,41.14501,0,-1,0,41.14501,195.0811,36.95562,0,0,80.26616,43.31054,41.14501,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,45.25951,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,14.4179,14.4179,0,0,0,14.4179,324.6916,31.63698,0,0,46.81372,15.17674,14.4179,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,15.85969,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,28.81002,28.81002,0,0,0,28.81002,142.0571,10.60034,0,0,40.92668,30.32634,28.81002,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,31.69102,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01135696,0.01135696,0,0,0,0.01135696,145495.7,16.51194,0,0,16.5239,0.0119547,0.01135696,0,0,0,318.7582,0,0,0,420.0009,100,0.1630189,0.01249266,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,39.59972,39.59972,0,0,0,39.59972,5.712986,0,7.105427E-15,0,2.262327,41.68392,39.59972,0,0,0,318.7582,0,39.42159,-39.42159,378.4468,90.10621,0.1630189,43.5597,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.58128,47.58128,0,-1,0,47.58128,0,0,7.105427E-15,0,0,50.08556,47.58128,0,0,43.80177,279.3366,0,50.08556,-50.08556,325.652,77.53604,0.1630189,52.33941,0,0,279.3366
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,38.38882,38.38882,0,-1,0,38.38882,0,0,0,0,0,40.40929,38.38882,0,0,99.45239,229.2511,0,40.40929,-40.40929,283.0569,67.39436,0.1630189,42.22771,0,0,229.2511
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,11.23515,11.23515,0,-1,0,11.23515,0,0,1.776357E-15,0,0,11.82647,11.23515,0,0,144.3516,188.8418,0,11.82647,-11.82647,270.5907,64.42622,0.1630189,12.35867,0,0,188.8418
