Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4921,177.0153,0,0,0,270.5907,64.42622,0.1630189,0,0,0,177.0153
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,23.28368,23.28368,0,-1,0,23.28368,0,0,0,0,0,24.50914,23.28368,0,0,157.4921,177.0153,0,24.50914,-24.50914,244.7558,58.27507,0.1630189,25.61205,0,0,177.0153
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.121043,2.121043,0,-1,0,2.121043,0,0,0,0,0,2.232677,2.121043,0,0,184.7245,152.5062,0,2.232677,-2.232677,242.4023,57.71473,0.1630189,2.333148,0,0,152.5062
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,77.61507,68.7,0,-1,0,68.7,0,0,8.915066,16.67657,0,72.31579,68.7,0,0,187.2053,150.2735,0,72.31579,-72.31579,166.1748,39.56535,0.1630189,85.37657,0,0,150.2735
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.29937,44.29937,0,-1,0,44.29937,0,0,7.105427E-15,0,0,46.63092,44.29937,0,0,267.5561,77.9577,0,46.63092,-46.63092,117.0215,27.86221,0.1630189,48.72931,0,0,77.9577
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.43298,29.76044,0,-1,0,29.76044,0,0,5.672533,9.215831,0,31.32678,29.76044,0,0,319.3683,31.32678,0,31.32678,-31.32678,84.00017,20,0.1630189,38.97628,0,0,31.32678
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,19.68885,0,0,-1,0,0,0,0,19.68885,21.65774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630189,21.65774,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,5.511042,5.511042,77.82683,0,21.95819,5.511042,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1630738,6.062146,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,12.81744,12.81744,81,0,22.761,12.81744,11.16154,0,0,0,1.430623,0,0,68.18256,64.77344,285.4758,61.83,66.20406,0,66.20406,211.9814,50.47166,0.163143,14.09918,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,94.26511,94.26511,81,0,22.761,94.26511,23.48204,0,0,0,22.13537,13.96327,13.2651,0,0,219.2717,121.4137,8.172102,0,8.172102,219.7341,52.31755,0.1631524,103.6916,17.7083,81,143.549
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,66.33286,66.33286,81,0,22.761,66.33286,65.69205,0,0,0,43.57542,0,0,14.66714,13.93378,211.0996,128.7685,57.5092,0,57.5092,274.2921,65.30753,0.1632226,72.96615,34.86034,81,172.344
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,153.5905,180.5268,78.40181,0,78.40181,348.6706,83.01665,0.1630819,0,62.72145,0,258.9286
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,37.36149,37.36149,0,0,0,37.36149,230.6826,0,0,0,86.18644,39.32788,37.36149,0,0,75.18864,251.0885,46.85856,0,46.85856,393.1246,93.6009,0.1629978,41.09764,68.94915,0,337.2749
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,88.80296,88.80296,20.25,0,7.39125,88.80296,128.8923,13.96913,0,0,114.4602,72.16101,68.55296,0,0,28.33008,293.2612,28.33008,0,28.33008,420.0009,100,0.1629471,97.68325,91.56818,81,407.7214
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,8.767675,8.767675,0,0,0,8.767675,1432.221,116.3433,0,0,125.5725,9.229132,8.767675,0,0,0,318.7582,0,0,0,420.0009,100,0.1629471,9.644443,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,19.82691,19.82691,0,0,0,19.82691,567.482,91.64372,0,0,112.5142,20.87044,19.82691,0,0,0,318.7582,0,0,0,420.0009,100,0.1629471,21.8096,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,79.40855,68.7,0,-1,0,68.7,148.021,29.37467,10.70856,18.64941,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1629471,87.34941,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,69.02323,69.02323,20.25,0,7.39125,69.02323,78.9315,3.14083,0,0,54.48108,51.34025,48.77324,0,0,0,318.7582,0,0,0,420.0009,100,0.1629471,75.92556,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,43.84803,43.84803,0,0,0,43.84803,104.3088,7.105427E-15,0,0,45.73734,46.15582,43.84803,0,0,0,318.7582,0,0.4184792,-0.4184792,419.5597,99.89497,0.1629471,48.23283,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,69.53035,69.53035,49.1236,0,14.69627,69.53035,31.56286,0,0,0,21.94577,21.48079,20.40675,0,0,0.4649769,318.3398,0.4649769,0,0.4649769,420.0009,100,0.1629476,76.48339,17.55661,81,340.2855
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,8.706181,8.706181,0,0,0,8.706181,23.81334,0,1.776357E-15,0,2.073233,9.164401,8.706181,0,0,0,318.7582,0,7.091168,-7.091168,412.5261,98.2203,0.1629476,9.576799,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1310282,0.1310282,0,-1,0,0.1310282,0,0,0,0,0,0.1379244,0.1310282,0,0,7.879076,311.6671,0,0.1379244,-0.1379244,412.3807,98.18568,0.1629476,0.144131,0,0,311.6671
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,66.19627,66.19627,0,-1,0,66.19627,0,0,1.421085E-14,4.11589,0,69.68027,66.19627,0,0,8.032325,311.5291,0,69.68027,-69.68027,338.9312,80.69775,0.1629476,72.81589,0,0,311.5291
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,34.22494,34.22494,0,-1,0,34.22494,0,0,0,0,0,36.02625,34.22494,0,0,85.45486,241.8489,0,36.02625,-36.02625,300.9562,71.65611,0.1629476,37.64743,0,0,241.8489
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,28.38236,28.38236,0,-1,0,28.38236,0,0,3.552714E-15,0,0,29.87617,28.38236,0,0,125.484,205.8226,0,29.87617,-29.87617,269.464,64.15797,0.1629476,31.2206,0,0,205.8226
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,55.23652,55.23652,0,-1,0,55.23652,0,0,7.105427E-15,0,0,58.1437,55.23652,0,0,158.6798,175.9464,0,58.1437,-58.1437,208.1752,49.56541,0.1629476,60.76017,0,0,175.9464
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,32.47462,32.47462,0,-1,0,32.47462,0,0,0,0,0,34.18381,32.47462,0,0,223.2839,117.8027,0,34.18381,-34.18381,172.1423,40.98617,0.1629476,35.72208,0,0,117.8027
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,53.48372,53.48372,0,-1,0,53.48372,0,0,7.105427E-15,0,0,56.29865,53.48372,0,0,261.2659,83.61893,0,56.29865,-56.29865,112.7983,26.85668,0.1629476,58.83209,0,0,83.61893
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,55.82312,25.95427,0,-1,0,25.95427,0,0,29.86885,35.45116,0,27.32028,25.95427,0,0,323.8199,27.32028,0,27.32028,-27.32028,84.00017,20,0.1629476,61.40543,0,0,27.32028
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,55.31844,0,0,-1,0,0,0,0,55.31844,60.85028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629476,60.85028,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.07877,0,0,-1,0,0,0,0,33.07877,36.38665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1629476,36.38665,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,21.09141,21.09141,81,0,22.761,21.09141,0,0,0,0,0,0,0,59.90859,56.91316,354.1758,0,56.91316,0,56.91316,137.9927,32.85535,0.1630307,23.20055,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,53.20146,53.20146,81,0,22.761,53.20146,2.632437,0,0,0,1.400495,0,0,27.79854,26.40862,297.2626,51.22185,27.80911,0,27.80911,164.3748,39.13677,0.1630709,58.5216,1.120396,81,52.62234
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,9.292871,9.292871,81,0,22.761,9.292871,237.4622,0,0,0,22.06706,0,0,71.70713,68.12177,269.4535,76.25005,90.18883,0,90.18883,249.9354,59.50831,0.1630969,10.22216,17.65365,81,98.3171
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,69.18878,69.18878,81,0,22.761,69.18878,55.73745,0,0,0,38.56406,0,0,11.81122,11.22066,179.2647,157.42,49.78472,0,49.78472,297.1653,70.75351,0.1631572,76.10766,30.85125,81,195.9841
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,83.24164,68.7,0,-1,0,68.7,91.36629,0,14.54164,22.8658,62.76864,72.31579,68.7,0,0,129.48,202.2262,0,9.547151,-9.547151,287.1018,68.35743,0.1631572,91.5658,50.21491,0,264.9949
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,77.39844,77.39844,81,0,22.761,77.39844,104.8267,0,0,0,81.13425,0,0,3.601562,3.421484,140.0879,192.6791,84.55574,0,84.55574,367.3184,87.45658,0.1631931,85.13828,64.9074,81,273.8134
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,154.4657,149.7,81,0,22.761,149.7,71.31176,0,4.765727,20.2123,106.7537,72.31579,68.7,0,0,55.53219,268.7793,34.43792,0,34.43792,399.989,95.2353,0.1631315,169.9123,85.40296,81,375.533
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,80.66515,80.66515,20.25,0,7.39125,80.66515,127.4731,18.13719,0,0,102.8264,63.59489,60.41515,0,0,21.09427,299.7734,21.09427,0,21.09427,420.0009,100,0.1630939,88.73167,82.26109,81,402.5997
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,40.42474,40.42474,0,0,0,40.42474,186.9934,33.03925,0,0,75.59161,42.55235,40.42474,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,44.46721,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,44.43884,44.43884,0,-1,0,44.43884,193.4114,39.17206,0,0,85.94978,46.77773,44.43884,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,48.88272,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,12.9586,12.9586,0,0,0,12.9586,658.0548,71.63407,0,0,85.27471,13.64063,12.9586,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,14.25446,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,9.210658,9.210658,0,0,0,9.210658,603.2897,45.87152,0,0,55.56695,9.69543,9.210658,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,10.13172,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,77.67635,77.67635,56.92214,0,16.6693,77.67635,28.12508,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,85.44399,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,72.21848,72.21848,70.24787,0,20.04071,72.21848,2.872286,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.1630939,79.44032,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,100.2251,68.7,0,-1,0,68.7,0,0,31.52512,41.54763,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1630939,110.2476,0,0,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,78.33384,68.7,0,-1,0,68.7,0,0,9.633838,17.46722,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1630939,86.16722,0,0,246.4424
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,121.5549,68.7,0,-1,0,68.7,0,0,52.85495,65.01044,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1630939,133.7104,0,0,174.1266
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,54.15878,54.15878,0,-1,0,54.15878,0,0,0,0,0,57.00924,54.15878,0,0,241.0526,101.8109,0,57.00924,-57.00924,131.2252,31.24404,0.1630939,59.57466,0,0,101.8109
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,81.53796,42.56153,0,-1,0,42.56153,0,0,38.97643,47.13022,0,44.80162,42.56153,0,0,304.3962,44.80162,0,44.80162,-44.80162,84.00017,20,0.1630939,89.69176,0,0,44.80162
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630939,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.7821,0,0,-1,0,0,0,0,47.7821,52.56031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630939,52.56031,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,43.02331,0,0,-1,0,0,0,0,43.02331,47.32564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630939,47.32564,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,14.70581,0,0,-1,0,0,0,0,14.70581,16.17639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630939,16.17639,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,89.34799,0,0,-1,0,0,0,0,89.34799,98.28279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630939,98.28279,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.47308,44.47308,81,0,22.761,44.47308,0,0,0,0,0,0,0,36.52692,34.70057,354.1758,0,34.70057,0,34.70057,116.92,27.83805,0.1631443,48.92039,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,319.4752,31.23051,69.56233,0,69.56233,182.9126,43.55054,0.1631803,0,0.6898648,81,32.09285
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,115.0205,115.0205,81,0,22.761,115.0205,21.76413,0,0,0,25.0332,35.81101,34.02046,0,0,249.9129,93.83661,0,10.77781,-10.77781,171.5518,40.84559,0.1631803,126.5225,20.02656,81,118.8698
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.987653,2.987653,75.30344,0,21.31977,2.987653,1746.294,0,0,0,52.17318,0,0,72.31579,68.7,261.8882,83.0588,120.8732,0,120.8732,286.2222,68.148,0.1631339,3.286418,41.73854,81,135.232
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,104.585,68.7,0,-1,0,68.7,115.7133,0,35.88496,46.34346,79.49506,72.31579,68.7,0,0,141.0151,191.8447,7.179277,0,7.179277,293.0331,69.76964,0.1631211,115.0435,63.59605,0,271.3397
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,133.8358,198.306,98.17541,0,98.17541,386.1704,91.94516,0.1629464,0,78.54033,0,296.4814
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,30.51678,30.51678,0,0,0,30.51678,390.1323,51.27249,0,0,119.0558,32.12292,30.51678,0,0,35.66038,286.6639,35.66038,0,35.66038,420.0009,100,0.1628831,33.56845,95.24464,0,405.7197
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,88.59351,88.59351,20.25,0,7.39125,88.59351,112.7824,27.97733,0,0,99.91786,71.94053,68.34351,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,97.45286,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,17.74272,17.74272,0,-1,0,17.74272,392.728,51.00408,0,0,69.68063,18.67654,17.74272,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,19.51699,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,38.49436,38.49436,0,0,0,38.49436,146.4525,15.85558,0,0,56.37596,40.52038,38.49436,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,42.3438,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,36.04205,36.04205,0,0,0,36.04205,112.6559,2.664494,0,0,40.6035,37.939,36.04205,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,39.64626,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628831,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,65.23105,65.23105,0,-1,0,65.23105,0,0,0,3.054152,0,68.66426,65.23105,0,0,0,318.7582,0,68.66426,-68.66426,347.6223,82.76706,0.1628831,71.75415,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,93.24845,68.7,0,-1,0,68.7,0,0,24.54845,33.87329,0,72.31579,68.7,0,0,76.29362,250.094,0,72.31579,-72.31579,271.3948,64.61768,0.1628831,102.5733,0,0,250.094
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,118.8233,68.7,0,-1,0,68.7,0,0,50.12332,62.00565,0,72.31579,68.7,0,0,156.6445,177.7782,0,72.31579,-72.31579,195.1673,46.46831,0.1628831,130.7057,0,0,177.7782
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,55.89085,55.89085,0,-1,0,55.89085,0,0,7.105427E-15,0,0,58.83247,55.89085,0,0,236.9954,105.4624,0,58.83247,-58.83247,133.1524,31.70289,0.1628831,61.47993,0,0,105.4624
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.68184,27.68184,0,-1,0,27.68184,0,0,3.552714E-15,0,0,29.13878,27.68184,0,0,302.3648,46.62991,0,29.13878,-29.13878,102.4374,24.38982,0.1628831,30.45003,0,0,46.62991
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.234258,4.234258,0,-1,0,4.234258,0,0,0,0,0,4.457114,4.234258,0,0,334.7412,17.49113,0,4.457114,-4.457114,97.73923,23.2712,0.1628831,4.657684,0,0,17.49113
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.99284,12.38232,0,-1,0,12.38232,0,0,30.61052,34.90981,0,13.03402,12.38232,0,0,339.6936,13.03402,0,13.03402,-13.03402,84.00017,20,0.1628831,47.29212,0,0,13.03402
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,62.4162,0,0,-1,0,0,0,0,62.4162,68.65781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1628831,68.65781,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,18.35799,0,0,-1,0,0,0,0,18.35799,20.19379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1628831,20.19379,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,76.27741,0,0,-1,0,0,0,0,76.27741,83.90515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1628831,83.90515,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,49.4659,49.4659,81,0,22.761,49.4659,0,0,0,0,0,0,0,31.5341,29.9574,354.1758,0,29.9574,0,29.9574,112.4202,26.76667,0.1629265,54.41249,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,100.2399,100.2399,81,0,22.761,100.2399,1.334505,0,0,3.396168,1.337707,20.25254,19.23991,0,0,324.2184,26.96166,0,18.91483,-18.91483,92.48226,22.01954,0.1629265,110.2639,1.070165,81,28.29936
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,110.4695,107.0392,81,0,22.761,107.0392,18.08948,0,3.430339,29.19304,19.36283,27.40965,26.03916,0,0,345.2349,8.046822,0,8.046822,-8.046822,84.00017,20,0.1629265,121.5165,15.49026,81,27.40965
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,93.80354,93.80354,81,0,22.761,93.80354,55.27886,0,0,12.33172,51.85352,13.4774,12.80353,0,0,354.1758,0,38.37612,0,38.37612,120.407,28.66826,0.1629701,103.1839,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,47.80164,47.80164,0,-1,0,47.80164,163.6867,0,0,4.903691,78.24491,50.31752,47.80164,0,0,315.7997,34.53851,27.92739,0,27.92739,146.9012,34.97641,0.1629205,52.58181,62.59593,0,112.7834
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,96.97832,96.97832,81,0,22.761,96.97832,102.7448,0,0,0,99.64019,16.81929,15.97832,0,0,287.8723,59.67316,82.82091,0,82.82091,225.472,53.6837,0.1629349,106.6762,79.71215,81,159.3134
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,67.60435,67.60435,81,0,22.761,67.60435,177.4341,0,0,0,119.9532,0,0,13.39564,12.72586,205.0514,134.212,132.6791,0,132.6791,351.3424,83.65279,0.1628856,74.36479,95.96257,81,254.1652
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,41.74449,41.74449,0,0,0,41.74449,302.6282,10.01671,0,0,126.3306,43.94157,41.74449,0,0,72.37231,253.6231,72.37231,0,72.37231,420.0009,100,0.1627576,45.91894,101.0645,0,379.9537
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,90.8934,90.8934,22.1934,0,7.88293,90.8934,118.2449,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1627576,99.98274,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,58.60751,58.60751,0,-1,0,58.60751,129.699,14.32122,0,0,76.01334,61.69212,58.60751,0,0,0,318.7582,0,0,0,420.0009,100,0.1627576,64.46826,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,12.72966,12.72966,0,0,0,12.72966,384.0576,35.48958,0,0,48.88922,13.39964,12.72966,0,0,0,318.7582,0,0,0,420.0009,100,0.1627576,14.00262,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,104.0196,104.0196,69.43674,0,19.8355,104.0196,34.9963,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1627576,114.4216,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,96.29565,96.29565,80.1237,0,22.5393,96.29565,17.67796,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1627576,105.9252,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,30.81325,30.81325,0,0,0,30.81325,5.878344,0,7.105427E-15,0,1.811309,32.435,30.81325,0,0,0,318.7582,0,30.62369,-30.62369,387.7206,92.31425,0.1627576,33.89457,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,69.38223,68.7,0,-1,0,68.7,0,0,0.6822289,7.620452,0,72.31579,68.7,0,0,34.02632,288.1345,0,72.31579,-72.31579,311.4931,74.16488,0.1627576,76.32045,0,0,288.1345
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,9.067527,9.067527,0,-1,0,9.067527,0,0,0,0,0,9.544765,9.067527,0,0,114.3772,215.8187,0,9.544765,-9.544765,301.432,71.76939,0.1627576,9.974279,0,0,215.8187
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.589891,2.589891,0,-1,0,2.589891,0,0,0,0,0,2.726201,2.589891,0,0,124.9825,206.274,0,2.726201,-2.726201,298.5584,71.08518,0.1627576,2.84888,0,0,206.274
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,46.36154,46.36154,0,-1,0,46.36154,0,0,0,0,0,48.80162,46.36154,0,0,128.0116,203.5478,0,48.80162,-48.80162,247.1169,58.83725,0.1627576,50.99769,0,0,203.5478
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,82.18923,68.7,0,-1,0,68.7,0,0,13.48923,21.70815,0,72.31579,68.7,0,0,182.2356,154.7462,0,72.31579,-72.31579,170.8894,40.68787,0.1627576,90.40816,0,0,154.7462
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,38.34919,38.34919,0,-1,0,38.34919,0,0,7.105427E-15,0,0,40.36757,38.34919,0,0,262.5865,82.43037,0,40.36757,-40.36757,128.3383,30.55667,0.1627576,42.1841,0,0,82.43037
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4394,42.06281,0,0,0,128.3383,30.55667,0.1627576,0,0,0,42.06281
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,39.72059,39.72059,0,-1,0,39.72059,0,0,7.105427E-15,3.732977,0,41.81115,39.72059,0,0,307.4394,42.06281,0,41.81115,-41.81115,84.26545,20.06316,0.1627576,43.69265,0,0,42.06281
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,63.4957,0.2390814,0,-1,0,0.2390814,0,0,63.25662,69.60619,0,0.2516646,0.2390814,0,0,353.8962,0.2516646,0,0.2516646,-0.2516646,84.00017,20,0.1627576,69.84527,0,0,0.2516646
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,48.39003,0,0,-1,0,0,0,0,48.39003,53.22903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1627576,53.22903,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1627576,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,56.05443,56.05443,81,0,22.761,56.05443,1.0863,0,0,0,0.6089193,0,0,24.94557,23.69829,354.1758,0,24.30721,0,24.30721,107.06,25.49043,0.1627925,61.65987,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,329.8686,21.87649,76.67877,0,76.67877,179.8039,42.81036,0.1628159,0,6.383018,81,29.85526
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,20.73572,20.73572,81,0,22.761,20.73572,34.81101,0,0,0,7.218311,0,0,60.26429,57.25107,253.1898,90.88738,64.46938,0,64.46938,240.9649,57.37248,0.1628872,22.80929,5.774649,81,98.1057
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,51.55905,51.55905,0,-1,0,51.55905,47.34617,0,0,0,24.41124,54.27269,51.55905,0,0,188.7204,148.9098,0,29.86145,-29.86145,209.4882,49.87804,0.1628872,56.71495,19.52899,0,173.3211
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,54.65995,54.65995,0,0,0,54.65995,22.59135,0,7.105427E-15,0,12.34842,57.53679,54.65995,0,0,221.8998,119.0484,0,45.18837,-45.18837,161.8555,38.53693,0.1628872,60.12595,9.878736,0,131.3968
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,115.605,115.605,81,0,22.761,115.605,5.772855,0,0,0,6.673711,36.42636,34.60504,0,0,272.1091,73.86001,0,29.75265,-29.75265,130.4934,31.0698,0.1628872,127.1656,5.338969,81,80.53371
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,99.73592,99.73592,81,0,22.761,99.73592,8.392171,3.552714E-15,0,0,8.370008,19.72202,18.73592,0,0,305.1676,44.10736,0,11.35201,-11.35201,118.5273,28.22074,0.1628872,109.7095,6.696007,81,52.47737
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,59.70366,59.70366,81,0,22.761,59.70366,15.34582,0,0,0,9.162016,0,0,21.29634,20.23152,317.781,32.75534,29.39354,0,29.39354,146.4125,34.86005,0.1629267,65.67403,7.329613,81,41.91736
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,103.7015,65.08886,0,-1,0,65.08886,14.29593,0,38.61264,56.05463,9.305056,68.51459,65.08886,0,0,288.3875,59.20953,0,59.20953,-59.20953,84.00017,20,0.1629267,114.0716,7.444045,0,68.51459
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,38.18686,38.18686,81,0,22.761,38.18686,40.6578,7.105427E-15,0,0,15.52594,0,0,42.81314,40.67248,354.1758,1.34816E-14,56.19842,0,56.19842,137.3147,32.6939,0.1630028,42.00555,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,50.77229,50.77229,81,0,22.761,50.77229,9.500022,0,0,0,4.823378,0,0,30.22771,28.71633,297.9774,50.57858,33.53971,0,33.53971,169.1332,40.26974,0.1630495,55.84951,3.858702,81,55.40195
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,106.6871,106.6871,81,0,22.761,106.6871,2.469634,3.552714E-15,0,0,2.63478,27.03901,25.68706,0,0,264.4377,80.76431,0,24.40424,-24.40424,143.4089,34.14491,0.1630495,117.3558,2.107824,81,83.39909
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,291.5535,56.36008,69.96335,0,69.96335,209.782,49.94799,0.1630844,0,1.01068,81,57.62343
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,48.65614,48.65614,0,-1,0,48.65614,0,0,7.105427E-15,0,0,51.217,48.65614,0,0,221.5901,119.3271,0,51.217,-51.217,155.7945,37.09386,0.1630844,53.52176,0,0,119.3271
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,64.05714,64.05714,0,-1,0,64.05714,0,0,0,5.758258,0,67.42857,64.05714,0,0,278.4979,68.1101,0,67.42857,-67.42857,84.71857,20.17105,0.1630844,70.46285,0,0,68.1101
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,79.27869,0.6474559,0,-1,0,0.6474559,0,0,78.63123,86.5591,0,0.6815326,0.6474559,0,0,353.4185,0.6815326,0,0.6815326,-0.6815326,84.00017,20,0.1630844,87.20656,0,0,0.6815326
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,62.04123,0,0,-1,0,0,0,0,62.04123,68.24535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,68.24535,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.706953,0,0,-1,0,0,0,0,3.706953,4.077648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,4.077648,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,66.60233,0,0,-1,0,0,0,0,66.60233,73.26257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,73.26257,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.45161,0,0,-1,0,0,0,0,30.45161,33.49677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,33.49677,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,12.56122,0,0,-1,0,0,0,0,12.56122,13.81734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,13.81734,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.99592,0,0,-1,0,0,0,0,29.99592,32.99551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,32.99551,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,90.77194,81,81,0,22.761,81,0,0,9.771941,18.84913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1630844,99.84914,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.16312,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,34.4186,34.4186,81,0,22.761,34.4186,22.17976,0,0,0,7.633962,0,0,46.5814,44.25233,284.6101,62.60915,51.88629,0,51.88629,199.2197,47.43316,0.163192,37.86046,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,232.7238,109.3068,88.79203,0,88.79203,283.4552,67.48919,0.1631936,0,16.07362,81,129.3988
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,25.40463,25.40463,0,-1,0,25.40463,109.3043,0,0,0,27.76834,26.74171,25.40463,0,0,143.9318,189.2196,1.026632,0,1.026632,284.4291,67.72108,0.1631918,27.94509,22.21468,0,216.988
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,27.23597,27.23597,0,0,0,27.23597,130.3863,0,0,0,35.51198,28.66944,27.23597,0,0,142.9051,190.1436,6.842537,0,6.842537,290.9205,69.26665,0.1631798,29.95957,28.40958,0,225.6556
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,32.49518,32.49518,0,0,0,32.49518,26.87575,0,0,0,8.733322,34.20545,32.49518,0,0,136.0626,196.3019,0,25.47213,-25.47213,264.0705,62.87381,0.1631798,35.7447,6.986658,0,205.0352
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,33.02549,33.02549,0,0,0,33.02549,37.59241,0,7.105427E-15,0,12.41508,34.76367,33.02549,0,0,164.365,170.8298,0,22.34859,-22.34859,240.513,57.2649,0.1631798,36.32804,9.932062,0,183.2448
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,139.8455,139.8455,81,0,22.761,139.8455,16.33088,0,0,4.130093,22.83801,61.94267,58.84554,0,0,189.1967,148.4812,0,39.10466,-39.10466,199.2931,47.45065,0.1631798,153.8301,18.27041,81,171.3192
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,33.13699,33.13699,0,-1,0,33.13699,63.54245,0,0,0,21.05606,34.88104,33.13699,0,0,232.6464,109.3765,0,13.82499,-13.82499,184.7203,43.98094,0.1631798,36.45069,16.84484,0,130.4326
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,25.10194,25.10194,0,0,0,25.10194,60.29939,0,3.552714E-15,0,15.13632,26.4231,25.10194,0,0,248.0075,95.55151,0,11.28678,-11.28678,172.823,41.14825,0.1631798,27.61214,12.10905,0,110.6878
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,70.81612,70.81612,81,0,22.761,70.81612,20.95065,0,0,0,14.83644,0,0,10.18388,9.674688,260.5483,84.26474,24.51113,0,24.51113,196.0763,46.68474,0.1632102,77.89773,11.86915,81,99.10117
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,18.5177,18.5177,81,0,22.761,18.5177,47.27266,0,0,0,8.753811,0,0,62.4823,59.35818,236.0372,106.3248,68.11199,0,68.11199,260.693,62.06964,0.1632745,20.36947,7.003048,81,115.0786
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,43.71542,43.71542,81,0,22.761,43.71542,2.213971,0,0,0,0.9678468,0,0,37.28458,35.42035,167.9252,167.6255,36.3882,0,36.3882,295.2139,70.28888,0.1633262,48.08696,0.7742774,81,168.5934
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,43.45728,43.45728,0,-1,0,43.45728,0,0,7.105427E-15,0,0,45.74451,43.45728,0,0,131.537,200.3749,0,45.74451,-45.74451,246.9949,58.8082,0.1633262,47.80301,0,0,200.3749
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.62887,37.62887,0,-1,0,37.62887,0,0,7.105427E-15,0,0,39.60934,37.62887,0,0,182.3642,154.6304,0,39.60934,-39.60934,205.243,48.86729,0.1633262,41.39176,0,0,154.6304
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,111.2094,68.7,0,-1,0,68.7,0,0,42.50936,53.63029,0,72.31579,68.7,0,0,226.3746,115.0211,0,72.31579,-72.31579,129.0155,30.71791,0.1633262,122.3303,0,0,115.0211
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,16.8601,16.8601,0,-1,0,16.8601,0,0,3.552714E-15,0,0,17.74747,16.8601,0,0,306.7255,42.70529,0,17.74747,-17.74747,110.308,26.26376,0.1633262,18.5461,0,0,42.70529
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.35261,23.70993,0,-1,0,23.70993,0,0,16.64268,20.67794,0,24.95782,23.70993,0,0,326.4449,24.95782,0,24.95782,-24.95782,84.00017,20,0.1633262,44.38787,0,0,24.95782
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.76982,0,0,-1,0,0,0,0,44.76982,49.2468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,49.2468,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.79062,0,0,-1,0,0,0,0,36.79062,40.46968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,40.46968,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,83.28155,0,0,-1,0,0,0,0,83.28155,91.6097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,91.6097,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,8.175062,0,0,-1,0,0,0,0,8.175062,8.992569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,8.992569,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,80.91732,0,0,-1,0,0,0,0,80.91732,89.00905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,89.00905,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,96.09599,81,81,0,22.761,81,0,0,15.09598,24.70558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633262,105.7056,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,35.52679,35.52679,81,0,22.761,35.52679,5.280221,0,0,0,1.875893,0,0,45.47321,43.19955,354.1758,0,45.07544,0,45.07544,126.7625,30.18148,0.16339,39.07947,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,30.06416,30.06416,81,0,22.761,30.06416,40.40686,0,0,0,12.14798,0,0,50.93584,48.38905,309.1004,40.5679,60.53703,0,60.53703,184.193,43.85538,0.1634673,33.07057,9.718385,81,52.71588
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,21.30347,21.30347,81,0,22.761,21.30347,179.5524,0,0,0,38.2509,0,0,59.69653,56.7117,248.5633,95.05123,94.96261,0,94.96261,274.2824,65.3052,0.163484,23.43382,30.60072,81,133.3021
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,32.61849,32.61849,0,-1,0,32.61849,166.6261,0,0,0,54.3509,34.33525,32.61849,0,0,153.6007,180.5176,20.01565,0,20.01565,293.2709,69.82627,0.1634488,35.88034,43.48072,0,234.8685
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,133.5851,198.5317,65.49471,0,65.49471,355.4047,84.61999,0.1633338,0,52.39577,0,264.0264
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,45.40389,45.40389,0,0,0,45.40389,170.07,0,0,0,77.21838,47.79357,45.40389,0,0,68.09036,257.4769,29.42481,0,29.42481,383.3195,91.26636,0.1632822,49.94428,61.77471,0,334.6953
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,57.08783,0,0,95.75337,0,0,0,0,38.66555,283.9592,38.66555,0,38.66555,420.0009,100,0.1632145,0,76.6027,0,379.7126
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632145,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632145,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,53.62271,53.62271,0,0,0,53.62271,75.64797,0,0,0,40.56449,56.44496,53.62271,0,0,0,318.7582,0,15.88047,-15.88047,403.2614,96.01442,0.1632145,58.98498,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,44.7608,44.7608,0,0,0,44.7608,72.01583,0,0,0,32.23486,47.11663,44.7608,0,0,17.64496,302.8777,0,14.88177,-14.88177,387.5746,92.27948,0.1632145,49.23687,25.78789,0,335.1126
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,88.91589,88.91589,81,0,22.761,88.91589,27.37248,0,0,0,24.33849,8.33252,7.915894,0,0,34.18026,287.996,16.00597,0,16.00597,402.7592,95.89485,0.1632323,97.80748,19.47079,81,312.3345
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,18.17429,302.4014,1.381552,0,1.381552,404.0699,96.20692,0.1632299,0,1.105242,0,303.7829
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,10.69526,10.69526,0,-1,0,10.69526,0,0,1.776357E-15,0,0,11.25816,10.69526,0,0,16.79274,303.6447,0,11.25816,-11.25816,392.2027,93.38141,0.1632299,11.76478,0,0,303.6447
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,57.71666,57.71666,0,-1,0,57.71666,0,0,7.105427E-15,0,0,60.75438,57.71666,0,0,29.30181,292.3866,0,60.75438,-60.75438,328.162,78.13364,0.1632299,63.48832,0,0,292.3866
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,105.5034,68.7,0,-1,0,68.7,0,0,36.80336,47.3537,0,72.31579,68.7,0,0,96.80667,231.6322,0,72.31579,-72.31579,251.9344,59.98427,0.1632299,116.0537,0,0,231.6322
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,47.90509,47.90509,0,-1,0,47.90509,0,0,7.105427E-15,0,0,50.42641,47.90509,0,0,177.1575,159.3164,0,50.42641,-50.42641,198.7803,47.32856,0.1632299,52.6956,0,0,159.3164
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,52.51639,52.51639,0,-1,0,52.51639,0,0,7.105427E-15,0,0,55.28041,52.51639,0,0,233.1869,108.89,0,55.28041,-55.28041,140.5097,33.45461,0.1632299,57.76803,0,0,108.89
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,52.10701,50.92913,0,-1,0,50.92913,0,0,1.177886,6.388587,0,53.60961,50.92913,0,0,294.6096,53.60961,0,53.60961,-53.60961,84.00017,20,0.1632299,57.31771,0,0,53.60961
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,55.69169,0,0,-1,0,0,0,0,55.69169,61.26086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632299,61.26086,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632299,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632299,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,16.44113,0,0,-1,0,0,0,0,16.44113,18.08524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632299,18.08524,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,63.23185,63.23185,81,0,22.761,63.23185,0,0,0,0,0,0,0,17.76815,16.87974,354.1758,0,16.87974,0,16.87974,100.0137,23.81274,0.1632539,69.55504,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,20.54032,20.54032,81,0,22.761,20.54032,4.394471,0,0,0,0.9026381,0,0,60.45969,57.4367,337.2961,15.19177,58.33934,0,58.33934,155.3593,36.99022,0.1633349,22.59435,0.7221105,81,16.0944
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,34.39847,34.39847,81,0,22.761,34.39847,56.34392,0,0,0,19.38145,0,0,46.60153,44.27145,278.9567,67.69717,63.6529,0,63.6529,215.7457,51.36792,0.1634065,37.83832,15.50516,81,87.07862
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,62.88602,62.88602,81,0,22.761,62.88602,51.46317,0,0,0,32.36314,0,0,18.11397,17.20827,215.3038,124.9848,49.57142,0,49.57142,262.7733,62.56494,0.1634669,69.17463,25.89052,81,157.3479
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,165.7324,169.5991,25.57681,0,25.57681,287.0376,68.34214,0.1634221,0,20.46145,0,195.1759
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,48.66232,48.66232,0,0,0,48.66232,106.3699,0,0,0,51.76207,51.22349,48.66232,0,0,140.1556,192.6182,0.5385816,0,0.5385816,287.5485,68.46379,0.1634211,53.52855,41.40966,0,244.3803
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,139.617,193.1029,58.94262,0,58.94262,343.4664,81.77755,0.1633181,0,47.1541,0,252.0455
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,24.07906,24.07906,0,0,0,24.07906,257.5373,0,0,0,62.01255,25.34637,24.07906,0,0,80.67439,246.1513,36.66617,0,36.66617,378.251,90.05958,0.163254,26.48696,49.61004,0,308.1638
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,36.74986,36.74986,0,0,0,36.74986,138.9505,0,0,0,51.06411,38.68406,36.74986,0,0,44.00822,279.1508,12.38004,0,12.38004,389.9957,92.85594,0.1632324,40.42485,40.85128,0,330.2149
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,57.42361,57.42361,0,-1,0,57.42361,37.0043,0,7.105427E-15,0,21.2492,60.44591,57.42361,0,0,31.62817,290.2929,0,39.1967,-39.1967,348.6788,83.01859,0.1632324,63.16597,16.99936,0,311.5421
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,24.42085,24.42085,0,0,0,24.42085,80.25635,0,0,0,19.59928,25.70616,24.42085,0,0,75.18007,251.0962,0,6.106875,-6.106875,342.2415,81.48592,0.1632324,26.86293,15.67943,0,270.6954
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,79.68874,79.68874,81,0,22.761,79.68874,30.48855,0,0,0,24.29594,0,0,1.311265,1.245702,81.96548,244.9893,25.54164,0,25.54164,366.4725,87.25518,0.1632611,87.65761,19.43675,81,269.2852
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,79.8026,79.8026,81,0,22.761,79.8026,6.759667,0,0,0,5.39439,0,0,1.197397,1.137527,56.42384,267.9768,6.531917,0,6.531917,372.6692,88.73058,0.1632687,87.78287,4.315512,81,273.3712
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,12.00278,12.00278,0,0,0,12.00278,0,0,1.776357E-15,0,0,12.63451,12.00278,0,0,49.89193,273.8555,0,12.63451,-12.63451,359.3513,85.55965,0.1632687,13.20306,0,0,273.8555
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,33.49511,33.49511,0,-1,0,33.49511,0,0,0,0,0,35.25801,33.49511,0,0,63.93027,261.221,0,35.25801,-35.25801,322.1861,76.71082,0.1632687,36.84462,0,0,261.221
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,25.76162,25.76162,0,-1,0,25.76162,0,0,3.552714E-15,0,0,27.11749,25.76162,0,0,103.1058,225.963,0,27.11749,-27.11749,293.6017,69.90503,0.1632687,28.33778,0,0,225.963
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,45.99042,45.99042,0,-1,0,45.99042,0,0,7.105427E-15,0,0,48.41097,45.99042,0,0,133.2364,198.8455,0,48.41097,-48.41097,242.5721,57.75514,0.1632687,50.58947,0,0,198.8455
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.29792,45.29792,0,-1,0,45.29792,0,0,7.105427E-15,0,0,47.68203,45.29792,0,0,187.0264,150.4345,0,47.68203,-47.68203,192.3108,45.78819,0.1632687,49.82772,0,0,150.4345
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,56.60845,56.60845,0,-1,0,56.60845,0,0,7.105427E-15,0,0,59.58784,56.60845,0,0,240.0064,102.7525,0,59.58784,-59.58784,129.4997,30.8332,0.1632687,62.26929,0,0,102.7525
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.67132,41.00641,0,-1,0,41.00641,0,0,2.664904,7.032035,0,43.16465,41.00641,0,0,306.2151,43.16465,0,43.16465,-43.16465,84.00017,20,0.1632687,48.03845,0,0,43.16465
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,15.00454,0,0,-1,0,0,0,0,15.00454,16.505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632687,16.505,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632687,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,44.91619,0,0,-1,0,0,0,0,44.91619,49.40781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632687,49.40781,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1632687,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.00976,41.00976,81,0,22.761,41.00976,0,0,0,0,0,0,0,39.99024,37.99073,354.1758,0,37.99073,0,37.99073,120.0413,28.58121,0.1633226,45.11073,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,21.50003,21.50003,81,0,22.761,21.50003,12.12988,0,0,0,2.607928,0,0,59.49997,56.52497,316.1851,34.19166,59.1329,0,59.1329,176.1397,41.93795,0.1634018,23.65003,2.086342,81,36.79958
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,34.16665,34.16665,81,0,22.761,34.16665,81.36325,0,0,0,27.7991,0,0,46.83335,44.49168,257.0522,87.41126,72.29078,0,72.29078,244.7208,58.26674,0.163458,37.58331,22.23928,81,115.2104
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,184.7614,152.473,129.6369,0,129.6369,367.7051,87.54866,0.1633882,0,48.74949,81,213.4098
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,50.12751,50.12751,0,-1,0,50.12751,149.2324,0,0,0,74.80648,52.7658,50.12751,0,0,55.12453,269.1461,22.04068,0,22.04068,388.6147,92.52714,0.1633498,55.14026,59.84519,0,343.9526
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,77.85213,77.85213,20.25,0,7.39125,77.85213,128.1537,6.052736,0,0,99.7704,60.63382,57.60212,0,0,33.08385,288.9828,33.08385,0,33.08385,420.0009,100,0.1632923,85.63734,79.81632,81,388.7532
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,72.46483,72.46483,20.25,0,7.39125,72.46483,161.4718,62.04726,0,0,117.0102,54.96297,52.21483,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,79.71131,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,42.18653,42.18653,0,0,0,42.18653,278.8187,73.21704,0,0,117.6239,44.40688,42.18653,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,46.40518,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,54.74884,54.74884,0,-1,0,54.74884,150.8067,24.93455,0,0,82.5649,57.63036,54.74884,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,60.22372,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,47.76503,47.76503,0,0,0,47.76503,154.3479,23.44534,0,0,73.72433,50.27898,47.76503,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,52.54154,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,17.40159,17.40159,0,0,0,17.40159,260.2887,26.97691,0,0,45.29437,18.31747,17.40159,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,19.14175,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,6.30721,6.30721,0,0,0,6.30721,236.6007,8.283732,0,0,14.9229,6.639169,6.30721,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,6.937932,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632923,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.92533,36.92533,0,-1,0,36.92533,0,0,7.105427E-15,0,0,38.86877,36.92533,0,0,0,318.7582,0,38.86877,-38.86877,379.0296,90.24495,0.1632923,40.61787,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,70.78247,68.7,0,-1,0,68.7,0,0,2.082473,9.16072,0,72.31579,68.7,0,0,43.18752,279.8895,0,72.31579,-72.31579,302.802,72.09557,0.1632923,77.86072,0,0,279.8895
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,94.54047,68.7,0,-1,0,68.7,0,0,25.84047,35.29452,0,72.31579,68.7,0,0,123.5384,207.5737,0,72.31579,-72.31579,226.5745,53.9462,0.1632923,103.9945,0,0,207.5737
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01638291,0.01638291,0,-1,0,0.01638291,0,0,0,0,0,0.01724517,0.01638291,0,0,203.8893,135.2579,0,0.01724517,-0.01724517,226.5563,53.94187,0.1632923,0.0180212,0,0,135.2579
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9084,135.2406,0,0,0,226.5563,53.94187,0.1632923,0,0,0,135.2406
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,19.41514,19.41514,0,-1,0,19.41514,0,0,0,0,0,20.43699,19.41514,0,0,203.9084,135.2406,0,20.43699,-20.43699,205.0138,48.81272,0.1632923,21.35665,0,0,135.2406
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.60199,39.60199,0,-1,0,39.60199,0,0,0,0,0,41.68631,39.60199,0,0,226.6162,114.8036,0,41.68631,-41.68631,161.0726,38.35054,0.1632923,43.56219,0,0,114.8036
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9343,73.11734,0,0,0,161.0726,38.35054,0.1632923,0,0,0,73.11734
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.72688,29.72688,0,-1,0,29.72688,0,0,0,0,0,31.29146,29.72688,0,0,272.9343,73.11734,0,31.29146,-31.29146,128.0885,30.49721,0.1632923,32.69957,0,0,73.11734
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,86.79333,39.73459,0,-1,0,39.73459,0,0,47.05875,55.73808,0,41.82588,39.73459,0,0,307.7026,41.82588,0,41.82588,-41.82588,84.00017,20,0.1632923,95.47267,0,0,41.82588
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,28.47117,28.47117,81,0,22.761,28.47117,0,0,0,0,0,0,0,52.52883,49.90239,354.1758,0,49.90239,0,49.90239,131.3417,31.27178,0.1633627,31.31829,0,81,0
