Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,64.31503,64.31503,81,0,22.761,64.31503,5.11075,0,0,0,3.28698,0,0,16.68497,15.85072,304.2734,44.91215,19.1377,0,19.1377,149.4973,35.59454,0.1633887,70.74654,2.629584,81,48.19913
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,9.754163,9.754163,81,0,22.761,9.754163,248.9776,0,0,0,24.28568,0,0,71.24583,67.68355,285.1357,62.13607,91.96923,0,91.96923,236.747,56.36823,0.1634105,10.72958,19.42855,81,86.42176
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,47.73846,47.73846,81,0,22.761,47.73846,89.48215,0,0,0,42.7174,0,0,33.26154,31.59847,193.1665,144.9084,74.31586,0,74.31586,307.2492,73.15443,0.1634629,52.5123,34.17392,81,187.6258
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,83.06509,68.7,0,-1,0,68.7,85.59966,0,14.36509,22.6716,58.80696,72.31579,68.7,0,0,118.8506,211.7927,0,13.50883,-13.50883,293.0097,69.76407,0.1634629,91.3716,47.04557,0,270.5996
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,43.16707,43.16707,0,0,0,43.16707,171.8468,0,0,0,74.18124,45.43902,43.16707,0,0,133.8604,198.2838,28.74221,0,28.74221,320.2769,76.25626,0.163413,47.48378,59.34499,0,272.4651
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,45.41463,45.41463,0,0,0,45.41463,175.4742,0,0,0,79.69095,47.80487,45.41463,0,0,105.1182,224.1518,31.88607,0,31.88607,350.5267,83.45857,0.1633577,49.9561,63.75276,0,303.8428
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,16.89891,16.89891,0,0,0,16.89891,557.3986,3.173813,0,0,94.19429,17.78833,16.89891,0,0,73.23215,252.8493,73.23215,0,73.23215,420.0009,100,0.1632308,18.5888,75.35544,0,347.0436
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,23.20216,23.20216,0,0,0,23.20216,386.901,65.34605,0,0,89.76936,24.42332,23.20216,0,0,0,318.7582,0,0,0,420.0009,100,0.1632308,25.52237,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,62.09991,62.09991,0,-1,0,62.09991,148.1666,26.64299,0,0,92.01132,65.36833,62.09991,0,0,0,318.7582,0,0,0,420.0009,100,0.1632308,68.30991,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,98.85645,98.85645,30.15645,0,9.897583,98.85645,75.30864,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1632308,108.7421,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632308,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,57.82219,57.82219,0,0,0,57.82219,36.66483,0,7.105427E-15,0,21.2004,60.86546,57.82219,0,0,0,318.7582,0,39.66505,-39.66505,378.1902,90.0451,0.1632308,63.6044,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,64.27151,64.27151,81,0,22.761,64.27151,0,0,0,0,0,0,0,16.72849,15.89206,44.07228,279.0932,15.89206,0,15.89206,393.2667,93.63475,0.1632531,70.69866,0,81,279.0932
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,29.87594,29.87594,0,-1,0,29.87594,0,0,0,0,0,31.44836,29.87594,0,0,28.18022,293.396,0,31.44836,-31.44836,360.1172,85.74203,0.1632531,32.86354,0,0,293.396
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,40.39843,40.39843,0,-1,0,40.39843,0,0,0,0,0,42.52467,40.39843,0,0,63.12284,261.9477,0,42.52467,-42.52467,315.2923,75.06945,0.1632531,44.43827,0,0,261.9477
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3725,219.423,0,0,0,315.2923,75.06945,0.1632531,0,0,0,219.423
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,18.68989,18.68989,0,-1,0,18.68989,0,0,0,0,0,19.67357,18.68989,0,0,110.3725,219.423,0,19.67357,-19.67357,294.5546,70.1319,0.1632531,20.55888,0,0,219.423
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.95624,36.95624,0,-1,0,36.95624,0,0,7.105427E-15,0,0,38.9013,36.95624,0,0,132.232,199.7494,0,38.9013,-38.9013,253.549,60.36869,0.1632531,40.65186,0,0,199.7494
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4557,160.8481,0,0,0,253.549,60.36869,0.1632531,0,0,0,160.8481
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,32.28491,32.28491,0,-1,0,32.28491,0,0,0,0,0,33.98411,32.28491,0,0,175.4557,160.8481,0,33.98411,-33.98411,217.7266,51.83956,0.1632531,35.5134,0,0,160.8481
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,13.00129,13.00129,0,-1,0,13.00129,0,0,1.776357E-15,0,0,13.68556,13.00129,0,0,213.2158,126.864,0,13.68556,-13.68556,203.3007,48.40484,0.1632531,14.30142,0,0,126.864
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,10.91666,10.91666,0,-1,0,10.91666,0,0,1.776357E-15,0,0,11.49122,10.91666,0,0,228.422,113.1785,0,11.49122,-11.49122,191.1879,45.52084,0.1632531,12.00833,0,0,113.1785
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.82406,33.82406,0,-1,0,33.82406,0,0,0,0,0,35.60427,33.82406,0,0,241.19,101.6872,0,35.60427,-35.60427,153.6577,36.5851,0.1632531,37.20647,0,0,101.6872
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,28.30603,28.30603,0,0,0,28.30603,0,0,3.552714E-15,0,0,29.79583,28.30603,0,0,280.7503,66.08296,0,29.79583,-29.79583,122.2502,29.10712,0.1632531,31.13664,0,0,66.08296
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,28.13521,28.13521,0,0,0,28.13521,8.321313,0,7.105427E-15,0,2.341219,29.61601,28.13521,0,0,313.8568,36.28713,0,27.2748,-27.2748,93.50001,22.26186,0.1632531,30.94873,1.872975,0,38.62835
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,62.54221,62.54221,81,0,22.761,62.54221,10.24503,0,0,0,6.407467,0,0,18.45779,17.5349,344.1621,9.012339,23.94237,0,23.94237,116.2137,27.66988,0.1632849,68.79643,5.125974,81,15.41981
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,22.24292,22.24292,81,0,22.761,22.24292,79.78273,0,0,0,17.74601,0,0,58.75708,55.81923,320.2197,30.56047,73.56523,0,73.56523,186.0038,44.28654,0.1633385,24.46721,14.1968,81,48.30647
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,55.34839,55.34839,0,-1,0,55.34839,21.14987,0,7.105427E-15,0,11.70611,58.26146,55.34839,0,0,246.6545,96.76918,0,46.55535,-46.55535,136.9302,32.60236,0.1633385,60.88323,9.364888,0,108.4753
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,99.8184,99.8184,81,0,22.761,99.8184,26.38913,0,0,0,26.3412,19.80884,18.8184,0,0,298.3827,50.21383,6.532366,0,6.532366,143.1273,34.07787,0.1633457,109.8002,21.07296,81,76.55503
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,64.49969,64.49969,81,0,22.761,64.49969,49.04444,0,0,0,31.63351,0,0,16.50031,15.67529,291.8503,56.09296,47.30881,0,47.30881,188.0084,44.76382,0.1634025,70.94966,25.30681,81,87.72647
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,21.79798,21.79798,81,0,22.761,21.79798,396.7982,0,0,0,86.494,0,0,59.20202,56.24192,244.5415,98.67088,142.7359,0,142.7359,323.4196,77.00451,0.1633364,23.97778,69.19521,81,185.1649
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,112.9851,112.9851,81,0,22.761,112.9851,63.74519,0,0,0,72.02257,33.66854,31.98511,0,0,101.8056,227.1332,38.35403,0,38.35403,359.8054,85.66779,0.1633785,124.2836,57.61805,81,299.1558
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,62.09383,62.09383,0,-1,0,62.09383,70.35737,0,0,0,43.68759,65.36193,62.09383,0,0,63.45154,261.6518,0,21.67434,-21.67434,336.9586,80.22809,0.1633785,68.30322,34.95007,0,305.3394
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,26.71822,26.71822,0,0,0,26.71822,99.72211,0,0,0,26.64397,28.12444,26.71822,0,0,87.53414,239.9775,0,1.48047,-1.48047,335.3981,79.85653,0.1633785,29.39004,21.31518,0,266.6215
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,83.91166,83.91166,81,0,22.761,83.91166,36.75171,0,0,0,30.83897,3.064903,2.911658,0,0,89.17911,238.497,27.77406,0,27.77406,361.7469,86.13004,0.1634089,92.30283,24.67117,81,269.336
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,63.16238,63.16238,81,0,22.761,63.16238,30.6288,0,0,0,19.34588,0,0,17.83762,16.94574,61.40504,263.4937,36.29162,0,36.29162,396.1761,94.32747,0.1634538,69.47861,15.4767,81,282.8396
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,63.88506,63.88506,81,0,22.761,63.88506,0,0,0,0,0,0,0,17.11494,16.2592,25.11343,296.1561,16.2592,0,16.2592,411.601,98.00004,0.1634765,70.27356,0,81,296.1561
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,44.22422,44.22422,0,-1,0,44.22422,0,0,7.105427E-15,0,0,46.55182,44.22422,0,0,8.854231,310.7894,0,46.55182,-46.55182,362.5311,86.31675,0.1634765,48.64665,0,0,310.7894
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,27.63968,27.63968,0,-1,0,27.63968,0,0,3.552714E-15,0,0,29.0944,27.63968,0,0,60.57847,264.2376,0,29.0944,-29.0944,331.8629,79.01481,0.1634765,30.40365,0,0,264.2376
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,13.53093,13.53093,0,-1,0,13.53093,0,0,1.776357E-15,0,0,14.24308,13.53093,0,0,92.90558,235.1432,0,14.24308,-14.24308,316.8493,75.44017,0.1634765,14.88402,0,0,235.1432
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,16.64406,16.64406,0,-1,0,16.64406,0,0,3.552714E-15,0,0,17.52007,16.64406,0,0,108.7312,220.9001,0,17.52007,-17.52007,298.3816,71.04309,0.1634765,18.30847,0,0,220.9001
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,98.69726,68.7,0,-1,0,68.7,0,0,29.99726,39.86698,0,72.31579,68.7,0,0,128.198,203.3801,0,72.31579,-72.31579,222.154,52.89371,0.1634765,108.567,0,0,203.3801
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,62.97691,62.97691,0,-1,0,62.97691,0,0,7.105427E-15,0.5746052,0,66.29149,62.97691,0,0,208.5488,131.0643,0,66.29149,-66.29149,152.2767,36.25628,0.1634765,69.2746,0,0,131.0643
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,55.97851,55.97851,0,-1,0,55.97851,0,0,0,0.04222131,0,58.92475,55.97851,0,0,282.2061,64.77277,0,58.92475,-58.92475,90.16454,21.4677,0.1634765,61.57636,0,0,64.77277
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,25.45231,5.55563,0,-1,0,5.55563,0,0,19.89668,22.44191,0,5.848031,5.55563,0,0,347.678,5.848031,0,5.848031,-5.848031,84.00017,20,0.1634765,27.99754,0,0,5.848031
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.28063,0,0,-1,0,0,0,0,45.28063,49.80869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634765,49.80869,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.81966,0,0,-1,0,0,0,0,34.81966,38.30162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634765,38.30162,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,19.62159,19.62159,81,0,22.761,19.62159,0,0,0,0,0,0,0,61.37841,58.30949,354.1758,0,58.30949,0,58.30949,139.3174,33.17075,0.1635562,21.58375,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,39.4001,39.4001,81,0,22.761,39.4001,10.20667,0,0,0,4.02144,0,0,41.5999,39.5199,295.8663,52.47854,43.54134,0,43.54134,180.6244,43.00571,0.1636157,43.34011,3.217152,81,56.49998
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,90.74416,90.74416,81,0,22.761,90.74416,28.71507,0,0,0,26.05725,10.25701,9.744163,0,0,252.325,91.66575,15.80024,0,15.80024,195.6138,46.57462,0.163633,99.81858,20.8458,81,117.723
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,21.66321,21.66321,81,0,22.761,21.66321,263.139,0,0,0,57.00435,0,0,59.33679,56.36995,236.5247,105.886,113.3743,0,113.3743,303.1701,72.1832,0.1636174,23.82953,45.60349,81,162.8903
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,6.412689,6.412689,0,-1,0,6.412689,1291.129,0,0,0,82.7961,6.750199,6.412689,0,0,123.1504,207.9228,76.04591,0,76.04591,375.3136,89.36019,0.1634865,7.053958,66.23689,0,290.7189
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,47.48835,47.48835,0,0,0,47.48835,186.8429,0,0,0,88.72861,49.98774,47.48835,0,0,47.10453,276.3641,38.74086,0,38.74086,412.0664,98.11085,0.1634198,52.23719,70.98289,0,365.0927
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.491438,3.491438,0,0,0,3.491438,3123.128,97.0032,0,0,109.0421,3.675198,3.491438,0,0,8.363666,311.2309,8.363666,0,8.363666,420.0009,100,0.1634054,3.840581,87.23365,0,420.273
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.969555,6.969555,0,0,0,6.969555,1517.692,98.44002,0,0,105.7764,7.336374,6.969555,0,0,0,318.7582,0,0,0,420.0009,100,0.1634054,7.666511,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,29.74026,29.74026,0,0,0,29.74026,348.4487,72.32402,0,0,103.6296,31.30554,29.74026,0,0,0,318.7582,0,0,0,420.0009,100,0.1634054,32.71429,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,42.7855,42.7855,0,-1,0,42.7855,205.2125,42.76382,0,0,87.8012,45.03737,42.7855,0,0,0,318.7582,0,0,0,420.0009,100,0.1634054,47.06405,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1634054,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,54.26893,54.26893,0,0,0,54.26893,99.3019,0,0,0,53.89008,57.12519,54.26893,0,0,0,318.7582,0,3.235111,-3.235111,416.5907,99.18807,0.1634054,59.69583,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,18.47952,0,0,22.07409,0,0,0,0,3.594568,315.5231,3.594568,0,3.594568,420.0009,100,0.1633992,0,17.65927,0,337.5972
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633992,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.659879,1.659879,0,-1,0,1.659879,0,0,0,0,0,1.747241,1.659879,0,0,0,318.7582,0,1.747241,-1.747241,418.1591,99.56149,0.1633992,1.825867,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,77.79867,68.7,0,-1,0,68.7,0,0,9.098668,16.87853,0,72.31579,68.7,0,0,1.941379,317.011,0,72.31579,-72.31579,341.9315,81.41211,0.1633992,85.57854,0,0,317.011
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.29226,244.6952,0,0,0,341.9315,81.41211,0.1633992,0,0,0,244.6952
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,23.52703,23.52703,0,-1,0,23.52703,0,0,3.552714E-15,0,0,24.7653,23.52703,0,0,82.29226,244.6952,0,24.7653,-24.7653,315.8266,75.19667,0.1633992,25.87974,0,0,244.6952
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,40.00383,40.00383,0,-1,0,40.00383,0,0,7.105427E-15,0,0,42.1093,40.00383,0,0,109.8093,219.9299,0,42.1093,-42.1093,271.4395,64.62833,0.1633992,44.00422,0,0,219.9299
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5974,177.8206,0,0,0,271.4395,64.62833,0.1633992,0,0,0,177.8206
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,58.41979,58.41979,0,-1,0,58.41979,0,0,7.105427E-15,0,0,61.49451,58.41979,0,0,156.5974,177.8206,0,61.49451,-61.49451,206.6186,49.19481,0.1633992,64.26176,0,0,177.8206
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9246,116.3261,0,0,0,206.6186,49.19481,0.1633992,0,0,0,116.3261
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.41158,37.41158,0,-1,0,37.41158,0,0,7.105427E-15,0,0,39.38061,37.41158,0,0,224.9246,116.3261,0,39.38061,-39.38061,165.1078,39.31131,0.1633992,41.15274,0,0,116.3261
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,65.75874,65.75874,0,-1,0,65.75874,0,0,1.421085E-14,3.634606,0,69.21972,65.75874,0,0,268.6808,76.94547,0,69.21972,-69.21972,92.14383,21.93896,0.1633992,72.33461,0,0,76.94547
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.35131,41.35131,81,0,22.761,41.35131,0,0,0,0,0,0,0,39.64869,37.66625,345.5916,7.725757,37.66625,0,37.66625,127.8772,30.44689,0.1634517,45.48645,0,81,7.725757
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,23.0146,23.0146,81,0,22.761,23.0146,13.75486,0,0,0,3.165624,0,0,57.9854,55.08614,307.9254,41.62539,58.25176,0,58.25176,183.1396,43.60459,0.1635312,25.31606,2.532499,81,44.79101
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,131.4877,131.4877,81,0,22.761,131.4877,14.84606,0,0,0,19.52073,53.1449,50.48766,0,0,249.6736,94.05196,0,33.62417,-33.62417,147.6967,35.1658,0.1635312,144.6364,15.61658,81,113.5727
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,72.80581,72.80581,81,0,22.761,72.80581,60.97522,0,0,0,44.3935,0,0,8.19419,7.784481,287.0338,60.4278,52.17798,0,52.17798,197.197,46.95158,0.1635903,80.08639,35.5148,81,104.8213
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,17.47158,17.47158,0,-1,0,17.47158,453.1178,0,0,0,79.16683,18.39114,17.47158,0,0,234.8558,107.388,60.7757,0,60.7757,254.8539,60.67939,0.1634859,19.21874,63.33347,0,186.5548
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,70.92014,70.92014,81,0,22.761,70.92014,144.5437,0,0,0,102.5106,0,0,10.07986,9.575871,174.0801,162.0861,112.0864,0,112.0864,361.1884,85.99708,0.1634728,78.01215,82.00845,81,264.5967
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,38.30855,38.30855,0,0,0,38.30855,236.7835,0,0,0,90.70834,40.32479,38.30855,0,0,61.9937,262.9639,50.38354,0,50.38354,408.9865,97.37754,0.1633865,42.13941,72.56667,0,353.6722
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,23.10709,23.10709,0,0,0,23.10709,383.0327,52.57431,0,0,88.50772,24.32325,23.10709,0,0,11.61016,308.3091,11.61016,0,11.61016,420.0009,100,0.1633666,25.4178,70.80618,0,396.8168
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,66.32681,66.32681,20.25,0,7.39125,66.32681,159.1133,57.03288,0,0,105.5348,48.5019,46.07681,0,0,0,318.7582,0,0,0,420.0009,100,0.1633666,72.95949,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,120.4568,68.7,0,-1,0,68.7,152.5766,32.50436,51.75683,63.80251,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1633666,132.5025,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,70.62505,70.62505,20.25,0,7.39125,70.62505,113.1341,26.87468,0,0,79.90105,53.02637,50.37505,0,0,0,318.7582,0,0,0,420.0009,100,0.1633666,77.68756,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,74.28967,74.28967,29.13631,0,9.639486,74.28967,63.97909,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1633666,81.71864,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,19.76588,19.76588,0,0,0,19.76588,133.6757,5.615985,0,0,26.42217,20.80619,19.76588,0,0,0,318.7582,0,0,0,420.0009,100,0.1633666,21.74247,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,87.36244,87.36244,81,0,22.761,87.36244,0,0,0,0,0,6.697306,6.362441,0,0,0,318.7582,0,6.697306,-6.697306,412.9413,98.31915,0.1633666,96.09869,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,25.16003,25.16003,0,-1,0,25.16003,0,0,3.552714E-15,0,0,26.48425,25.16003,0,0,7.441451,312.0609,0,26.48425,-26.48425,385.0244,91.67229,0.1633666,27.67604,0,0,312.0609
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,11.1024,11.1024,0,-1,0,11.1024,0,0,1.776357E-15,0,0,11.68673,11.1024,0,0,36.86839,285.5767,0,11.68673,-11.68673,372.7055,88.73923,0.1633666,12.21264,0,0,285.5767
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,28.86949,28.86949,0,-1,0,28.86949,0,0,3.552714E-15,0,0,30.38894,28.86949,0,0,49.85365,273.89,0,30.38894,-30.38894,340.6728,81.1124,0.1633666,31.75644,0,0,273.89
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,67.92185,67.92185,0,-1,0,67.92185,0,0,0,6.014035,0,71.49668,67.92185,0,0,83.61913,243.501,0,71.49668,-71.49668,265.3087,63.1686,0.1633666,74.71404,0,0,243.501
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,55.01867,55.01867,0,-1,0,55.01867,0,0,7.105427E-15,0,0,57.91439,55.01867,0,0,163.0599,172.0043,0,57.91439,-57.91439,204.2615,48.63359,0.1633666,60.52054,0,0,172.0043
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,17.58412,17.58412,0,-1,0,17.58412,0,0,3.552714E-15,0,0,18.5096,17.58412,0,0,227.4092,114.0899,0,18.5096,-18.5096,184.7507,43.98817,0.1633666,19.34253,0,0,114.0899
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,32.21701,32.21701,0,-1,0,32.21701,0,0,0,0,0,33.91264,32.21701,0,0,247.9754,95.58033,0,33.91264,-33.91264,149.0036,35.47698,0.1633666,35.43871,0,0,95.58033
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.66028,30.66028,0,-1,0,30.66028,0,0,7.105427E-15,0,0,32.27398,30.66028,0,0,285.6562,61.66769,0,32.27398,-32.27398,114.9839,27.37706,0.1633666,33.7263,0,0,61.66769
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,14.2714,14.2714,0,-1,0,14.2714,0,0,1.776357E-15,0,0,15.02253,14.2714,0,0,321.5161,29.39371,0,15.02253,-15.02253,99.14873,23.60679,0.1633666,15.69854,0,0,29.39371
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,60.00623,13.65263,0,-1,0,13.65263,0,0,46.35361,52.35423,0,14.37119,13.65263,0,0,338.2078,14.37119,0,14.37119,-14.37119,84.00017,20,0.1633666,66.00686,0,0,14.37119
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.79511,26.79511,81,0,22.761,26.79511,0,0,0,0,0,0,0,54.20488,51.49464,354.1758,0,51.49464,0,51.49464,132.8523,31.63143,0.1634381,29.47463,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,44.16074,44.16074,81,0,22.761,44.16074,7.550538,0,0,0,3.334373,0,0,36.83926,34.9973,302.6812,46.34518,38.33167,0,38.33167,169.2169,40.28965,0.1634903,48.57682,2.667499,81,49.67955
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,82.76236,82.76236,81,0,22.761,82.76236,18.72649,0,0,0,15.49849,1.855114,1.762358,0,0,264.3495,80.84368,13.64337,0,13.64337,182.1601,43.37137,0.163505,91.0386,12.39879,81,96.34216
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,17.68769,17.68769,81,0,22.761,17.68769,270.6141,0,0,0,47.86538,0,0,63.31231,60.14669,250.7061,93.12271,108.0121,0,108.0121,284.6294,67.76876,0.1634989,19.45646,38.2923,81,140.9881
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,28.5372,28.5372,0,-1,0,28.5372,167.879,0,0,0,47.90796,30.03916,28.5372,0,0,142.694,190.3336,17.86879,0,17.86879,301.5812,71.8049,0.1634684,31.39092,38.32636,0,238.2415
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,49.27197,49.27197,0,0,0,49.27197,169.7901,0,0,0,83.65891,51.86523,49.27197,0,0,124.8253,206.4155,31.79367,0,31.79367,331.7433,78.98635,0.1634141,54.19917,66.92712,0,290.0744
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,80.59315,80.59315,81,0,22.761,80.59315,111.8754,0,0,0,90.16394,0,0,0.4068451,0.3865028,93.03159,235.0298,90.55045,0,90.55045,417.647,99.43957,0.1634379,88.65247,72.13116,81,325.1938
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,71.46358,71.46358,20.25,0,7.39125,71.46358,147.1258,48.75119,0,0,105.1414,53.90904,51.21359,0,0,2.48114,316.5252,2.48114,0,2.48114,420.0009,100,0.1634337,78.60995,84.11309,81,421.6666
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,28.71263,28.71263,0,0,0,28.71263,291.5092,53.47616,0,0,83.69998,30.22382,28.71263,0,0,0,318.7582,0,0,0,420.0009,100,0.1634337,31.5839,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,25.62415,25.62415,0,-1,0,25.62415,206.4665,25.9325,0,0,52.90529,26.97279,25.62415,0,0,0,318.7582,0,0,0,420.0009,100,0.1634337,28.18657,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,45.64038,45.64038,0,0,0,45.64038,92.19418,0,0,0,42.07778,48.04251,45.64038,0,0,0,318.7582,0,5.964731,-5.964731,413.7135,98.50301,0.1634337,50.20442,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,84.13548,84.13548,79.40771,0,22.35815,84.13548,13.79213,0,0,0,11.60407,4.976593,4.727763,0,0,6.627479,312.7935,6.627479,0,6.627479,420.0009,100,0.1634408,92.54903,9.283257,81,324.3976
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,60.49452,60.49452,0,0,0,60.49452,8.617216,0,7.105427E-15,0,5.212944,63.67844,60.49452,0,0,0,318.7582,0,58.4655,-58.4655,358.3728,85.32668,0.1634408,66.54398,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,13.65783,13.65783,0,0,0,13.65783,0,0,1.776357E-15,0,0,14.37666,13.65783,0,0,64.96167,260.2927,0,14.37666,-14.37666,343.2185,81.71852,0.1634408,15.02361,0,0,260.2927
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,82.39334,68.7,0,-1,0,68.7,0,0,13.69334,21.93268,0,72.31579,68.7,0,0,80.93573,245.9161,0,72.31579,-72.31579,266.9909,63.56914,0.1634408,90.63268,0,0,245.9161
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,101.836,68.7,0,-1,0,68.7,0,0,33.136,43.3196,0,72.31579,68.7,0,0,161.2866,173.6003,0,72.31579,-72.31579,190.7634,45.41977,0.1634408,112.0196,0,0,173.6003
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,143.0882,68.7,0,-1,0,68.7,0,0,74.38823,88.69705,0,72.31579,68.7,0,0,241.6375,101.2845,0,72.31579,-72.31579,114.5359,27.27039,0.1634408,157.397,0,0,101.2845
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,77.08089,27.52026,0,-1,0,27.52026,0,0,49.56063,57.26872,0,28.9687,27.52026,0,0,321.9884,28.9687,0,28.9687,-28.9687,84.00017,20,0.1634408,84.78899,0,0,28.9687
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,60.32214,0,0,-1,0,0,0,0,60.32214,66.35435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,66.35435,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,54.81509,0,0,-1,0,0,0,0,54.81509,60.2966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,60.2966,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,31.21624,0,0,-1,0,0,0,0,31.21624,34.33786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,34.33786,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,53.06403,0,0,-1,0,0,0,0,53.06403,58.37044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,58.37044,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,14.97613,0,0,-1,0,0,0,0,14.97613,16.47374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,16.47374,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,5.328331,0,0,-1,0,0,0,0,5.328331,5.861164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634408,5.861164,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,58.17347,58.17347,81,0,22.761,58.17347,0,0,0,0,0,0,0,22.82653,21.68521,354.1758,0,21.68521,0,21.68521,104.5726,24.89818,0.1634708,63.99081,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,332.4906,19.51669,71.77457,0,71.77457,172.6639,41.11037,0.1635011,0,2.459651,81,22.59125
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,260.716,84.11379,84.43734,0,84.43734,252.7682,60.18278,0.1635097,0,12.58987,81,99.85113
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,176.2787,160.1074,104.2944,0,104.2944,351.7105,83.74044,0.1634846,0,28.47552,81,195.7018
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,20.76344,20.76344,0,-1,0,20.76344,293.8233,0,0,0,61.00782,21.85625,20.76344,0,0,71.98429,253.9724,39.15156,0,39.15156,388.853,92.58385,0.163418,22.83978,48.80625,0,314.9802
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,13.16134,13.16134,0,0,0,13.16134,591.9622,31.22341,0,0,77.91019,13.85405,13.16134,0,0,32.83273,289.2088,32.83273,0,32.83273,420.0009,100,0.1633622,14.47748,62.32815,0,367.119
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,88.9334,88.9334,20.25,0,7.39125,88.9334,116.6219,31.41747,0,0,103.7158,72.29831,68.6834,0,0,0,318.7582,0,0,0,420.0009,100,0.1633622,97.82674,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,92.21096,92.21096,23.51096,0,8.216273,92.21096,88.41285,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1633622,101.4321,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,118.8838,118.8838,81,0,22.761,118.8838,29.29549,0,0,0,34.8276,39.8777,37.88382,0,0,0,318.7582,0,5.050104,-5.050104,414.6776,98.73256,0.1633622,130.7722,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,46.33081,46.33081,0,-1,0,46.33081,122.0794,2.179897,0,0,56.5604,48.76928,46.33081,0,0,5.611227,313.7081,5.611227,0,5.611227,420.0009,100,0.1633527,50.9639,45.24832,0,370.2685
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,23.21547,23.21547,0,0,0,23.21547,266.1354,37.34724,0,0,61.78457,24.43733,23.21547,0,0,0,318.7582,0,0,0,420.0009,100,0.1633527,25.53701,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,36.67678,36.67678,0,0,0,36.67678,152.2763,17.24291,0,0,55.85004,38.60713,36.67678,0,0,0,318.7582,0,0,0,420.0009,100,0.1633527,40.34445,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,58.79086,58.79086,0,0,0,58.79086,37.54508,0,7.105427E-15,0,22.07307,61.88512,58.79086,0,0,0,318.7582,0,39.81204,-39.81204,378.0352,90.00822,0.1633527,64.66994,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,14.00291,14.00291,0,0,0,14.00291,0,0,1.776357E-15,0,0,14.73991,14.00291,0,0,44.2356,278.9462,0,14.73991,-14.73991,362.498,86.30888,0.1633527,15.40321,0,0,278.9462
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,48.84278,48.84278,0,-1,0,48.84278,0,0,7.105427E-15,0,0,51.41345,48.84278,0,0,60.61328,264.2063,0,51.41345,-51.41345,308.3035,73.40545,0.1633527,53.72706,0,0,264.2063
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,5.300567,5.300567,0,-1,0,5.300567,0,0,8.881784E-16,0,0,5.579544,5.300567,0,0,117.7393,212.7928,0,5.579544,-5.579544,302.4221,72.00513,0.1633527,5.830623,0,0,212.7928
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9388,207.2133,0,0,0,302.4221,72.00513,0.1633527,0,0,0,207.2133
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,14.786,14.786,0,-1,0,14.786,0,0,1.776357E-15,0,0,15.56421,14.786,0,0,123.9388,207.2133,0,15.56421,-15.56421,286.016,68.09892,0.1633527,16.2646,0,0,207.2133
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.54511,36.54511,0,-1,0,36.54511,0,0,7.105427E-15,0,0,38.46854,36.54511,0,0,141.2324,191.6491,0,38.46854,-38.46854,245.4666,58.44432,0.1633527,40.19962,0,0,191.6491
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9752,153.1805,0,0,0,245.4666,58.44432,0.1633527,0,0,0,153.1805
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,70.69682,68.7,0,-1,0,68.7,0,0,1.996826,9.066508,0,72.31579,68.7,0,0,183.9752,153.1805,0,72.31579,-72.31579,169.2391,40.29494,0.1633527,77.76651,0,0,153.1805
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,53.82294,53.82294,0,-1,0,53.82294,0,0,7.105427E-15,0,0,56.65572,53.82294,0,0,264.3261,80.86475,0,56.65572,-56.65572,109.5187,26.07583,0.1633527,59.20523,0,0,80.86475
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,94.15283,22.99857,0,-1,0,22.99857,0,0,71.15426,80.56954,0,24.20902,22.99857,0,0,327.2769,24.20902,0,24.20902,-24.20902,84.00017,20,0.1633527,103.5681,0,0,24.20902
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.35177,0,0,-1,0,0,0,0,35.35177,38.88695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633527,38.88695,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,67.8083,67.8083,81,0,22.761,67.8083,0,0,0,0,0,0,0,13.19171,12.53212,354.1758,0,12.53212,0,12.53212,95.88918,22.83071,0.1633699,74.58913,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,65.33035,65.33035,81,0,22.761,65.33035,5.943471,0,0,0,3.88289,0,0,15.66966,14.88618,341.6437,11.27891,18.76907,0,18.76907,113.6951,27.0702,0.1633946,71.86337,3.106312,81,15.1618
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,322.8746,28.17107,93.90177,0,93.90177,202.7781,48.28041,0.1633873,0,20.16142,81,53.37284
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,75.18849,75.18849,81,0,22.761,75.18849,65.70142,0,0,0,49.39991,0,0,5.811512,5.520936,228.9729,112.6827,54.92084,0,54.92084,254.8806,60.68574,0.1634481,82.70734,39.51992,81,162.0826
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,59.84034,59.84034,0,-1,0,59.84034,84.73578,0,0,0,50.70618,62.98983,59.84034,0,0,174.052,162.1114,0,12.28366,-12.28366,241.9325,57.60286,0.1634481,65.82437,40.56494,0,212.8176
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,187.7005,149.8278,82.61021,0,82.61021,320.3034,76.26257,0.163308,0,66.08817,0,232.438
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,53.35396,53.35396,0,0,0,53.35396,128.7481,0,0,0,68.69221,56.16206,53.35396,0,0,105.0903,224.1769,12.53015,0,12.53015,332.1906,79.09283,0.1632868,58.68936,54.95377,0,292.8692
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,27.0952,27.0952,0,0,0,27.0952,404.1324,0,0,0,109.5005,28.52126,27.0952,0,0,92.56016,235.4541,80.97921,0,80.97921,409.0142,97.38413,0.1631498,29.80472,87.60038,0,344.9546
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,96.6444,0,0,108.2253,0,0,0,0,11.58095,308.3354,11.58095,0,11.58095,420.0009,100,0.1631302,0,86.58028,0,416.5607
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631302,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,54.82501,54.82501,0,0,0,54.82501,128.8321,12.92166,0,0,70.6322,57.71054,54.82501,0,0,0,318.7582,0,0,0,420.0009,100,0.1631302,60.30751,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,51.05442,51.05442,0,0,0,51.05442,66.8536,0,7.105427E-15,0,34.13172,53.74149,51.05442,0,0,0,318.7582,0,19.60978,-19.60978,399.3303,95.07846,0.1631302,56.15986,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,21.78864,299.1484,16.58428,0,16.58428,415.0635,98.82446,0.1631022,0,13.26742,0,315.7327
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.204362,314.0743,0,0,0,415.0635,98.82446,0.1631022,0,0,0,314.0743
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.204362,314.0743,0,0,0,415.0635,98.82446,0.1631022,0,0,0,314.0743
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,81.45638,68.7,0,-1,0,68.7,0,0,12.75638,20.90202,0,72.31579,68.7,0,0,5.204362,314.0743,0,72.31579,-72.31579,338.836,80.67508,0.1631022,89.60201,0,0,314.0743
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,17.2023,17.2023,0,-1,0,17.2023,0,0,0,0,0,18.10768,17.2023,0,0,85.55524,241.7585,0,18.10768,-18.10768,319.7488,76.13052,0.1631022,18.92253,0,0,241.7585
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,24.1189,24.1189,0,-1,0,24.1189,0,0,3.552714E-15,0,0,25.38831,24.1189,0,0,105.6749,223.6508,0,25.38831,-25.38831,292.9872,69.75872,0.1631022,26.53079,0,0,223.6508
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,10.13672,10.13672,0,-1,0,10.13672,0,0,0,0,0,10.67023,10.13672,0,0,133.8841,198.2625,0,10.67023,-10.67023,281.7398,67.08077,0.1631022,11.15039,0,0,198.2625
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7399,187.5923,0,0,0,281.7398,67.08077,0.1631022,0,0,0,187.5923
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,58.42311,58.42311,0,-1,0,58.42311,0,0,7.105427E-15,0,0,61.49802,58.42311,0,0,145.7399,187.5923,0,61.49802,-61.49802,216.9152,51.64637,0.1631022,64.26543,0,0,187.5923
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,22.50446,22.50446,0,-1,0,22.50446,0,0,0,0,0,23.6889,22.50446,0,0,214.0711,126.0943,0,23.6889,-23.6889,191.9449,45.70108,0.1631022,24.7549,0,0,126.0943
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,17.49001,17.49001,0,-1,0,17.49001,0,0,3.552714E-15,0,0,18.41054,17.49001,0,0,240.3921,102.4054,0,18.41054,-18.41054,172.5385,41.08051,0.1631022,19.23901,0,0,102.4054
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.33846,31.33846,0,-1,0,31.33846,0,0,3.552714E-15,0,0,32.98785,31.33846,0,0,260.8482,83.99483,0,32.98785,-32.98785,137.7662,32.80142,0.1631022,34.47231,0,0,83.99483
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.17354,47.17354,81,0,22.761,47.17354,0,0,0,0,0,0,0,33.82646,32.13514,297.5014,51.00697,32.13514,0,32.13514,168.2523,40.05999,0.1631464,51.8909,0,81,51.00697
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,50.25499,50.25499,81,0,22.761,50.25499,0.5978358,0,0,0,0.3004423,0,0,30.74501,29.20776,265.3663,79.9286,29.5082,0,29.5082,196.2462,46.7252,0.1631868,55.28049,0.2403539,81,80.22903
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,101.6992,101.6992,81,0,22.761,101.6992,2.497351,0,0,0,2.539788,21.78868,20.69924,0,0,235.8581,106.486,0,19.24889,-19.24889,175.9561,41.89423,0.1631868,111.8692,2.03183,81,109.0258
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,91.36766,91.36766,81,0,22.761,91.36766,0.6234833,0,0,0,0.5696621,10.91333,10.36766,0,0,257.2457,87.23709,0,10.34367,-10.34367,165.0529,39.29824,0.1631868,100.5044,0.4557297,81,87.80675
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,78.23635,68.7,0,-1,0,68.7,6.801226,0,9.536348,17.35998,4.672442,72.31579,68.7,0,0,268.7387,76.89342,0,67.64335,-67.64335,93.7506,22.32153,0.1631868,86.05998,3.737954,0,81.56586
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,343.8979,9.250074,17.64563,0,17.64563,110.4907,26.30726,0.163157,0,14.1165,0,26.8957
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,32.3795,32.3795,81,0,22.761,32.3795,39.47445,0,0,0,12.78163,0,0,48.6205,46.18948,326.2523,25.13114,58.9711,0,58.9711,166.4356,39.62745,0.1632341,35.61745,10.2253,81,37.91277
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,51.01337,51.01337,81,0,22.761,51.01337,39.38718,0,0,0,20.09273,0,0,29.98663,28.4873,267.2812,78.20513,48.58003,0,48.58003,212.5227,50.60054,0.1632948,56.11471,16.07419,81,98.29787
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,36.045,36.045,81,0,22.761,36.045,29.66178,0,0,0,10.69159,0,0,44.955,42.70725,218.7012,121.9272,53.39884,0,53.39884,263.1813,62.66208,0.1633648,39.6495,8.553269,81,132.6187
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.331506,3.331506,0,-1,0,3.331506,136.5019,0,0,0,4.54757,3.506848,3.331506,0,0,165.3024,169.9861,1.040722,0,1.040722,264.1686,62.89716,0.163363,3.664657,3.638056,0,174.5337
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,51.59145,51.59145,0,0,0,51.59145,33.83366,0,0,0,17.45528,54.30679,51.59145,0,0,164.2616,170.9228,0,36.85151,-36.85151,225.3237,53.64839,0.163363,56.7506,13.96422,0,188.378
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,50.52222,50.52222,0,0,0,50.52222,18.61204,0,1.421085E-14,0,9.403215,53.18128,50.52222,0,0,205.2077,134.0712,0,43.77807,-43.77807,179.1775,42.66123,0.163363,55.57444,7.522572,0,143.4745
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,253.8501,90.29318,5.924233,0,5.924233,184.7978,43.99938,0.163353,0,4.739387,0,96.21741
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,89.47871,89.47871,81,0,22.761,89.47871,0,0,0,0,0,8.924954,8.478706,0,0,247.9258,95.62499,0,8.924954,-8.924954,175.39,41.75945,0.163353,98.42657,0,81,95.62499
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,127.6984,68.7,0,-1,0,68.7,0,0,58.99841,71.76824,0,72.31579,68.7,0,0,257.8424,86.70004,0,72.31579,-72.31579,99.1625,23.61007,0.163353,140.4682,0,0,86.70004
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,46.20443,13.66503,0,-1,0,13.66503,0,0,32.53939,37.15983,0,14.38425,13.66503,0,0,338.1933,14.38425,0,14.38425,-14.38425,84.00017,20,0.163353,50.82487,0,0,14.38425
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,44.49649,0,0,-1,0,0,0,0,44.49649,48.94613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,48.94613,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,53.1142,0,0,-1,0,0,0,0,53.1142,58.42562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,58.42562,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,8.332062,0,0,-1,0,0,0,0,8.332062,9.165268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,9.165268,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,8.867057,0,0,-1,0,0,0,0,8.867057,9.753762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,9.753762,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,20.52548,0,0,-1,0,0,0,0,20.52548,22.57803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163353,22.57803,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,13.56659,13.56659,81,0,22.761,13.56659,0,0,0,0,0,0,0,67.43341,64.06174,354.1758,0,64.06174,0,64.06174,144.7745,34.47004,0.1634213,14.92325,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,81.05394,81.05394,81,0,22.761,81.05394,1.54122,0,0,0,1.24922,0.05677484,0.0539361,0,0,290.1141,57.65557,1.192445,0,1.192445,145.9057,34.73939,0.1634226,89.15933,0.9993758,81,58.90479
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,61.8952,61.8952,81,0,22.761,61.8952,20.09192,0,0,0,12.43594,0,0,19.1048,18.14956,288.9216,58.72877,30.5855,0,30.5855,174.9217,41.64793,0.1634607,68.08472,9.948749,81,71.1647
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,258.3361,86.25571,99.748,0,99.748,269.5509,64.17867,0.1634435,0,24.8384,81,117.3037
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,49.57692,49.57692,0,-1,0,49.57692,76.91992,0,0,0,38.13453,52.18623,49.57692,0,0,158.5881,176.0289,0,14.0517,-14.0517,254.7392,60.65206,0.1634435,54.53461,30.50762,0,214.1635
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,44.95065,44.95065,0,0,0,44.95065,142.1644,0,0,0,63.90385,47.31648,44.95065,0,0,174.2011,161.9772,16.58737,0,16.58737,270.4753,64.39875,0.1634155,49.44572,51.12308,0,225.8811
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,75.76083,75.76083,81,0,22.761,75.76083,49.46581,0,0,0,37.4757,0,0,5.239171,4.977212,157.6138,176.9059,42.45292,0,42.45292,310.7497,73.98787,0.1634624,83.33691,29.98056,81,214.3815
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,107.7137,107.7137,81,0,22.761,107.7137,67.40993,0,0,0,72.60974,28.11971,26.71372,0,0,115.1608,215.1135,44.49004,0,44.49004,352.9566,84.03712,0.163509,118.4851,58.08779,81,287.7232
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,89.1432,89.1432,81,0,22.761,89.1432,70.80325,0,0,0,63.11628,8.571785,8.143196,0,0,70.6708,255.1545,54.54449,0,54.54449,404.7021,96.35744,0.1635672,98.05752,50.49302,81,318.2708
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.918039,7.918039,0,-1,0,7.918039,571.9304,20.82458,0,0,45.28567,8.334778,7.918039,0,0,16.12631,304.2445,16.12631,0,16.12631,420.0009,100,0.16354,8.709843,36.22854,0,349.5302
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,37.5876,37.5876,0,0,0,37.5876,62.30363,0,0,0,23.41844,39.5659,37.5876,0,0,0,318.7582,0,16.14746,-16.14746,402.9799,95.94741,0.16354,41.34636,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,50.31345,50.31345,0,0,0,50.31345,42.34125,0,7.105427E-15,0,21.30334,52.96152,50.31345,0,0,17.94162,302.6108,0,31.65818,-31.65818,369.6093,88.00203,0.16354,55.34479,17.04267,0,323.9141
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,36.5266,36.5266,0,0,0,36.5266,28.72802,0,7.105427E-15,0,10.49337,38.44906,36.5266,0,0,53.11737,270.9526,0,27.95568,-27.95568,340.1414,80.98589,0.16354,40.17926,8.394697,0,281.446
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,56.04989,56.04989,0,0,0,56.04989,0,0,7.105427E-15,0,0,58.99989,56.04989,0,0,84.17924,242.9969,0,58.99989,-58.99989,277.95,66.17845,0.16354,61.65488,0,0,242.9969
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,89.90061,68.7,0,-1,0,68.7,0,0,21.20061,30.19068,0,72.31579,68.7,0,0,149.7347,183.997,0,72.31579,-72.31579,201.7225,48.02908,0.16354,98.89068,0,0,183.997
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,60.37041,60.37041,0,-1,0,60.37041,0,0,7.105427E-15,0,0,63.5478,60.37041,0,0,230.0856,111.6812,0,63.5478,-63.5478,134.7373,32.08023,0.16354,66.40746,0,0,111.6812
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,43.50911,43.50911,0,-1,0,43.50911,0,0,7.105427E-15,2.133259,0,45.79906,43.50911,0,0,300.6942,48.13343,0,45.79906,-45.79906,86.46081,20.58587,0.16354,47.86002,0,0,48.13343
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,94.48093,2.217651,0,-1,0,2.217651,0,0,92.26328,101.7114,0,2.33437,2.217651,0,0,351.5821,2.33437,0,2.33437,-2.33437,84.00017,20,0.16354,103.929,0,0,2.33437
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,37.75378,0,0,-1,0,0,0,0,37.75378,41.52916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,41.52916,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.38922,0,0,-1,0,0,0,0,39.38922,43.32814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,43.32814,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,6.284367,0,0,-1,0,0,0,0,6.284367,6.912804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,6.912804,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,21.83386,0,0,-1,0,0,0,0,21.83386,24.01724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,24.01724,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,20.0957,0,0,-1,0,0,0,0,20.0957,22.10527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,22.10527,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,43.24039,0,0,-1,0,0,0,0,43.24039,47.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16354,47.56443,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,56.9996,56.9996,81,0,22.761,56.9996,0,0,0,0,0,0,0,24.0004,22.80038,354.1758,0,22.80038,0,22.80038,105.6305,25.15007,0.1635711,62.69956,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,18.88782,18.88782,81,0,22.761,18.88782,1.171538,0,0,0,0.2212779,0,0,62.11218,59.00657,331.3754,20.52034,59.22785,0,59.22785,161.819,38.52825,0.1636471,20.7766,0.1770223,81,20.74162
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.861502,3.861502,76.17729,0,21.54086,3.861502,59.38984,0,0,0,2.29334,0,0,72.31579,68.7,272.1476,73.8254,70.99334,0,70.99334,229.1692,54.56398,0.1636892,4.247652,1.834672,81,76.11874
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,201.1542,137.7194,73.52277,0,73.52277,298.919,71.17105,0.163716,0,3.858219,81,142.5422
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,83.44319,68.7,0,-1,0,68.7,15.07533,0,14.74319,23.08751,10.35675,72.31579,68.7,0,0,127.6315,203.8899,0,61.95904,-61.95904,233.6084,55.62094,0.163716,91.78751,8.285401,0,214.2467
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,42.14064,42.14064,0,0,0,42.14064,19.33769,0,7.105427E-15,0,8.149026,44.35857,42.14064,0,0,196.4748,141.9309,0,36.20954,-36.20954,195.4402,46.53329,0.163716,46.3547,6.51922,0,150.0799
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,236.7077,105.7213,13.24484,0,13.24484,208.0054,49.52499,0.1636937,0,10.59587,0,118.9662
