Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,71.56465,71.56465,81,0,22.761,71.56465,9.109767,0,0,0,6.519373,0,0,9.435349,8.963582,223.4628,117.6417,15.48295,0,15.48295,222.6938,53.02223,0.1637128,78.72112,5.215498,81,124.1611
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,64.70789,64.70789,81,0,22.761,64.70789,19.40651,0,0,0,12.55755,0,0,16.29211,15.47751,207.9799,131.5763,28.03505,0,28.03505,249.2902,59.35469,0.1637471,71.17867,10.04604,81,144.1339
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,22.56083,22.56083,0,-1,0,22.56083,107.2463,0,0,0,24.19565,23.74824,22.56083,0,0,179.9448,156.8079,0.4474042,0,0.4474042,249.7146,59.45575,0.1637463,24.81691,19.35652,0,181.0035
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,179.4974,157.2106,13.62853,0,13.62853,262.6438,62.53411,0.1637234,0,10.90282,0,170.8391
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,165.8689,169.4762,8.626897,0,8.626897,270.828,64.48273,0.163709,0,6.901517,0,178.1031
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,73.83624,73.83624,81,0,22.761,73.83624,5.123454,0,0,0,3.782966,0,0,7.16376,6.805572,157.242,177.2404,10.58854,0,10.58854,280.8732,66.87443,0.1637222,81.21986,3.026372,81,181.0234
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,103.137,103.137,81,0,22.761,103.137,0,0,0,0,0,23.30215,22.13704,0,0,146.6535,186.7701,0,23.30215,-23.30215,256.3105,61.0262,0.1637222,113.4507,0,81,186.7701
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,14.47635,14.47635,0,-1,0,14.47635,0,0,1.776357E-15,0,0,15.23826,14.47635,0,0,172.5447,163.468,0,15.23826,-15.23826,240.248,57.20179,0.1637222,15.92398,0,0,163.468
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.8763108,0.8763108,0,-1,0,0.8763108,0,0,1.110223E-16,0,0,0.9224324,0.8763108,0,0,189.4761,148.2297,0,0.9224324,-0.9224324,239.2757,56.97028,0.1637222,0.9639419,0,0,148.2297
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,16.51279,16.51279,0,-1,0,16.51279,0,0,0,0,0,17.38188,16.51279,0,0,190.5011,147.3073,0,17.38188,-17.38188,220.9536,52.60788,0.1637222,18.16406,0,0,147.3073
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,64.09027,64.09027,0,-1,0,64.09027,0,0,1.421085E-14,1.799299,0,67.46345,64.09027,0,0,209.8143,129.9254,0,67.46345,-67.46345,149.8409,35.67632,0.1637222,70.4993,0,0,129.9254
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7737,62.46195,0,0,0,149.8409,35.67632,0.1637222,0,0,0,62.46195
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,25.99198,25.99198,0,-1,0,25.99198,0,0,3.552714E-15,0,0,27.35998,25.99198,0,0,284.7737,62.46195,0,27.35998,-27.35998,121.0009,28.80968,0.1637222,28.59118,0,0,62.46195
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.1736,35.10197,0,0,0,121.0009,28.80968,0.1637222,0,0,0,35.10197
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,85.33427,33.34687,0,-1,0,33.34687,0,0,51.9874,60.52082,0,35.10197,33.34687,0,0,315.1736,35.10197,0,35.10197,-35.10197,84.00017,20,0.1637222,93.8677,0,0,35.10197
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,12.59669,0,0,-1,0,0,0,0,12.59669,13.85636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1637222,13.85636,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,54.74259,0,0,-1,0,0,0,0,54.74259,60.21685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1637222,60.21685,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,52.90071,52.90071,81,0,22.761,52.90071,0,0,0,0,0,0,0,28.09929,26.69432,354.1758,0,26.69432,0,26.69432,109.3246,26.02962,0.1637584,58.19078,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,62.56313,62.56313,81,0,22.761,62.56313,7.465713,0,0,0,4.670783,0,0,18.43687,17.51503,327.4815,24.02489,22.18581,0,22.18581,130.3719,31.04088,0.1637871,68.81944,3.736627,81,28.69567
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,91.85135,91.85135,81,0,22.761,91.85135,31.17424,0,0,0,28.63396,11.42247,10.85135,0,0,305.2957,43.99212,17.21149,0,17.21149,146.7002,34.92855,0.1638053,101.0365,22.90717,81,72.62608
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,64.57878,64.57878,81,0,22.761,64.57878,83.60869,0,0,0,53.99347,0,0,16.42122,15.60015,288.0842,59.48246,69.59363,0,69.59363,212.7225,50.64811,0.1638635,71.03666,43.19478,81,113.4759
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,90.74334,68.7,0,-1,0,68.7,94.18377,0,22.04334,31.11767,64.70425,72.31579,68.7,0,0,218.4906,122.1167,0,7.611543,-7.611543,204.6992,48.73782,0.1638635,99.81767,51.7634,0,186.821
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,72.84332,72.84332,81,0,22.761,72.84332,100.7358,0,0,0,73.37929,0,0,8.156676,7.748843,226.9478,114.5052,81.12814,0,81.12814,281.6641,67.06275,0.1639022,80.12766,58.70343,81,187.8845
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,96.78886,96.78886,81,0,22.761,96.78886,94.52963,0,0,0,91.49416,16.61986,15.78886,0,0,145.8197,187.5205,74.8743,0,74.8743,352.6961,83.97511,0.1639288,106.4678,73.19533,81,279.0146
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,80.90492,80.90492,55.07619,0,16.20228,80.90492,121.2949,0,0,0,98.13352,27.18813,25.82873,0,0,70.94539,254.9074,70.94539,0,70.94539,420.0009,100,0.16391,88.99541,78.50682,81,353.0409
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,25.14738,25.14738,0,0,0,25.14738,414.9444,77.8767,0,0,104.3476,26.47092,25.14738,0,0,0,318.7582,0,0,0,420.0009,100,0.16391,27.66212,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,80.10658,68.7,0,-1,0,68.7,132.0201,18.38205,11.40658,19.41724,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.16391,88.11724,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,21.5586,21.5586,0,0,0,21.5586,319.5831,46.2044,0,0,68.89766,22.69327,21.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.16391,23.71446,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,62.41196,62.41196,0,0,0,62.41196,65.04108,0,7.105427E-15,0,40.59342,65.6968,62.41196,0,0,0,318.7582,0,25.10338,-25.10338,393.5396,93.69971,0.16391,68.65315,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,89.1251,89.1251,81,0,22.761,89.1251,21.33417,0,0,0,19.0141,8.552735,8.125099,0,0,27.89265,293.6548,10.46136,0,10.46136,403.4641,96.06268,0.163921,98.03761,15.21128,81,312.6689
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,149.8916,149.7,81,0,22.761,149.7,0,0,0.1915522,15.18071,0,72.31579,68.7,0,0,17.43129,303.0701,0,72.31579,-72.31579,327.2365,77.91331,0.163921,164.8807,0,81,303.0701
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,36.39919,36.39919,0,-1,0,36.39919,0,0,7.105427E-15,0,0,38.31494,36.39919,0,0,97.78217,230.7543,0,38.31494,-38.31494,286.849,68.29726,0.163921,40.03911,0,0,230.7543
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,9.175414,9.175414,0,-1,0,9.175414,0,0,0,0,0,9.658331,9.175414,0,0,140.3543,192.4393,0,9.658331,-9.658331,276.6683,65.87327,0.163921,10.09296,0,0,192.4393
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.0858,182.781,0,0,0,276.6683,65.87327,0.163921,0,0,0,182.781
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,10.06637,10.06637,0,-1,0,10.06637,0,0,0,0,0,10.59618,10.06637,0,0,151.0858,182.781,0,10.59618,-10.59618,265.4989,63.2139,0.163921,11.07301,0,0,182.781
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,67.99907,67.99907,0,-1,0,67.99907,0,0,1.421085E-14,6.098979,0,71.57797,67.99907,0,0,162.8593,172.1848,0,71.57797,-71.57797,190.0491,45.24969,0.163921,74.79898,0,0,172.1848
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.127169,2.127169,0,-1,0,2.127169,0,0,4.440892E-16,0,0,2.239125,2.127169,0,0,242.3904,100.6069,0,2.239125,-2.239125,187.6889,44.68773,0.163921,2.339886,0,0,100.6069
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,32.7876,32.7876,0,-1,0,32.7876,0,0,7.105427E-15,0,0,34.51326,32.7876,0,0,244.8783,98.36773,0,34.51326,-34.51326,151.3087,36.02581,0.163921,36.06636,0,0,98.36773
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,31.13063,31.13063,0,-1,0,31.13063,0,0,3.552714E-15,0,0,32.76908,31.13063,0,0,283.2264,63.85447,0,32.76908,-32.76908,116.767,27.80162,0.163921,34.24369,0,0,63.85447
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,21.08238,21.08238,0,-1,0,21.08238,0,0,0,0,0,22.19198,21.08238,0,0,319.6365,31.08538,0,22.19198,-22.19198,93.37463,22.23201,0.163921,23.19062,0,0,31.08538
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,9.724331,8.44873,0,-1,0,8.44873,0,0,1.2756,2.248034,0,8.893401,8.44873,0,0,344.2943,8.893401,0,8.893401,-8.893401,84.00017,20,0.163921,10.69676,0,0,8.893401
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,12.9406,12.9406,81,0,22.761,12.9406,0,0,0,0,0,0,0,68.0594,64.65643,354.1758,0,64.65643,0,64.65643,145.3386,34.60437,0.1639872,14.23466,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,12.24525,12.24525,81,0,22.761,12.24525,22.723,0,0,0,2.782488,0,0,68.75475,65.31702,289.5194,58.19079,68.0995,0,68.0995,209.9435,49.98645,0.1640475,13.46977,2.22599,81,60.97328
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,72.51676,72.51676,81,0,22.761,72.51676,37.67722,0,0,0,27.3223,0,0,8.483235,8.059073,221.4199,119.4803,35.38137,0,35.38137,243.5092,57.97827,0.1640871,79.76844,21.85784,81,146.8026
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,40.6418,40.6418,81,0,22.761,40.6418,131.618,0,0,0,53.49192,0,0,40.3582,38.34029,186.0385,151.3236,91.83221,0,91.83221,330.6289,78.72101,0.1641076,44.70598,42.79353,81,204.8155
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,35.51626,35.51626,0,-1,0,35.51626,224.3087,0,0,0,79.66604,37.38553,35.51626,0,0,94.20629,233.9726,42.28051,0,42.28051,370.7397,88.27119,0.1640369,39.06788,63.73283,0,313.6386
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,14.32925,14.32925,0,0,0,14.32925,523.3895,7.988568,0,0,74.99777,15.08342,14.32925,0,0,51.92579,272.025,51.92579,0,51.92579,420.0009,100,0.1639501,15.76217,59.99822,0,347.0228
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,48.74371,48.74371,0,0,0,48.74371,182.4296,37.6138,0,0,88.92297,51.30917,48.74371,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,53.61808,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,16.8405,16.8405,0,0,0,16.8405,690.7947,98.60646,0,0,116.3333,17.72684,16.8405,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,18.52455,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,76.08511,76.08511,20.25,0,7.39125,76.08511,105.4355,21.44689,0,0,80.2207,58.7738,55.83511,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,83.69363,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,116.9078,68.7,0,-1,0,68.7,132.7498,18.88334,48.20783,59.89861,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,128.5986,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,34.2461,34.2461,0,0,0,34.2461,198.3291,31.87147,0,0,67.91999,36.04852,34.2461,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,37.6707,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,38.76736,38.76736,0,0,0,38.76736,113.7043,3.272419,0,0,44.08016,40.80774,38.76736,0,0,0,318.7582,0,0,0,420.0009,100,0.1639501,42.64409,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,38.08404,38.08404,0,0,0,38.08404,42.48314,0,0,0,16.1793,40.08847,38.08404,0,0,0,318.7582,0,23.90917,-23.90917,394.7984,93.99942,0.1639501,41.89245,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56574,294.8491,0,0,0,394.7984,93.99942,0.1639501,0,0,0,294.8491
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,20.63534,20.63534,0,-1,0,20.63534,0,0,3.552714E-15,0,0,21.72141,20.63534,0,0,26.56574,294.8491,0,21.72141,-21.72141,371.902,88.54791,0.1639501,22.69888,0,0,294.8491
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,112.061,68.7,0,-1,0,68.7,0,0,43.36098,54.56707,0,72.31579,68.7,0,0,50.70065,273.1277,0,72.31579,-72.31579,295.6744,70.39854,0.1639501,123.2671,0,0,273.1277
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.81942,48.81942,0,-1,0,48.81942,0,0,7.105427E-15,0,0,51.38886,48.81942,0,0,131.0515,200.8119,0,51.38886,-51.38886,241.5058,57.50127,0.1639501,53.70135,0,0,200.8119
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1503,149.423,0,0,0,241.5058,57.50127,0.1639501,0,0,0,149.423
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1503,149.423,0,0,0,241.5058,57.50127,0.1639501,0,0,0,149.423
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,67.65879,67.65879,0,-1,0,67.65879,0,0,0,5.724674,0,71.21978,67.65879,0,0,188.1503,149.423,0,71.21978,-71.21978,166.4336,39.62697,0.1639501,74.42467,0,0,149.423
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,19.55633,19.55633,0,-1,0,19.55633,0,0,0,0,0,20.58561,19.55633,0,0,267.2834,78.20322,0,20.58561,-20.58561,144.7345,34.46052,0.1639501,21.51196,0,0,78.20322
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,24.30387,24.30387,0,-1,0,24.30387,0,0,3.552714E-15,0,0,25.58302,24.30387,0,0,290.1562,57.61761,0,25.58302,-25.58302,117.7676,28.03984,0.1639501,26.73426,0,0,57.61761
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,56.06519,30.43285,0,-1,0,30.43285,0,0,25.63234,31.23886,0,32.03458,30.43285,0,0,318.5818,32.03458,0,32.03458,-32.03458,84.00017,20,0.1639501,61.67171,0,0,32.03458
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,6.049059,0,0,-1,0,0,0,0,6.049059,6.653965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1639501,6.653965,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,43.21893,43.21893,81,0,22.761,43.21893,0,0,0,0,0,0,0,37.78107,35.89201,354.1758,0,35.89201,0,35.89201,118.0503,28.10716,0.1639983,47.54082,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,90.96262,90.96262,81,0,22.761,90.96262,6.170472,0,0,0,5.612823,10.48697,9.962617,0,0,318.2838,32.30281,0,4.874143,-4.874143,112.9125,26.88388,0.1639983,100.0589,4.490258,81,37.91563
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,72.58816,72.58816,81,0,22.761,72.58816,38.42594,0,0,0,27.89268,0,0,8.41184,7.991249,323.6995,27.42867,35.88393,0,35.88393,146.955,34.98922,0.1640383,79.84698,22.31414,81,55.32135
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,38.90481,38.90481,81,0,22.761,38.90481,145.672,0,0,0,56.67342,0,0,42.09519,39.99043,287.8156,59.72421,96.66385,0,96.66385,238.6584,56.82331,0.1640507,42.7953,45.33874,81,116.3976
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,68.629,68.629,0,-1,0,68.629,99.79923,0,0,6.791899,68.49122,72.24105,68.629,0,0,191.1517,146.7217,0,3.749836,-3.749836,234.7057,55.8822,0.1640507,75.4919,54.79297,0,215.2129
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,195.3182,142.9718,69.71226,0,69.71226,300.8406,71.62856,0.1639345,0,55.76981,0,212.6841
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,125.606,205.7129,59.96366,0,59.96366,357.7271,85.17294,0.1638347,0,47.97093,0,265.6765
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,21.78055,21.78055,0,0,0,21.78055,357.6534,0,0,0,77.89887,22.9269,21.78055,0,0,65.6423,259.6802,54.97197,0,54.97197,409.8781,97.58983,0.1637433,23.9586,62.3191,0,337.579
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,126.2344,126.2344,60.10176,0,17.47375,126.2344,63.59885,1.065814E-14,0,0,80.28364,69.61332,66.13265,0,0,10.67032,309.1549,10.67032,0,10.67032,420.0009,100,0.1637329,138.8579,64.22691,81,389.4386
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,40.21542,40.21542,0,-1,0,40.21542,194.2476,35.78547,0,0,78.11749,42.33202,40.21542,0,0,0,318.7582,0,0,0,420.0009,100,0.1637329,44.23697,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,8.093831,8.093831,0,0,0,8.093831,736.013,51.05183,0,0,59.57165,8.519822,8.093831,0,0,0,318.7582,0,0,0,420.0009,100,0.1637329,8.903214,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,68.11841,68.11841,31.01529,0,10.11487,68.11841,57.33533,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1637329,74.93025,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,48.4385,48.4385,0,0,0,48.4385,26.25586,0,7.105427E-15,0,12.71794,50.98789,48.4385,0,0,0,318.7582,0,38.26994,-38.26994,379.6608,90.39524,0.1637329,53.28234,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,27.69699,27.69699,0,0,0,27.69699,0,0,3.552714E-15,0,0,29.15472,27.69699,0,0,42.52216,280.4883,0,29.15472,-29.15472,348.929,83.07817,0.1637329,30.46668,0,0,280.4883
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,54.2718,54.2718,0,-1,0,54.2718,0,0,7.105427E-15,0,0,57.12821,54.2718,0,0,74.9163,251.3336,0,57.12821,-57.12821,288.7106,68.74048,0.1637329,59.69898,0,0,251.3336
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3921,194.2054,0,0,0,288.7106,68.74048,0.1637329,0,0,0,194.2054
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3921,194.2054,0,0,0,288.7106,68.74048,0.1637329,0,0,0,194.2054
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3921,194.2054,0,0,0,288.7106,68.74048,0.1637329,0,0,0,194.2054
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.47831,50.47831,0,-1,0,50.47831,0,0,0,0,0,53.13506,50.47831,0,0,138.3921,194.2054,0,53.13506,-53.13506,232.7013,55.40496,0.1637329,55.52614,0,0,194.2054
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,38.27079,38.27079,0,-1,0,38.27079,0,0,7.105427E-15,0,0,40.28504,38.27079,0,0,197.431,141.0703,0,40.28504,-40.28504,190.2372,45.29447,0.1637329,42.09787,0,0,141.0703
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,32.57559,32.57559,0,-1,0,32.57559,0,0,7.105427E-15,0,0,34.29009,32.57559,0,0,242.1922,100.7852,0,34.29009,-34.29009,154.0922,36.68855,0.1637329,35.83315,0,0,100.7852
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2923,66.49516,0,0,0,154.0922,36.68855,0.1637329,0,0,0,66.49516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,50.32441,50.32441,0,-1,0,50.32441,0,0,7.105427E-15,0,0,52.97306,50.32441,0,0,280.2923,66.49516,0,52.97306,-52.97306,98.25371,23.39369,0.1637329,55.35685,0,0,66.49516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,88.05985,12.84599,0,-1,0,12.84599,0,0,75.21387,84.01985,0,13.52209,12.84599,0,0,339.1512,13.52209,0,13.52209,-13.52209,84.00017,20,0.1637329,96.86584,0,0,13.52209
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1637329,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.762588,5.762588,78.07838,0,22.02183,5.762588,61.63561,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1637778,6.338847,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,24.60037,24.60037,81,0,22.761,24.60037,96.50294,7.105427E-15,0,0,23.74008,0,0,56.39963,53.57965,281.924,65.02663,77.31973,0,77.31973,225.8962,53.7847,0.1638225,27.06041,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,204.6043,134.6144,117.1406,0,117.1406,337.0255,80.24401,0.1637765,0,38.75248,81,183.055
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,57.17148,57.17148,0,-1,0,57.17148,122.5073,0,0,0,70.03926,60.18051,57.17148,0,0,87.46367,240.0409,9.858751,0,9.858751,346.3784,82.47087,0.1637601,62.88863,56.03141,0,310.0802
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,3.475189,0,0,81.0801,0,0,0,0,77.60492,248.9138,77.60492,0,77.60492,420.0009,100,0.1636316,0,64.86408,0,329.9939
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,12.18492,12.18492,0,0,0,12.18492,944.6715,102.2812,0,0,115.1074,12.82623,12.18492,0,0,0,318.7582,0,0,0,420.0009,100,0.1636316,13.40341,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636316,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,89.84705,89.84705,21.14705,0,7.618205,89.84705,132.0867,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1636316,98.83176,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636316,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,49.77324,49.77324,0,0,0,49.77324,162.9921,28.73356,0,0,81.12644,52.39288,49.77324,0,0,0,318.7582,0,0,0,420.0009,100,0.1636316,54.75056,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,53.16969,53.16969,0,0,0,53.16969,92.10847,7.105427E-15,0,0,48.97379,55.9681,53.16969,0,0,0,318.7582,0,6.99431,-6.99431,412.6282,98.24461,0.1636316,58.48666,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,7.618621,7.618621,0,0,0,7.618621,243.5679,2.765461,0,0,18.55652,8.019601,7.618621,0,0,7.771455,311.7639,7.771455,0,7.771455,420.0009,100,0.1636188,8.380484,14.84521,0,330.3204
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,67.89584,67.89584,67.89584,0,19.44565,67.89584,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636188,74.68542,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,21.04864,21.04864,0,-1,0,21.04864,0,0,3.552714E-15,0,0,22.15647,21.04864,0,0,0,318.7582,0,22.15647,-22.15647,396.6459,94.43931,0.1636188,23.15351,0,0,318.7582
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,14.24201,14.24201,0,-1,0,14.24201,0,0,1.776357E-15,0,0,14.99159,14.24201,0,0,24.6183,296.6017,0,14.99159,-14.99159,380.8434,90.67681,0.1636188,15.66621,0,0,296.6017
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.27562,281.6102,0,0,0,380.8434,90.67681,0.1636188,0,0,0,281.6102
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.5518,51.5518,0,-1,0,51.5518,0,0,0,0,0,54.26506,51.5518,0,0,41.27562,281.6102,0,54.26506,-54.26506,323.643,77.05769,0.1636188,56.70699,0,0,281.6102
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,23.18888,23.18888,0,-1,0,23.18888,0,0,0,0,0,24.40935,23.18888,0,0,101.5701,227.3451,0,24.40935,-24.40935,297.9132,70.93159,0.1636188,25.50777,0,0,227.3451
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,18.74117,18.74117,0,-1,0,18.74117,0,0,3.552714E-15,0,0,19.72754,18.74117,0,0,128.6916,202.9358,0,19.72754,-19.72754,277.1186,65.98048,0.1636188,20.61528,0,0,202.9358
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6111,183.2082,0,0,0,277.1186,65.98048,0.1636188,0,0,0,183.2082
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,94.57602,68.7,0,-1,0,68.7,0,0,25.87602,35.33362,0,72.31579,68.7,0,0,150.6111,183.2082,0,72.31579,-72.31579,200.8911,47.83111,0.1636188,104.0336,0,0,183.2082
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.18447,37.18447,0,-1,0,37.18447,0,0,7.105427E-15,0,0,39.14155,37.18447,0,0,230.962,110.8924,0,39.14155,-39.14155,159.6322,38.0076,0.1636188,40.90292,0,0,110.8924
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.64587,43.64587,0,-1,0,43.64587,0,0,0,0,0,45.94303,43.64587,0,0,274.4526,71.75089,0,45.94303,-45.94303,111.204,26.4771,0.1636188,48.01046,0,0,71.75089
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.12331,40.12331,81,0,22.761,40.12331,0,0,0,0,0,0,0,40.87669,38.83286,325.5004,25.80786,38.83286,0,38.83286,148.0441,35.24853,0.1636707,44.13564,0,81,25.80786
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,57.603,57.603,81,0,22.761,57.603,2.194171,0,0,0,1.263909,0,0,23.397,22.22715,286.6675,60.75743,23.49106,0,23.49106,170.3297,40.55461,0.1637017,63.3633,1.011127,81,62.02134
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,65.05531,65.05531,81,0,22.761,65.05531,31.86806,0,0,0,20.73186,0,0,15.9447,15.14746,263.1765,81.89938,35.87933,0,35.87933,204.3678,48.65891,0.1637436,71.56084,16.58549,81,102.6312
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,227.2972,114.1908,114.3205,0,114.3205,312.8218,74.48122,0.1637024,0,36.49642,81,159.8113
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,112.9766,217.0792,81.34233,0,81.34233,389.9899,92.85455,0.1635682,0,65.07387,0,298.4216
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,43.11499,43.11499,0,0,0,43.11499,184.3233,2.452467,0,0,79.47099,45.3842,43.11499,0,0,31.63432,290.2874,31.63432,0,31.63432,420.0009,100,0.163516,47.42649,63.57679,0,369.7583
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,59.86307,59.86307,0,0,0,59.86307,184.4476,47.40227,0,0,110.416,63.01376,59.86307,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,65.84938,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,69.89608,69.89608,20.25,0,7.39125,69.89608,162.4362,61.27753,0,0,113.5366,52.25903,49.64608,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,76.88569,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,40.08634,40.08634,0,0,0,40.08634,233.1236,51.25455,0,0,93.4507,42.19614,40.08634,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,44.09497,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,87.74498,87.74498,38.89443,0,12.10829,87.74498,58.6035,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,96.51948,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163516,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,43.53431,43.53431,0,0,0,43.53431,33.9021,0,7.105427E-15,0,14.75904,45.82558,43.53431,0,0,0,318.7582,0,31.06654,-31.06654,387.2538,92.20311,0.163516,47.88773,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,104.3031,104.3031,81,0,22.761,104.3031,0,0,0,0,0,24.52953,23.30305,0,0,34.51838,287.6917,0,24.52953,-24.52953,361.3974,86.04684,0.163516,114.7334,0,81,287.6917
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,86.34471,68.7,0,-1,0,68.7,0,0,17.64471,26.27919,0,72.31579,68.7,0,0,61.77341,263.1621,0,72.31579,-72.31579,285.1699,67.89746,0.163516,94.97919,0,0,263.1621
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,97.7038,68.7,0,-1,0,68.7,0,0,29.0038,38.77418,0,72.31579,68.7,0,0,142.1243,190.8464,0,72.31579,-72.31579,208.9424,49.74808,0.163516,107.4742,0,0,190.8464
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,81.40027,68.7,0,-1,0,68.7,0,0,12.70027,20.8403,0,72.31579,68.7,0,0,222.4752,118.5306,0,72.31579,-72.31579,132.7148,31.59871,0.163516,89.5403,0,0,118.5306
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,26.46533,26.46533,0,-1,0,26.46533,0,0,3.552714E-15,0,0,27.85824,26.46533,0,0,302.826,46.21479,0,27.85824,-27.85824,103.3497,24.60701,0.163516,29.11186,0,0,46.21479
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,15.45697,15.45697,0,-1,0,15.45697,0,0,0,0,0,16.2705,15.45697,0,0,333.7796,18.35655,0,16.2705,-16.2705,86.19906,20.52354,0.163516,17.00267,0,0,18.35655
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10492,1.981748,0,-1,0,1.981748,0,0,33.12318,36.63367,0,2.086051,1.981748,0,0,351.858,2.086051,0,2.086051,-2.086051,84.00017,20,0.163516,38.61542,0,0,2.086051
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,19.63621,0,0,-1,0,0,0,0,19.63621,21.59983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163516,21.59983,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,41.62525,0,0,-1,0,0,0,0,41.62525,45.78778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163516,45.78778,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,31.99953,0,0,-1,0,0,0,0,31.99953,35.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163516,35.19949,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,42.81025,0,0,-1,0,0,0,0,42.81025,47.09128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.163516,47.09128,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,15.54574,15.54574,81,0,22.761,15.54574,0,0,0,0,0,0,0,65.45426,62.18155,354.1758,0,62.18155,0,62.18155,142.9908,34.04535,0.1635856,17.10031,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,42.88927,42.88927,81,0,22.761,42.88927,4.22041,0,0,0,1.810103,0,0,38.11073,36.20519,291.9943,55.96339,38.0153,0,38.0153,179.0552,42.63211,0.1636357,47.1782,1.448083,81,57.77349
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,53.27349,53.27349,81,0,22.761,53.27349,22.34418,0,0,0,11.90353,0,0,27.72651,26.34018,253.979,90.17715,38.24371,0,38.24371,215.3364,51.27047,0.1636832,58.60085,9.522821,81,102.0807
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,49.61314,49.61314,81,0,22.761,49.61314,71.77589,0,0,0,35.61027,0,0,31.38687,29.81752,215.7353,124.5965,65.4278,0,65.4278,277.4066,66.04907,0.1637472,54.57445,28.48822,81,160.2068
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,39.13322,39.13322,0,-1,0,39.13322,210.0224,0,0,0,82.18851,41.19286,39.13322,0,0,150.3075,183.4815,40.99565,0,40.99565,316.2986,75.30903,0.1636797,43.04654,65.7508,0,265.67
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,54.47652,54.47652,0,0,0,54.47652,139.0041,0,0,0,75.7246,57.3437,54.47652,0,0,109.3118,220.3776,18.38089,0,18.38089,333.7362,79.46084,0.1636495,59.92417,60.57968,0,296.1022
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,48.18638,48.18638,0,0,0,48.18638,179.4953,0,0,0,86.49228,50.72251,48.18638,0,0,90.93092,236.9204,35.76977,0,35.76977,367.6704,87.54039,0.1635907,53.00502,69.19382,0,323.4127
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,42.92492,42.92492,0,0,0,42.92492,214.0702,0,0,0,91.88948,45.18413,42.92492,0,0,55.16115,269.1132,46.70535,0,46.70535,411.979,98.09003,0.163514,47.21741,73.51158,0,361.0027
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,26.13553,26.13553,0,0,0,26.13553,413.7451,72.16758,0,0,108.1345,27.51108,26.13553,0,0,8.455801,311.148,8.455801,0,8.455801,420.0009,100,0.1635001,28.74908,86.50757,0,419.2825
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,49.53932,49.53932,0,-1,0,49.53932,104.5168,7.105427E-15,0,0,51.77692,52.14666,49.53932,0,0,0,318.7582,0,0.3697367,-0.3697367,419.6111,99.9072,0.1635001,54.49326,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,19.59319,19.59319,0,0,0,19.59319,268.2633,31.5261,0,0,52.56133,20.62441,19.59319,0,0,0.4108186,318.3885,0.4108186,0,0.4108186,420.0009,100,0.1634994,21.55251,42.04906,0,370.9498
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,27.09018,27.09018,0,0,0,27.09018,80.63165,0,0,0,21.84326,28.51598,27.09018,0,0,0,318.7582,0,6.672718,-6.672718,412.9672,98.32533,0.1634994,29.79919,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,3.046653,0,0,10.46078,0,0,0,0,7.414131,312.0855,7.414131,0,7.414131,420.0009,100,0.1634873,0,8.368628,0,322.5463
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,12.04515,12.04515,0,0,0,12.04515,0,0,0,0,0,12.6791,12.04515,0,0,0,318.7582,0,12.6791,-12.6791,406.6359,96.81788,0.1634873,13.24966,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,45.41765,45.41765,0,-1,0,45.41765,0,0,7.105427E-15,0,0,47.80806,45.41765,0,0,14.08789,306.0791,0,47.80806,-47.80806,356.2418,84.8193,0.1634873,49.95942,0,0,306.0791
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.20795,258.2711,0,0,0,356.2418,84.8193,0.1634873,0,0,0,258.2711
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,70.44296,68.7,0,-1,0,68.7,0,0,1.742962,8.787258,0,72.31579,68.7,0,0,67.20795,258.2711,0,72.31579,-72.31579,280.0143,66.66992,0.1634873,77.48726,0,0,258.2711
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5588,185.9553,0,0,0,280.0143,66.66992,0.1634873,0,0,0,185.9553
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.26501,30.26501,0,-1,0,30.26501,0,0,3.552714E-15,0,0,31.85791,30.26501,0,0,147.5588,185.9553,0,31.85791,-31.85791,246.4331,58.67442,0.1634873,33.29152,0,0,185.9553
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,15.77501,15.77501,0,-1,0,15.77501,0,0,1.776357E-15,0,0,16.60527,15.77501,0,0,182.9565,154.0974,0,16.60527,-16.60527,228.9296,54.50693,0.1634873,17.35251,0,0,154.0974
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.74472,33.74472,0,-1,0,33.74472,0,0,0,0,0,35.52076,33.74472,0,0,201.4068,137.4921,0,35.52076,-35.52076,191.4874,45.59214,0.1634873,37.11919,0,0,137.4921
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,68.3512,68.3512,0,-1,0,68.3512,0,0,0,6.486315,0,71.94862,68.3512,0,0,240.8743,101.9713,0,71.94862,-71.94862,115.6469,27.53492,0.1634873,75.18632,0,0,101.9713
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.65867,28.52157,0,-1,0,28.52157,0,0,7.137095,10.70296,0,30.02271,28.52157,0,0,320.8172,30.02271,0,30.02271,-30.02271,84.00017,20,0.1634873,39.22453,0,0,30.02271
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.9069966,0,0,-1,0,0,0,0,0.9069966,0.9976962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634873,0.9976962,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,84.57716,81,81,0,22.761,81,0,0,3.577157,12.03487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1634873,93.03487,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1635169,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,55.70827,55.70827,81,0,22.761,55.70827,31.19472,0,0,0,17.37804,0,0,25.29173,24.02714,282.755,64.27872,41.40518,0,41.40518,191.0363,45.48474,0.1635669,61.2791,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,241.3498,101.5434,97.57415,0,97.57415,283.6033,67.52445,0.1635536,0,23.09932,81,130.4175
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,104.4492,68.7,0,-1,0,68.7,96.3555,0,35.74921,46.19413,66.19623,72.31579,68.7,0,0,143.7757,189.3601,0,6.119562,-6.119562,277.1527,65.9886,0.1635536,114.8941,52.95698,0,255.5564
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,27.0819,27.0819,0,0,0,27.0819,285.243,0,0,0,77.24921,28.50726,27.0819,0,0,150.5752,183.2406,48.74195,0,48.74195,323.3933,76.99826,0.1634738,29.79009,61.79937,0,260.4898
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,93.70994,93.70994,81,0,22.761,93.70994,36.45856,0,0,0,34.1653,13.37888,12.70994,0,0,101.8332,227.1083,20.78642,0,20.78642,343.1131,81.69343,0.1634954,103.0809,27.33224,81,261.2736
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,136.6735,136.6735,81,0,22.761,136.6735,49.69315,0,0,0.6408418,67.91737,58.60368,55.67349,0,0,81.04681,245.8161,9.313688,0,9.313688,351.9488,83.79717,0.163505,150.3408,54.33389,81,313.7335
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,66.99628,66.99628,63.40762,0,18.31013,66.99628,112.7087,0,0,0,75.51067,3.777546,3.588668,0,0,71.73312,254.1984,71.73312,0,71.73312,420.0009,100,0.163509,73.69592,60.40854,81,329.7091
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,80.09894,68.7,0,-1,0,68.7,68.09734,0,11.39894,19.40883,46.78287,72.31579,68.7,0,0,0,318.7582,0,25.53292,-25.53292,393.0868,93.5919,0.163509,88.10883,37.4263,0,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,46.30964,46.30964,0,0,0,46.30964,81.76572,0,7.105427E-15,0,37.86541,48.74698,46.30964,0,0,28.36991,293.2253,0,10.88157,-10.88157,381.6166,90.86092,0.163509,50.9406,30.29233,0,331.0907
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,69.65936,69.65936,72.23606,0,20.54372,69.65936,54.18974,0,0,0,37.74822,0,0,2.576709,2.447873,40.46054,282.3438,40.19609,0,40.19609,419.75,99.94027,0.1635514,76.62529,30.19858,81,320.0919
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.37844,0,0,19.64289,0,0,0,0,0.2644517,318.5202,0.2644517,0,0.2644517,420.0009,100,0.1635509,0,15.71431,0,338.1631
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,59.68317,59.68317,0,0,0,59.68317,0,0,7.105427E-15,0,0,62.82439,59.68317,0,0,0,318.7582,0,62.82439,-62.82439,353.7781,84.23271,0.1635509,65.6515,0,0,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,54.41386,54.41386,0,-1,0,54.41386,0,0,7.105427E-15,0,0,57.27774,54.41386,0,0,69.80489,255.9338,0,57.27774,-57.27774,293.4021,69.8575,0.1635509,59.85524,0,0,255.9338
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.95589,51.95589,0,-1,0,51.95589,0,0,7.105427E-15,0,0,54.69041,51.95589,0,0,133.4468,198.6561,0,54.69041,-54.69041,235.7533,56.13163,0.1635509,57.15148,0,0,198.6561
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,87.43768,68.7,0,-1,0,68.7,0,0,18.73768,27.48145,0,72.31579,68.7,0,0,194.2139,143.9657,0,72.31579,-72.31579,159.5258,37.98225,0.1635509,96.18144,0,0,143.9657
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,24.05333,24.05333,0,-1,0,24.05333,0,0,3.552714E-15,0,0,25.3193,24.05333,0,0,274.5648,71.64989,0,25.3193,-25.3193,132.8369,31.62777,0.1635509,26.45867,0,0,71.64989
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,22.85534,22.85534,0,-1,0,22.85534,0,0,3.552714E-15,0,0,24.05825,22.85534,0,0,302.6974,46.33059,0,24.05825,-24.05825,107.4773,25.58978,0.1635509,25.14087,0,0,46.33059
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,104.2185,21.15872,0,-1,0,21.15872,0,0,83.05975,93.48161,0,22.27234,21.15872,0,0,329.4288,22.27234,0,22.27234,-22.27234,84.00017,20,0.1635509,114.6403,0,0,22.27234
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635509,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635509,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,6.649587,0,0,-1,0,0,0,0,6.649587,7.314546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635509,7.314546,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,60.46642,0,0,-1,0,0,0,0,60.46642,66.51306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635509,66.51306,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635509,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1635403,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1634937,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,58.13563,58.13563,81,0,22.761,58.13563,78.1679,0,0,0,45.4434,0,0,22.86437,21.72115,319.1472,31.52575,67.16455,0,67.16455,180.9491,43.08304,0.1635546,63.9492,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,67.62124,67.62124,0,-1,0,67.62124,113.8637,0,0,5.683365,76.99603,71.18025,67.62124,0,0,251.9826,91.97385,5.815773,0,5.815773,186.4664,44.39668,0.1635451,74.38336,61.59682,0,168.9699
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,94.30457,94.30457,81,0,22.761,94.30457,63.03147,0,0,0,59.44156,14.00481,13.30457,0,0,246.1669,97.20805,45.43674,0,45.43674,229.5715,54.65978,0.163592,103.735,47.55325,81,156.6496
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,92.04008,92.04008,81,0,22.761,92.04008,78.95312,0,0,0,72.66852,11.62114,11.04009,0,0,200.7301,138.1011,61.04737,0,61.04737,287.4861,68.44894,0.1636541,101.2441,58.13482,81,210.7696
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,56.05679,56.05679,81,0,22.761,56.05679,172.7404,0,0,0,96.83275,0,0,24.94321,23.69605,139.6828,193.0437,120.5288,0,120.5288,401.8298,95.67357,0.1636277,61.66247,77.46619,81,289.8765
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,61.81875,61.81875,0,0,0,61.81875,146.8473,6.552834,0,0,90.77916,65.07237,61.81875,0,0,19.15395,301.5197,19.15395,0,19.15395,420.0009,100,0.1635965,68.00063,72.62332,0,392.2988
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,27.24809,27.24809,0,-1,0,27.24809,365.6664,70.95492,0,0,99.63712,28.6822,27.24809,0,0,0,318.7582,0,0,0,420.0009,100,0.1635965,29.9729,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635965,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,78.83849,78.83849,30.54369,0,9.995554,78.83849,64.48199,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1635965,86.72234,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,43.23726,43.23726,0,0,0,43.23726,47.86985,0,0,0,20.69761,45.51291,43.23726,0,0,0,318.7582,0,24.81529,-24.81529,393.8432,93.77201,0.1635965,47.56099,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.57255,293.9429,0,0,0,393.8432,93.77201,0.1635965,0,0,0,293.9429
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,15.07366,15.07366,0,-1,0,15.07366,0,0,1.776357E-15,0,0,15.86701,15.07366,0,0,27.57255,293.9429,0,15.86701,-15.86701,377.1179,89.7898,0.1635965,16.58103,0,0,293.9429
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,19.84725,19.84725,0,-1,0,19.84725,0,0,3.552714E-15,0,0,20.89184,19.84725,0,0,45.20256,278.0759,0,20.89184,-20.89184,355.096,84.54649,0.1635965,21.83198,0,0,278.0759
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,74.28458,68.7,0,-1,0,68.7,0,0,5.584581,13.01304,0,72.31579,68.7,0,0,68.41572,257.1841,0,72.31579,-72.31579,278.8684,66.39712,0.1635965,81.71304,0,0,257.1841
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,68.16721,68.16721,0,-1,0,68.16721,0,0,1.421085E-14,6.283925,0,71.75495,68.16721,0,0,148.7666,184.8683,0,71.75495,-71.75495,203.2321,48.3885,0.1635965,74.98392,0,0,184.8683
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,34.68126,34.68126,0,-1,0,34.68126,0,0,7.105427E-15,0,0,36.50658,34.68126,0,0,228.4943,113.1133,0,36.50658,-36.50658,164.7508,39.2263,0.1635965,38.14938,0,0,113.1133
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.90929,44.90929,0,-1,0,44.90929,0,0,7.105427E-15,0,0,47.27294,44.90929,0,0,269.0572,76.60675,0,47.27294,-47.27294,114.9207,27.36202,0.1635965,49.40023,0,0,76.60675
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.4074,27.86712,0,-1,0,27.86712,0,0,5.540279,8.881019,0,29.33381,27.86712,0,0,321.5827,29.33381,0,29.33381,-29.33381,84.00017,20,0.1635965,36.74814,0,0,29.33381
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,8.813069,0,0,-1,0,0,0,0,8.813069,9.694376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635965,9.694376,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,23.7404,0,0,-1,0,0,0,0,23.7404,26.11444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635965,26.11444,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.25354,0,0,-1,0,0,0,0,25.25354,27.7789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635965,27.7789,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,24.11233,24.11233,81,0,22.761,24.11233,0,0,0,0,0,0,0,56.88768,54.04329,354.1758,0,54.04329,0,54.04329,135.2701,32.20711,0.1636677,26.52356,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,16.28814,16.28814,81,0,22.761,16.28814,11.3702,0,0,0,1.851994,0,0,64.71187,61.47627,300.1325,48.63896,63.32827,0,63.32827,195.3486,46.51148,0.1637345,17.91695,1.481595,81,50.49096
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,10.94252,10.94252,81,0,22.761,10.94252,150.9886,1.421085E-14,0,0,16.52196,0,0,70.05748,66.5546,236.8042,105.6344,83.07656,0,83.07656,274.162,65.27653,0.1637691,12.03677,13.21757,81,122.1564
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,83.14619,83.14619,81,0,22.761,83.14619,53.57887,0,0,0,44.54879,2.259151,2.146193,0,0,153.7277,180.4033,42.28964,0,42.28964,314.2814,74.82876,0.1638125,91.46082,35.63903,81,224.9521
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,53.81466,53.81466,0,-1,0,53.81466,135.4668,0,0,0,72.90099,56.64701,53.81466,0,0,111.438,218.464,16.25398,0,16.25398,329.7013,78.50015,0.163786,59.19613,58.32079,0,291.365
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,68.41635,68.41635,75.13662,0,21.27757,68.41635,128.7851,0,0,0,88.1101,0,0,6.720271,6.384257,95.18407,233.0926,94.49435,0,94.49435,419.3465,99.84421,0.1637855,75.25799,70.48808,81,321.2027
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,24.97986,24.97986,0,0,0,24.97986,420.7359,78.11494,0,0,105.0993,26.29459,24.97986,0,0,0.689712,318.1375,0.689712,0,0.689712,420.0009,100,0.1637844,27.47785,84.0794,0,423.2367
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,25.35821,25.35821,0,0,0,25.35821,398.6021,74.38553,0,0,101.0784,26.69286,25.35821,0,0,0,318.7582,0,0,0,420.0009,100,0.1637844,27.89404,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637844,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,8.793435,8.793435,0,-1,0,8.793435,923.3463,71.93761,0,0,81.19386,9.256248,8.793435,0,0,0,318.7582,0,0,0,420.0009,100,0.1637844,9.672779,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,61.44775,61.44775,0,0,0,61.44775,88.45486,0,0,0,54.35352,64.68185,61.44775,0,0,0,318.7582,0,10.32833,-10.32833,409.1138,97.40786,0.1637844,67.59253,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,28.60362,28.60362,0,0,0,28.60362,77.40509,3.552714E-15,0,0,22.14066,30.10907,28.60362,0,0,11.47592,308.4299,0,7.968417,-7.968417,400.7144,95.408,0.1637844,31.46398,17.71252,0,330.5706
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,31.51765,31.51765,0,0,0,31.51765,48.72337,0,0,0,15.35646,33.17648,31.51765,0,0,20.32971,300.4615,0,17.82001,-17.82001,381.9305,90.93564,0.1637844,34.66942,12.28517,0,315.818
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,17.53732,17.53732,0,0,0,17.53732,0,0,3.552714E-15,0,0,18.46034,17.53732,0,0,40.12973,282.6415,0,18.46034,-18.46034,362.4715,86.30257,0.1637844,19.29106,0,0,282.6415
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,9.552813,9.552813,0,-1,0,9.552813,0,0,0,0,0,10.05559,9.552813,0,0,60.64122,264.1811,0,10.05559,-10.05559,351.872,83.77888,0.1637844,10.50809,0,0,264.1811
