Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.81409,254.1255,0,0,0,351.872,83.77888,0.1637844,0,0,0,254.1255
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,14.74539,14.74539,0,-1,0,14.74539,0,0,1.776357E-15,0,0,15.52147,14.74539,0,0,71.81409,254.1255,0,15.52147,-15.52147,335.511,79.8834,0.1637844,16.21993,0,0,254.1255
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.67468,29.67468,0,-1,0,29.67468,0,0,3.552714E-15,0,0,31.2365,29.67468,0,0,89.06017,238.6041,0,31.2365,-31.2365,302.5848,72.04385,0.1637844,32.64215,0,0,238.6041
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,16.90361,16.90361,0,-1,0,16.90361,0,0,3.552714E-15,0,0,17.79328,16.90361,0,0,123.7674,207.3676,0,17.79328,-17.79328,283.829,67.5782,0.1637844,18.59397,0,0,207.3676
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.16482,50.16482,0,-1,0,50.16482,0,0,7.105427E-15,0,0,52.80508,50.16482,0,0,143.5377,189.5743,0,52.80508,-52.80508,228.1676,54.3255,0.1637844,55.1813,0,0,189.5743
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,18.18707,18.18707,0,-1,0,18.18707,0,0,3.552714E-15,0,0,19.14428,18.18707,0,0,202.21,136.7692,0,19.14428,-19.14428,207.9877,49.52079,0.1637844,20.00578,0,0,136.7692
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.99527,28.99527,0,-1,0,28.99527,0,0,3.552714E-15,0,0,30.52134,28.99527,0,0,223.4814,117.6249,0,30.52134,-30.52134,175.8154,41.86073,0.1637844,31.8948,0,0,117.6249
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,7.411167,7.411167,0,-1,0,7.411167,0,0,8.881784E-16,0,0,7.801229,7.411167,0,0,257.394,87.10359,0,7.801229,-7.801229,167.5922,39.90282,0.1637844,8.152284,0,0,87.10359
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,67.75109,67.75109,0,-1,0,67.75109,0,0,1.421085E-14,5.826198,0,71.31693,67.75109,0,0,266.0621,79.30236,0,71.31693,-71.31693,92.41755,22.00414,0.1637844,74.5262,0,0,79.30236
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.7095,28.7095,81,0,22.761,28.7095,0,0,0,0,0,0,0,52.2905,49.67597,345.3031,7.985428,49.67597,0,49.67597,139.5443,33.22477,0.1638495,31.58045,0,81,7.985428
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,21.83286,21.83286,81,0,22.761,21.83286,12.9182,0,0,0,2.820412,0,0,59.16714,56.20878,295.6271,52.6938,59.02919,0,59.02919,195.5443,46.55808,0.163923,24.01615,2.25633,81,55.51422
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,34.16276,34.16276,81,0,22.761,34.16276,66.36938,0,0,0,22.67361,0,0,46.83724,44.49538,236.5979,105.8201,67.16899,0,67.16899,259.2664,61.72998,0.1639831,37.57903,18.13889,81,128.4937
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,66.53236,66.53236,81,0,22.761,66.53236,78.66104,0,0,0,52.33505,0,0,14.46763,13.74425,169.4289,166.2722,66.0793,0,66.0793,321.9548,76.65574,0.1640449,73.1856,41.86804,81,218.6072
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,65.05977,65.05977,0,-1,0,65.05977,111.6451,0,0,2.865746,72.63604,68.48397,65.05977,0,0,103.3496,225.7435,4.152071,0,4.152071,325.8938,77.5936,0.1640382,71.56574,58.10883,0,298.3796
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,55.58729,55.58729,0,0,0,55.58729,143.274,0,0,0,79.64214,58.51293,55.58729,0,0,99.19757,229.4804,21.1292,0,21.1292,345.9387,82.36619,0.1640039,61.14602,63.71371,0,309.1226
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,125.6104,125.6104,81,0,22.761,125.6104,65.2354,0,0,0,81.94241,46.95826,44.61035,0,0,78.06837,248.4967,34.98415,0,34.98415,379.1276,90.26829,0.1640141,138.1714,65.55393,81,330.4391
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,49.02397,49.02397,0,0,0,49.02397,154.7095,0,0,0,75.84475,51.60418,49.02397,0,0,43.08422,279.9824,24.24057,0,24.24057,402.1242,95.74366,0.1639748,53.92636,60.6758,0,355.8272
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,44.63108,0,0,63.47473,0,0,0,0,18.84365,301.799,18.84365,0,18.84365,420.0009,100,0.1639442,0,50.77979,0,365.2737
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639442,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639442,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,95.65326,95.65326,64.62926,0,18.6192,95.65326,34.14085,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1639442,105.2186,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,63.80341,63.80341,46.60835,0,14.05991,63.80341,28.3685,3.552714E-15,0,0,18.10007,18.10007,17.19507,0,0,0,318.7582,0,0,0,420.0009,100,0.1639442,70.18375,14.48006,81,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639442,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,16.46659,16.46659,0,-1,0,16.46659,0,0,0,0,0,17.33326,16.46659,0,0,0,318.7582,0,17.33326,-17.33326,401.73,95.6498,0.1639442,18.11325,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,69.87525,68.7,0,-1,0,68.7,0,0,1.17525,8.162775,0,72.31579,68.7,0,0,19.25917,301.425,0,72.31579,-72.31579,325.5024,77.50043,0.1639442,76.86278,0,0,301.425
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.85808,45.85808,0,-1,0,45.85808,0,0,7.105427E-15,0,0,48.27166,45.85808,0,0,99.61005,229.1092,0,48.27166,-48.27166,274.6197,65.3855,0.1639442,50.44389,0,0,229.1092
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,12.27004,12.27004,0,-1,0,12.27004,0,0,1.776357E-15,0,0,12.91583,12.27004,0,0,153.2452,180.8375,0,12.91583,-12.91583,261.0052,62.14396,0.1639442,13.49705,0,0,180.8375
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.049566,2.049566,0,-1,0,2.049566,0,0,0,0,0,2.157437,2.049566,0,0,167.5962,167.9217,0,2.157437,-2.157437,258.731,61.6025,0.1639442,2.254522,0,0,167.9217
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,18.31941,18.31941,0,-1,0,18.31941,0,0,0,0,0,19.28359,18.31941,0,0,169.9933,165.7643,0,19.28359,-19.28359,238.4043,56.76283,0.1639442,20.15135,0,0,165.7643
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,37.76304,37.76304,0,-1,0,37.76304,0,0,7.105427E-15,0,0,39.75056,37.76304,0,0,191.4195,146.4807,0,39.75056,-39.75056,196.5036,46.78647,0.1639442,41.53934,0,0,146.4807
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.82428,43.82428,0,-1,0,43.82428,0,0,7.105427E-15,0,0,46.13083,43.82428,0,0,235.5868,106.7301,0,46.13083,-46.13083,147.8774,35.20884,0.1639442,48.20671,0,0,106.7301
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,72.72517,57.5693,0,-1,0,57.5693,0,0,15.15586,22.42838,0,60.59927,57.5693,0,0,286.8433,60.59927,0,60.59927,-60.59927,84.00017,20,0.1639442,79.99768,0,0,60.59927
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.39725,1.280752E-14,0,-1,0,1.280752E-14,0,0,27.39725,30.13698,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1639442,30.13698,0,0,1.34816E-14
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,86.31447,81,81,0,22.761,81,0,0,5.31447,13.94592,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1639442,94.94592,0,81,1.34816E-14
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,26.56108,26.56108,81,0,22.761,26.56108,10.29023,0,0,0,2.733196,0,0,54.43892,51.71697,354.1758,1.34816E-14,54.45017,0,54.45017,135.6561,32.29902,0.1640145,29.21719,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,18.87777,18.87777,81,0,22.761,18.87777,144.4178,0,0,0,27.26286,0,0,62.12223,59.01612,299.7256,49.00515,86.27898,0,86.27898,217.5076,51.78741,0.1640434,20.76555,21.81029,81,76.26801
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,53.51243,53.51243,81,0,22.761,53.51243,89.75314,0,0,0,48.02908,0,0,27.48757,26.11319,213.4467,126.6562,74.14227,0,74.14227,287.8451,68.53441,0.1640919,58.86367,38.42327,81,174.6853
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,139.3044,193.3843,48.14847,0,48.14847,333.5227,79.41002,0.164014,0,38.51878,0,241.5327
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,91.15591,236.7179,46.75745,0,46.75745,377.8808,89.97143,0.1639383,0,37.40596,0,283.4753
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,46.56149,46.56149,0,0,0,46.56149,157.2032,0,0,0,73.19617,49.0121,46.56149,0,0,44.39846,278.7996,24.18408,0,24.18408,400.8238,95.43404,0.1638992,51.21764,58.55694,0,351.9958
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,43.51758,43.51758,0,0,0,43.51758,266.4165,49.91564,0,0,115.938,45.80798,43.51758,0,0,20.21438,300.5653,20.21438,0,20.21438,420.0009,100,0.1638665,47.86934,92.7504,0,416.5033
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,50.19197,50.19197,0,0,0,50.19197,205.201,50.1608,0,0,102.9945,52.83365,50.19197,0,0,0,318.7582,0,0,0,420.0009,100,0.1638665,55.21117,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,50.29475,50.29475,0,-1,0,50.29475,201.9234,48.61504,0,0,101.5569,52.94184,50.29475,0,0,0,318.7582,0,0,0,420.0009,100,0.1638665,55.32422,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638665,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,70.12576,70.12576,35.16306,0,11.16425,70.12576,52.48121,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1638665,77.13834,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,5.404705,5.404705,0,0,0,5.404705,288.7499,9.916917,0,0,15.60608,5.689163,5.404705,0,0,0,318.7582,0,0,0,420.0009,100,0.1638665,5.945176,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,125.4303,125.4303,81,0,22.761,125.4303,0,0,0,0,0,46.76873,44.43029,0,0,0,318.7582,0,46.76873,-46.76873,370.7023,88.26227,0.1638665,137.9733,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,63.14691,63.14691,0,-1,0,63.14691,0,0,0,0.7616032,0,66.47044,63.14691,0,0,51.96526,271.9895,0,66.47044,-66.47044,300.6363,71.57993,0.1638665,69.4616,0,0,271.9895
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,118.0538,68.7,0,-1,0,68.7,0,0,49.35377,61.15915,0,72.31579,68.7,0,0,125.8213,205.5191,0,72.31579,-72.31579,224.4087,53.43055,0.1638665,129.8591,0,0,205.5191
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,18.61008,18.61008,0,-1,0,18.61008,0,0,0,0,0,19.58956,18.61008,0,0,206.1722,133.2033,0,19.58956,-19.58956,203.7595,48.51408,0.1638665,20.47109,0,0,133.2033
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9383,113.6137,0,0,0,203.7595,48.51408,0.1638665,0,0,0,113.6137
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,66.60431,66.60431,0,-1,0,66.60431,0,0,0,4.564737,0,70.10979,66.60431,0,0,227.9383,113.6137,0,70.10979,-70.10979,129.8573,30.91835,0.1638665,73.26474,0,0,113.6137
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,15.97135,15.97135,0,-1,0,15.97135,0,0,0,0,0,16.81195,15.97135,0,0,305.8381,43.50392,0,16.81195,-16.81195,112.136,26.69899,0.1638665,17.56849,0,0,43.50392
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,27.96932,25.35737,0,-1,0,25.35737,0,0,2.611953,5.408885,0,26.69197,25.35737,0,0,324.5181,26.69197,0,26.69197,-26.69197,84.00017,20,0.1638665,30.76626,0,0,26.69197
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.168395,0,0,-1,0,0,0,0,3.168395,3.485234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1638665,3.485234,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,37.94608,0,0,-1,0,0,0,0,37.94608,41.74068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1638665,41.74068,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.78444,0,0,-1,0,0,0,0,32.78444,36.06288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1638665,36.06288,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,22.79498,22.79498,81,0,22.761,22.79498,0,0,0,0,0,0,0,58.20502,55.29477,354.1758,0,55.29477,0,55.29477,136.4574,32.48979,0.1639385,25.07447,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,50.68739,50.68739,81,0,22.761,50.68739,2.24472,0,0,0,1.13779,0,0,30.31261,28.79698,298.881,49.7653,29.93477,0,29.93477,164.856,39.25135,0.1639771,55.75613,0.9102318,81,50.90309
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4760392,0.4760392,72.79183,0,20.68433,0.4760392,1995.001,0,0,0,9.496987,0,0,72.31579,68.7,268.9463,76.70659,78.19699,0,78.19699,239.0402,56.91422,0.1639962,0.5236431,7.59759,81,86.20358
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,106.8616,106.8616,81,0,22.761,106.8616,6.671525,0,0,0,7.129298,27.22273,25.8616,0,0,190.7493,147.0839,0,20.09344,-20.09344,217.8598,51.87129,0.1639962,117.5478,5.703438,81,154.2132
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,9.456665,9.456665,0,-1,0,9.456665,266.9525,0,0,0,25.2448,9.954384,9.456665,0,0,213.0753,126.9904,15.29041,0,15.29041,232.3656,55.32504,0.1639716,10.40233,20.19584,0,152.2352
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,197.7849,140.7518,16.77671,0,16.77671,248.2814,59.1145,0.1639445,0,13.42137,0,157.5285
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,57.33901,57.33901,0,0,0,57.33901,50.47176,0,0,0,28.94001,60.35685,57.33901,0,0,181.0082,155.8509,0,31.41685,-31.41685,215.1651,51.22969,0.1639445,63.07291,23.152,0,184.7909
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,215.9158,124.434,12.77452,0,12.77452,227.2841,54.11515,0.1639239,0,10.21961,0,137.2085
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,12.31678,12.31678,0,0,0,12.31678,196.7383,0,0,0,24.23182,12.96503,12.31678,0,0,203.1413,135.9311,11.26679,0,11.26679,237.9727,56.66006,0.1639057,13.54845,19.38545,0,160.1629
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,191.8745,146.0712,23.50245,0,23.50245,260.2691,61.96871,0.1638678,0,18.80196,0,169.5736
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.783361,6.783361,0,0,0,6.783361,233.4119,0,0,0,15.83317,7.14038,6.783361,0,0,168.372,167.2234,8.692793,0,8.692793,268.5158,63.93221,0.1638538,7.461697,12.66654,0,183.0566
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,76.32706,76.32706,81,0,22.761,76.32706,24.68957,0,0,0,18.84482,0,0,4.672932,4.439285,159.6792,175.0469,23.28411,0,23.28411,290.605,69.19154,0.1638787,83.95978,15.07586,81,193.8917
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,55.52374,55.52374,81,0,22.761,55.52374,20.15989,3.552714E-15,0,0,11.19353,0,0,25.47626,24.20245,136.3951,196.0026,35.39598,0,35.39598,324.1846,77.18666,0.1639215,61.07611,8.954822,81,207.1961
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.9992,227.859,68.7,0,68.7,389.3592,92.70438,0.1639546,0,0,81,227.859
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,23.34826,23.34826,0,-1,0,23.34826,0,0,0,0,0,24.57711,23.34826,0,0,32.29916,289.689,0,24.57711,-24.57711,363.4526,86.53616,0.1639546,25.68308,0,0,289.689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,117.0208,68.7,0,-1,0,68.7,0,0,48.32085,60.02293,0,72.31579,68.7,0,0,59.60706,265.1119,0,72.31579,-72.31579,287.2251,68.38679,0.1639546,128.7229,0,0,265.1119
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,73.54575,68.7,0,-1,0,68.7,0,0,4.845748,12.20032,0,72.31579,68.7,0,0,139.9579,192.7961,0,72.31579,-72.31579,210.9975,50.23741,0.1639546,80.90032,0,0,192.7961
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.96492,31.96492,0,-1,0,31.96492,0,0,3.552714E-15,0,0,33.64728,31.96492,0,0,220.3088,120.4803,0,33.64728,-33.64728,175.5302,41.79282,0.1639546,35.16141,0,0,120.4803
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.78227,40.78227,0,-1,0,40.78227,0,0,0,0,0,42.9287,40.78227,0,0,257.6947,86.83302,0,42.9287,-42.9287,130.2794,31.01884,0.1639546,44.8605,0,0,86.83302
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,85.25561,41.70909,0,-1,0,41.70909,0,0,43.54651,52.07207,0,43.90431,41.70909,0,0,305.3932,43.90431,0,43.90431,-43.90431,84.00017,20,0.1639546,93.78117,0,0,43.90431
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.64458,0,0,-1,0,0,0,0,47.64458,52.40904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1639546,52.40904,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,57.80883,0,0,-1,0,0,0,0,57.80883,63.58971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1639546,63.58971,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,67.04328,0,0,-1,0,0,0,0,67.04328,73.74761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1639546,73.74761,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,53.37426,0,0,-1,0,0,0,0,53.37426,58.71169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1639546,58.71169,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,64.31844,64.31844,81,0,22.761,64.31844,0,0,0,0,0,0,0,16.68156,15.84748,354.1758,0,15.84748,0,15.84748,99.03441,23.57957,0.1639752,70.75028,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,39.90875,39.90875,81,0,22.761,39.90875,3.870087,0,0,0,1.544503,0,0,41.09125,39.03669,338.3283,14.26274,40.58119,0,40.58119,137.5331,32.74591,0.1640273,43.89963,1.235603,81,15.80724
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,49.37342,49.37342,81,0,22.761,49.37342,24.69249,0,0,0,12.19153,0,0,31.62658,30.04525,297.7471,50.7858,42.23677,0,42.23677,177.6024,42.28621,0.1640785,54.31076,9.753221,81,62.97733
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3929116,0.3929116,72.7087,0,20.6633,0.3929116,5031.352,0,0,0,19.76877,0,0,72.31579,68.7,255.5104,88.7989,88.46877,0,88.46877,261.5313,62.26923,0.1640808,0.4322028,15.81501,81,108.5677
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,56.4926,56.4926,0,-1,0,56.4926,77.97815,0,7.105427E-15,0,44.05188,59.4659,56.4926,0,0,167.0416,168.4208,0,15.41401,-15.41401,245.2835,58.40071,0.1640808,62.14186,35.24151,0,212.4727
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,74.25094,74.25094,81,0,22.761,74.25094,78.68192,0,0,0,58.42206,0,0,6.749058,6.411605,184.1683,153.0068,64.83366,0,64.83366,306.7901,73.04511,0.1641439,81.67603,46.73765,81,211.4288
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,58.5373,0,17.07794,0,0,0,0,0,63.72417,0,0,58.5373,55.61044,119.3346,211.3571,119.3346,0,119.3346,420.0009,100,0.1640575,0,50.97934,81,275.0812
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640575,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,98.60312,98.60312,29.90312,0,9.833489,98.60312,78.17621,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1640575,108.4634,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,33.7443,33.7443,0,-1,0,33.7443,100.185,0,0,0,33.80673,35.52032,33.7443,0,0,0,318.7582,0,1.713591,-1.713591,418.1945,99.56993,0.1640575,37.11873,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,38.27089,0,0,40.17488,0,0,0,0,1.903991,317.0446,1.903991,0,1.903991,420.0009,100,0.1640544,0,32.13991,0,357.2195
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640544,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,29.30804,29.30804,0,0,0,29.30804,65.71671,0,3.552714E-15,0,19.26028,30.85057,29.30804,0,0,0,318.7582,0,11.59029,-11.59029,407.7836,97.09114,0.1640544,32.23885,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,33.7697,33.7697,0,0,0,33.7697,0,0,0,0,0,35.54705,33.7697,0,0,12.8781,307.1679,0,35.54705,-35.54705,370.3137,88.16975,0.1640544,37.14667,0,0,307.1679
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,101.561,68.7,0,-1,0,68.7,0,0,32.86103,43.01713,0,72.31579,68.7,0,0,52.37482,271.6209,0,72.31579,-72.31579,294.0862,70.02038,0.1640544,111.7171,0,0,271.6209
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,19.53756,19.53756,0,-1,0,19.53756,0,0,3.552714E-15,0,0,20.56586,19.53756,0,0,132.7257,199.3051,0,20.56586,-20.56586,272.4079,64.85889,0.1640544,21.49132,0,0,199.3051
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5767,178.7392,0,0,0,272.4079,64.85889,0.1640544,0,0,0,178.7392
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,56.4894,56.4894,0,-1,0,56.4894,0,0,7.105427E-15,0,0,59.46252,56.4894,0,0,155.5767,178.7392,0,59.46252,-59.46252,209.7289,49.93534,0.1640544,62.13834,0,0,178.7392
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.18959,29.18959,0,-1,0,29.18959,0,0,0,0,0,30.72588,29.18959,0,0,221.6461,119.2767,0,30.72588,-30.72588,177.3409,42.22395,0.1640544,32.10854,0,0,119.2767
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,25.79432,25.79432,0,-1,0,25.79432,0,0,3.552714E-15,0,0,27.15191,25.79432,0,0,255.786,88.55083,0,27.15191,-27.15191,148.7203,35.40953,0.1640544,28.37375,0,0,88.55083
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.01529,42.01529,0,-1,0,42.01529,0,0,7.105427E-15,0,0,44.22662,42.01529,0,0,285.9548,61.39892,0,44.22662,-44.22662,102.1014,24.3098,0.1640544,46.21682,0,0,61.39892
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.19983,16.31369,0,-1,0,16.31369,0,0,17.88615,21.30613,0,17.1723,16.31369,0,0,335.0955,17.1723,0,17.1723,-17.1723,84.00017,20,0.1640544,37.61982,0,0,17.1723
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,18.93981,0,0,-1,0,0,0,0,18.93981,20.83379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640544,20.83379,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640544,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.84951,41.84951,81,0,22.761,41.84951,0,0,0,0,0,0,0,39.15049,37.19296,354.1758,0,37.19296,0,37.19296,119.2845,28.40102,0.1641024,46.03447,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,9.045232,9.045232,81,0,22.761,9.045232,80.95592,0,0,0,7.32265,0,0,71.95477,68.35703,316.9828,33.47366,75.67968,0,75.67968,191.0806,45.49528,0.164148,9.949755,5.85812,81,40.79631
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,38.78295,38.78295,81,0,22.761,38.78295,83.31468,0,0,0,32.31189,0,0,42.21705,40.10619,241.3032,101.5854,72.41809,0,72.41809,259.7824,61.85283,0.1641987,42.66125,25.84951,81,133.8973
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,48.86388,48.86388,81,0,22.761,48.86388,121.2609,0,0,0,59.25277,0,0,32.13612,30.52932,168.8851,166.7617,89.78209,0,89.78209,344.9572,82.13249,0.1642215,53.75026,47.40222,81,226.0144
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,66.62633,66.62633,0,-1,0,66.62633,135.5786,0,0,4.588958,90.33101,70.13297,66.62633,0,0,79.10299,247.5655,20.19803,0,20.19803,364.1187,86.69476,0.1641891,73.28896,72.26481,0,337.8965
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,33.68912,0,0,92.59407,0,0,0,0,58.90495,265.7438,58.90495,0,58.90495,420.0009,100,0.1640948,0,74.07526,0,358.3378
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,108.6553,108.6553,39.95534,0,12.3767,108.6553,104.3801,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,119.5209,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,19.64641,19.64641,0,0,0,19.64641,598.9227,96.98638,0,0,117.6668,20.68043,19.64641,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,21.61105,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,68.57087,68.57087,20.25,0,7.39125,68.57087,160.004,58.85206,0,0,109.7161,50.86407,48.32087,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,75.42796,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,89.06239,68.7,0,-1,0,68.7,120.6564,10.57515,20.36238,29.26862,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,97.96862,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,43.66612,43.66612,0,0,0,43.66612,161.2575,24.45056,0,0,70.41489,45.96434,43.66612,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,48.03273,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,41.36157,41.36157,0,0,0,41.36157,118.3813,5.425866,0,0,48.96436,43.53849,41.36157,0,0,0,318.7582,0,0,0,420.0009,100,0.1640948,45.49772,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,143.347,143.347,81,0,22.761,143.347,12.48356,0,0,7.981661,17.8948,65.62838,62.34697,0,0,0,318.7582,0,47.73358,-47.73358,369.6852,88.02012,0.1640948,157.6817,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.32909,55.32909,0,0,0,55.32909,0,0,0,0,0,58.24115,55.32909,0,0,53.03731,271.0247,0,58.24115,-58.24115,308.2937,73.40311,0.1640948,60.862,0,0,271.0247
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,27.6905,27.6905,0,-1,0,27.6905,0,0,3.552714E-15,0,0,29.14789,27.6905,0,0,117.7497,212.7835,0,29.14789,-29.14789,277.5691,66.08775,0.1640948,30.45955,0,0,212.7835
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,123.1231,68.7,0,-1,0,68.7,0,0,54.42313,66.73544,0,72.31579,68.7,0,0,150.1362,183.6356,0,72.31579,-72.31579,201.3416,47.93837,0.1640948,135.4354,0,0,183.6356
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4871,111.3198,0,0,0,201.3416,47.93837,0.1640948,0,0,0,111.3198
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,20.86386,20.86386,0,-1,0,20.86386,0,0,3.552714E-15,0,0,21.96195,20.86386,0,0,230.4871,111.3198,0,21.96195,-21.96195,178.1916,42.42649,0.1640948,22.95024,0,0,111.3198
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,53.27705,53.27705,0,-1,0,53.27705,0,0,7.105427E-15,0,0,56.08111,53.27705,0,0,254.8893,89.35786,0,56.08111,-56.08111,119.077,28.3516,0.1640948,58.60476,0,0,89.35786
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.50864,31.61292,0,-1,0,31.61292,0,0,1.895724,5.246588,0,33.27676,31.61292,0,0,317.2016,33.27676,0,33.27676,-33.27676,84.00017,20,0.1640948,36.8595,0,0,33.27676
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,17.29119,0,0,-1,0,0,0,0,17.29119,19.0203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640948,19.0203,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.25983,0,0,-1,0,0,0,0,42.25983,46.48581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640948,46.48581,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,55.3631,0,0,-1,0,0,0,0,55.3631,60.89941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640948,60.89941,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,36.17724,0,0,-1,0,0,0,0,36.17724,39.79497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640948,39.79497,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.23758,46.23758,81,0,22.761,46.23758,0,0,0,0,0,0,0,34.76242,33.0243,354.1758,0,33.0243,0,33.0243,115.3298,27.45941,0.1641372,50.86134,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,44.49036,44.49036,81,0,22.761,44.49036,12.62475,0,0,0,5.616798,0,0,36.50964,34.68415,321.1515,29.72187,40.30095,0,40.30095,153.5626,36.56245,0.1641874,48.9394,4.493439,81,35.33867
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,280.8506,65.99273,92.14769,0,92.14769,240.9816,57.37645,0.1641826,0,18.75815,81,89.44042
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,11.94788,11.94788,81,0,22.761,11.94788,248.0274,0,0,0,29.63402,0,0,69.05212,65.59951,188.7029,148.9256,95.23353,0,95.23353,331.328,78.88747,0.1641966,13.14267,23.70722,81,178.5597
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,93.46933,234.6358,36.61211,0,36.61211,366.0613,87.15729,0.1641381,0,29.28969,0,271.248
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,54.81498,54.81498,0,0,0,54.81498,97.85222,0,0,0,53.63767,57.69998,54.81498,0,0,56.85722,267.5867,0,4.062306,-4.062306,361.7793,86.13776,0.1641381,60.29647,42.91014,0,321.2244
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,73.45918,73.45918,81,0,22.761,73.45918,50.2558,0,0,0,36.9175,0,0,7.540816,7.163775,61.37089,263.5244,44.08128,0,44.08128,403.5985,96.09468,0.1641843,80.8051,29.534,81,300.4419
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,19.85001,0,0,37.13963,0,0,0,0,17.28962,303.1976,17.28962,0,17.28962,420.0009,100,0.1641567,0,29.71171,0,340.3372
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,33.70506,33.70506,0,0,0,33.70506,115.3462,3.3985,0,0,38.87751,35.47901,33.70506,0,0,0,318.7582,0,0,0,420.0009,100,0.1641567,37.07556,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,56.11604,56.11604,0,-1,0,56.11604,89.72427,0,0,0,50.34971,59.06952,56.11604,0,0,0,318.7582,0,8.719805,-8.719805,410.8094,97.81155,0.1641567,61.72764,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,20.54421,20.54421,0,0,0,20.54421,226.0761,15.1314,0,0,46.44556,21.62549,20.54421,0,0,9.688672,310.0384,9.688672,0,9.688672,420.0009,100,0.1641412,22.59864,37.15645,0,356.484
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641412,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641412,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,77.64801,77.64801,77.64801,0,21.91295,77.64801,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641412,85.41281,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,82.94451,68.7,0,-1,0,68.7,0,0,14.24451,22.53897,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1641412,91.23897,0,0,318.7582
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1641412,0,0,0,246.4424
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1641412,0,0,0,246.4424
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,64.36666,64.36666,0,-1,0,64.36666,0,0,0,2.10333,0,67.75438,64.36666,0,0,80.35088,246.4424,0,67.75438,-67.75438,272.3539,64.84604,0.1641412,70.80333,0,0,246.4424
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,60.64484,60.64484,0,-1,0,60.64484,0,0,0,0,0,63.83667,60.64484,0,0,155.6335,178.688,0,63.83667,-63.83667,205.0641,48.8247,0.1641412,66.70933,0,0,178.688
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,18.33237,18.33237,0,-1,0,18.33237,0,0,0,0,0,19.29723,18.33237,0,0,226.5632,114.8514,0,19.29723,-19.29723,184.7231,43.9816,0.1641412,20.1656,0,0,114.8514
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,11.14191,11.14191,0,-1,0,11.14191,0,0,0,0,0,11.72833,11.14191,0,0,248.0045,95.55415,0,11.72833,-11.72833,172.3604,41.03809,0.1641412,12.2561,0,0,95.55415
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,73.41244,68.7,0,-1,0,68.7,0,0,4.71244,12.05368,0,72.31579,68.7,0,0,261.036,83.82582,0,72.31579,-72.31579,96.13281,22.88872,0.1641412,80.75368,0,0,83.82582
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4212578,0.4212578,0,-1,0,0.4212578,0,0,5.551115E-17,0,0,0.4434293,0.4212578,0,0,341.3869,11.51003,0,0.4434293,-0.4434293,95.6654,22.77743,0.1641412,0.4633836,0,0,11.51003
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,8.742512,8.742512,0,-1,0,8.742512,0,0,0,0,0,9.202644,8.742512,0,0,341.8796,11.06661,0,9.202644,-9.202644,85.96496,20.46781,0.1641412,9.616763,0,0,11.06661
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.12218,28.12218,81,0,22.761,28.12218,0,0,0,0,0,0,0,52.87782,50.23392,352.1047,1.863961,50.23392,0,50.23392,133.621,31.81447,0.1642055,30.9344,0,81,1.863961
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,44.33331,44.33331,81,0,22.761,44.33331,5.867027,0,0,0,2.601047,0,0,36.66669,34.83335,301.8708,47.07449,37.4344,0,37.4344,169.1344,40.27002,0.1642526,48.76664,2.080838,81,49.67554
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,17.9929,17.9929,81,0,22.761,17.9929,74.10052,0,0,0,13.33283,0,0,63.0071,59.85674,264.4364,80.76546,73.18958,0,73.18958,238.5682,56.80183,0.1643017,19.79219,10.66627,81,94.09829
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,59.63479,59.63479,81,0,22.761,59.63479,43.61789,0,0,0,26.01144,0,0,21.36521,20.29695,191.2468,146.6361,46.30839,0,46.30839,282.5002,67.26181,0.1643535,65.59827,20.80915,81,172.6475
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,18.17767,18.17767,0,-1,0,18.17767,255.1117,0,0,0,46.37336,19.13439,18.17767,0,0,144.9384,188.3136,27.23898,0,27.23898,308.3413,73.41445,0.1643101,19.99543,37.09869,0,234.687
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,71.67454,71.67454,81,0,22.761,71.67454,74.84607,0,0,0,53.64557,0,0,9.325463,8.85919,117.6995,212.8287,62.50476,0,62.50476,367.6385,87.53281,0.1643748,78.84199,42.91646,81,266.4743
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,67.24405,67.24405,54.66198,0,16.09748,67.24405,101.777,0,0,0,68.439,13.24428,12.58207,0,0,55.19471,269.083,55.19471,0,55.19471,420.0009,100,0.1643807,73.96845,54.7512,81,337.522
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643807,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,80.32748,80.32748,20.25,0,7.39125,80.32748,83.28547,3.66167,0,0,66.90112,63.23944,60.07747,0,0,0,318.7582,0,0,0,420.0009,100,0.1643807,88.36022,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,66.10709,66.10709,0,-1,0,66.10709,87.06712,0,0,4.0178,57.55754,69.58641,66.10709,0,0,0,318.7582,0,12.02888,-12.02888,407.3213,96.98106,0.1643807,72.7178,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,60.25976,60.25976,0,0,0,60.25976,110.4226,0,0,0,66.54037,63.43132,60.25976,0,0,13.36542,306.7293,3.109048,0,3.109048,410.2708,97.68333,0.1643757,66.28574,53.2323,0,373.2697
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,39.89645,0,0,50.15282,0,0,0,0,10.25637,309.5275,10.25637,0,10.25637,420.0009,100,0.1643594,0,40.12226,0,359.6803
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643594,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643594,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.84646,39.84646,0,-1,0,39.84646,0,0,7.105427E-15,0,0,41.94364,39.84646,0,0,0,318.7582,0,41.94364,-41.94364,375.7884,89.47324,0.1643594,43.8311,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,28.80632,28.80632,0,-1,0,28.80632,0,0,3.552714E-15,0,0,30.32244,28.80632,0,0,46.60405,276.8146,0,30.32244,-30.32244,343.8257,81.8631,0.1643594,31.68695,0,0,276.8146
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,40.1228,40.1228,0,-1,0,40.1228,0,0,0,0,0,42.23452,40.1228,0,0,80.29565,246.4921,0,42.23452,-42.23452,299.3066,71.26334,0.1643594,44.13508,0,0,246.4921
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.99677,45.99677,0,-1,0,45.99677,0,0,0,0,0,48.41765,45.99677,0,0,127.2229,204.2576,0,48.41765,-48.41765,248.2699,59.11177,0.1643594,50.59644,0,0,204.2576
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.99266,41.99266,0,-1,0,41.99266,0,0,7.105427E-15,0,0,44.2028,41.99266,0,0,181.0203,155.84,0,44.2028,-44.2028,201.6761,48.01802,0.1643594,46.19193,0,0,155.84
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,74.31199,68.7,0,-1,0,68.7,0,0,5.611986,13.04318,0,72.31579,68.7,0,0,230.1345,111.6372,0,72.31579,-72.31579,125.4485,29.86864,0.1643594,81.74319,0,0,111.6372
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.691019,5.691019,0,-1,0,5.691019,0,0,8.881784E-16,0,0,5.990546,5.691019,0,0,310.4854,39.32138,0,5.990546,-5.990546,119.134,28.36517,0.1643594,6.260121,0,0,39.32138
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.81175,31.6643,0,-1,0,31.6643,0,0,6.147454,9.928629,0,33.33084,31.6643,0,0,317.1415,33.33084,0,33.33084,-33.33084,84.00017,20,0.1643594,41.59292,0,0,33.33084
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,84.32386,0,0,-1,0,0,0,0,84.32386,92.75624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643594,92.75624,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.73071,0,0,-1,0,0,0,0,32.73071,36.00378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643594,36.00378,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.72514,26.72514,81,0,22.761,26.72514,0,0,0,0,0,0,0,54.27486,51.56112,354.1758,0,51.56112,0,51.56112,132.9153,31.64645,0.164425,29.39765,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,35.35992,35.35992,81,0,22.761,35.35992,19.28436,0,0,0,6.818934,0,0,45.64008,43.35808,302.6147,46.40501,50.17701,0,50.17701,180.5174,42.98026,0.164487,38.89591,5.455148,81,53.22394
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,38.22889,38.22889,81,0,22.761,38.22889,77.7156,0,0,0,29.70981,0,0,42.77111,40.63255,252.4377,91.56432,70.34237,0,70.34237,247.2501,58.86895,0.1645402,42.05178,23.76785,81,121.2741
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,61.64829,61.64829,81,0,22.761,61.64829,92.50517,0,0,0,57.02785,0,0,19.35171,18.38412,182.0953,154.8725,75.41197,0,75.41197,318.7921,75.90274,0.1645853,67.81312,45.62228,81,211.9003
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,66.67606,66.67606,0,-1,0,66.67606,125.8381,0,0,4.643668,83.90392,70.18533,66.67606,0,0,106.6833,222.7432,13.71859,0,13.71859,331.8067,79.00145,0.1645635,73.34367,67.12314,0,306.6472
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,69.87169,69.87169,67.63728,0,19.38023,69.87169,136.4168,0,0,0,95.31676,2.352015,2.234414,0,0,92.96474,235.09,92.96474,0,92.96474,420.0009,100,0.1645444,76.85886,76.2534,81,330.4067
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,27.13621,27.13621,0,0,0,27.13621,421.637,85.85188,0,0,114.4163,28.56444,27.13621,0,0,0,318.7582,0,0,0,420.0009,100,0.1645444,29.84983,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,46.68388,46.68388,0,0,0,46.68388,243.5735,64.56863,0,0,113.7096,49.14093,46.68388,0,0,0,318.7582,0,0,0,420.0009,100,0.1645444,51.35227,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645444,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,84.8088,68.7,0,-1,0,68.7,104.0648,0,16.1088,24.58968,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1645444,93.28968,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,13.67205,13.67205,0,0,0,13.67205,503.5397,53.53783,0,0,68.84419,14.39163,13.67205,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.164543,15.03925,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,44.25038,44.25038,0,0,0,44.25038,105.2361,0,0,0,46.56738,46.57935,44.25038,0,0,0,318.7582,0,0.01197202,-0.01197202,419.9882,99.99699,0.164543,48.67542,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,88.9671,88.9671,70.40793,0,20.08121,88.9671,21.9736,0,0,0,19.54927,19.53597,18.55917,0,0,0.01330225,318.7462,0.01330225,0,0.01330225,420.0009,100,0.164543,97.86381,15.63942,81,338.2955
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,79.76155,79.76155,79.76155,0,22.44767,79.76155,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.164543,87.7377,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,97.3792,68.7,0,-1,0,68.7,0,0,28.6792,38.41712,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.164543,107.1171,0,0,318.7582
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,32.1846,32.1846,0,-1,0,32.1846,0,0,0,0,0,33.87852,32.1846,0,0,80.35088,246.4424,0,33.87852,-33.87852,308.0622,73.348,0.164543,35.40306,0,0,246.4424
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9937,212.5639,0,0,0,308.0622,73.348,0.164543,0,0,0,212.5639
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9937,212.5639,0,0,0,308.0622,73.348,0.164543,0,0,0,212.5639
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.06863,34.06863,0,-1,0,34.06863,0,0,7.105427E-15,0,0,35.86172,34.06863,0,0,117.9937,212.5639,0,35.86172,-35.86172,270.2606,64.34764,0.164543,37.47549,0,0,212.5639
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,26.92788,26.92788,0,-1,0,26.92788,0,0,3.552714E-15,0,0,28.34513,26.92788,0,0,157.84,176.7022,0,28.34513,-28.34513,240.3822,57.23375,0.164543,29.62066,0,0,176.7022
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,31.4505,31.4505,0,-1,0,31.4505,0,0,7.105427E-15,0,0,33.10579,31.4505,0,0,189.3346,148.3571,0,33.10579,-33.10579,205.4857,48.92506,0.164543,34.59555,0,0,148.3571
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,24.12075,24.12075,0,-1,0,24.12075,0,0,3.552714E-15,0,0,25.39027,24.12075,0,0,226.1189,115.2513,0,25.39027,-25.39027,178.722,42.55277,0.164543,26.53283,0,0,115.2513
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.52751,27.52751,0,-1,0,27.52751,0,0,3.552714E-15,0,0,28.97632,27.52751,0,0,254.3302,89.861,0,28.97632,-28.97632,148.1783,35.28046,0.164543,30.28026,0,0,89.861
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,67.15375,57.84044,0,-1,0,57.84044,0,0,9.313305,16.02868,0,60.88468,57.84044,0,0,286.5262,60.88468,0,60.88468,-60.88468,84.00017,20,0.164543,73.86913,0,0,60.88468
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.45892,28.45892,81,0,22.761,28.45892,0,0,0,0,0,0,0,52.54108,49.91403,354.1758,0,49.91403,0,49.91403,131.3528,31.27441,0.1646062,31.30481,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,43.5757,43.5757,81,0,22.761,43.5757,4.875712,0,0,0,2.124625,0,0,37.4243,35.55309,304.2618,44.92263,37.67771,0,37.67771,167.097,39.78492,0.1646533,47.93327,1.6997,81,47.04725
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,61.08601,61.08601,81,0,22.761,61.08601,15.30042,0,0,0,9.346415,0,0,19.91399,18.91829,266.5841,78.83257,28.26471,0,28.26471,193.9112,46.16925,0.1646865,67.19461,7.477131,81,88.17899
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,50.78885,50.78885,81,0,22.761,50.78885,13.99076,0,0,0,7.105748,0,0,30.21116,28.7006,238.3194,104.2708,35.80635,0,35.80635,227.8801,54.25706,0.1647298,55.86773,5.684598,81,111.3765
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,79.5257,68.7,0,-1,0,68.7,43.80608,0,10.8257,18.77826,30.09478,72.31579,68.7,0,0,202.513,136.4965,0,42.22101,-42.22101,183.3753,43.66069,0.1647298,87.47826,24.07582,0,166.5913
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,22.8099,22.8099,0,0,0,22.8099,92.80664,0,0,0,21.1691,24.01042,22.8099,0,0,249.4252,94.27551,0,2.841318,-2.841318,180.3803,42.9476,0.1647298,25.09089,16.93528,0,115.4446
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,252.5823,91.43419,16.06211,0,16.06211,195.6181,46.57565,0.1647043,0,12.84969,0,107.4963
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,82.09088,82.09088,81,0,22.761,82.09088,72.45776,0,0,0,59.48121,1.148296,1.090881,0,0,236.5202,105.8901,58.33291,0,58.33291,250.9576,59.75169,0.1647618,90.29997,47.58496,81,165.3713
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,17.71873,17.71873,81,0,22.761,17.71873,455.4549,0,0,0,80.70084,0,0,63.28127,60.11721,178.1872,158.3897,140.818,0,140.818,384.5493,91.55917,0.1647029,19.4906,64.56067,81,239.0905
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,78.6454,68.7,0,-1,0,68.7,73.5881,0,9.945397,17.80994,50.55503,72.31579,68.7,0,0,37.3692,285.1259,0,21.76076,-21.76076,361.6115,86.09779,0.1647029,86.50994,40.44402,0,335.681
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,154.4035,149.7,81,0,22.761,149.7,34.45375,0,4.703486,20.14384,51.57727,72.31579,68.7,0,0,61.54782,263.3652,0,20.73852,-20.73852,339.7511,80.89297,0.1647029,169.8438,41.26182,81,314.9424
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,67.2252,67.2252,81,0,22.761,67.2252,54.46881,0,0,0,36.61677,0,0,13.77479,13.08605,84.59062,242.6267,49.70282,0,49.70282,386.9034,92.11967,0.1647554,73.94773,29.29342,81,279.2434
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,88.21824,88.21824,81,0,22.761,88.21824,19.05147,0,0,0,16.80687,7.598147,7.21824,0,0,34.8878,287.3592,9.20872,0,9.20872,395.6395,94.1997,0.1647645,97.04006,13.44549,81,304.1661
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67908,295.6471,0,0,0,395.6395,94.1997,0.1647645,0,0,0,295.6471
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,34.90148,34.90148,0,-1,0,34.90148,0,0,0,0,0,36.7384,34.90148,0,0,25.67908,295.6471,0,36.7384,-36.7384,356.9138,84.97932,0.1647645,38.39163,0,0,295.6471
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,80.27429,68.7,0,-1,0,68.7,0,0,11.57429,19.60172,0,72.31579,68.7,0,0,66.49953,258.9087,0,72.31579,-72.31579,280.6863,66.82994,0.1647645,88.30172,0,0,258.9087
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.388979,4.388979,0,-1,0,4.388979,0,0,8.881784E-16,0,0,4.619978,4.388979,0,0,146.8504,186.5929,0,4.619978,-4.619978,275.8164,65.67045,0.1647645,4.827878,0,0,186.5929
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,47.40257,47.40257,0,-1,0,47.40257,0,0,0,0,0,49.89745,47.40257,0,0,151.9837,181.9729,0,49.89745,-49.89745,223.2199,53.14749,0.1647645,52.14283,0,0,181.9729
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,13.47451,13.47451,0,-1,0,13.47451,0,0,0,0,0,14.18369,13.47451,0,0,207.4253,132.0754,0,14.18369,-14.18369,208.269,49.58775,0.1647645,14.82196,0,0,132.0754
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.185,117.8917,0,0,0,208.269,49.58775,0.1647645,0,0,0,117.8917
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,53.26474,53.26474,0,-1,0,53.26474,0,0,7.105427E-15,0,0,56.06815,53.26474,0,0,223.185,117.8917,0,56.06815,-56.06815,149.168,35.51611,0.1647645,58.59122,0,0,117.8917
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,15.97823,15.97823,0,-1,0,15.97823,0,0,1.776357E-15,0,0,16.81919,15.97823,0,0,285.4829,61.82359,0,16.81919,-16.81919,131.439,31.29493,0.1647645,17.57605,0,0,61.82359
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,7.485509,7.485509,0,-1,0,7.485509,0,0,8.881784E-16,0,0,7.879484,7.485509,0,0,304.1709,45.00441,0,7.879484,-7.879484,123.1333,29.31739,0.1647645,8.23406,0,0,45.00441
