Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,79.84115,35.26867,0,-1,0,35.26867,0,0,44.57247,52.55659,0,37.12492,35.26867,0,0,312.9259,37.12492,0,37.12492,-37.12492,84.00017,20,0.1647645,87.82526,0,0,37.12492
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,21.20624,21.20624,81,0,22.761,21.20624,0,0,0,0,0,0,0,59.79376,56.80407,354.1758,0,56.80407,0,56.80407,137.8892,32.83071,0.1648361,23.32686,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,19.52632,19.52632,81,0,22.761,19.52632,39.54351,0,0,0,7.721393,0,0,61.47368,58.4,297.3717,51.12366,66.12139,0,66.12139,200.6175,47.76598,0.1648954,21.47895,6.177114,81,58.84506
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,45.63406,45.63406,81,0,22.761,45.63406,43.70496,0,0,0,19.94435,0,0,35.36594,33.59764,231.2504,110.6329,53.54199,0,53.54199,251.4119,59.85986,0.1649572,50.19746,15.95548,81,130.5773
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,72.78418,72.78418,81,0,22.761,72.78418,29.47419,0,0,0,21.45255,0,0,8.215817,7.805027,177.7084,158.8207,29.25758,0,29.25758,279.1681,66.46845,0.164988,80.0626,17.16204,81,180.2733
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,64.15658,64.15658,0,-1,0,64.15658,70.37434,0,1.421085E-14,1.872232,45.14977,67.53323,64.15658,0,0,148.4508,185.1525,0,22.38347,-22.38347,255.5738,60.85079,0.164988,70.57224,36.11981,0,230.3023
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,23.68304,23.68304,0,0,0,23.68304,291.828,0,0,0,69.11375,24.92952,23.68304,0,0,173.3213,162.7691,44.18423,0,44.18423,297.4907,70.83097,0.1649181,26.05135,55.291,0,231.8828
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,42.41552,42.41552,0,0,0,42.41552,221.2418,0,0,0,93.84087,44.64791,42.41552,0,0,129.1371,202.5349,49.19296,0,49.19296,344.1592,81.9425,0.1648403,46.65707,75.07269,0,296.3757
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.882985,7.882985,0,0,0,7.882985,1183.538,5.056132,0,0,93.29812,8.297878,7.882985,0,0,79.94411,246.8085,79.94411,0,79.94411,420.0009,100,0.1647141,8.671283,74.6385,0,340.1067
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,21.36254,21.36254,0,0,0,21.36254,334.3322,48.93498,0,0,71.42187,22.48689,21.36254,0,0,0,318.7582,0,0,0,420.0009,100,0.1647141,23.4988,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,10.226,10.226,0,-1,0,10.226,760.2162,66.97552,0,0,77.73974,10.76422,10.226,0,0,0,318.7582,0,0,0,420.0009,100,0.1647141,11.24861,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,26.03366,26.03366,0,0,0,26.03366,193.2744,22.91254,0,0,50.3164,27.40386,26.03366,0,0,0,318.7582,0,0,0,420.0009,100,0.1647141,28.63703,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,9.445216,9.445216,0,0,0,9.445216,417.3632,29.47853,0,0,39.42086,9.942333,9.445216,0,0,0,318.7582,0,0,0,420.0009,100,0.1647141,10.38974,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,33.09862,33.09862,0,0,0,33.09862,40.00159,0,0,0,13.23997,34.84065,33.09862,0,0,0,318.7582,0,21.60068,-21.60068,397.2317,94.5788,0.1647141,36.40848,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00075,297.1576,0,0,0,397.2317,94.5788,0.1647141,0,0,0,297.1576
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,54.89892,54.89892,0,-1,0,54.89892,0,0,7.105427E-15,0,0,57.78834,54.89892,0,0,24.00075,297.1576,0,57.78834,-57.78834,336.3175,80.07542,0.1647141,60.38882,0,0,297.1576
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.21002,239.3692,0,0,0,336.3175,80.07542,0.1647141,0,0,0,239.3692
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,136.7729,68.7,0,-1,0,68.7,0,0,68.07286,81.75014,0,72.31579,68.7,0,0,88.21002,239.3692,0,72.31579,-72.31579,260.0899,61.92605,0.1647141,150.4501,0,0,239.3692
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,9.108919,9.108919,0,-1,0,9.108919,0,0,0,0,0,9.588336,9.108919,0,0,168.5609,167.0534,0,9.588336,-9.588336,249.9829,59.51963,0.1647141,10.01981,0,0,167.0534
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,53.63144,53.63144,0,-1,0,53.63144,0,0,7.105427E-15,0,0,56.45414,53.63144,0,0,179.2146,157.4651,0,56.45414,-56.45414,190.4751,45.35111,0.1647141,58.99458,0,0,157.4651
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,66.92295,66.92295,0,-1,0,66.92295,0,0,1.421085E-14,4.915249,0,70.44521,66.92295,0,0,241.9414,101.0109,0,70.44521,-70.44521,116.2193,27.6712,0.1647141,73.61525,0,0,101.0109
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.93465,29.03744,0,-1,0,29.03744,0,0,5.897213,9.390678,0,30.56572,29.03744,0,0,320.2139,30.56572,0,30.56572,-30.56572,84.00017,20,0.1647141,38.42812,0,0,30.56572
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,88.87267,0,0,-1,0,0,0,0,88.87267,97.75993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1647141,97.75993,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.13437,0,0,-1,0,0,0,0,46.13437,50.74781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1647141,50.74781,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,80.13599,0,0,-1,0,0,0,0,80.13599,88.1496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1647141,88.1496,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.880825,1.880825,74.19662,0,21.03974,1.880825,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.164751,2.068907,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,44.0437,44.0437,81,0,22.761,44.0437,12.61692,0,0,0,5.556959,0,0,36.9563,35.10848,285.4758,61.83,40.66544,0,40.66544,187.7533,44.70309,0.1648005,48.44807,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,244.8104,98.42889,101.6574,0,101.6574,284.1941,67.66512,0.1647802,0,26.36595,81,131.3863
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,68.35944,68.35944,81,0,22.761,68.35944,85.591,0,0,0,58.50953,0,0,12.64055,12.00853,143.1529,189.9206,70.51806,0,70.51806,351.0934,83.59349,0.1648324,75.19539,46.80762,81,248.4301
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,67.01002,67.01002,0,-1,0,67.01002,119.2402,0,0,5.011018,79.90291,70.53686,67.01002,0,0,72.63487,253.3868,9.366051,0,9.366051,359.9788,85.70906,0.1648176,73.71102,63.92233,0,333.2898
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,110.4849,110.4849,81,0,22.761,110.4849,80.2003,0,0,0,88.60921,31.03673,29.4849,0,0,63.26882,261.8163,57.57248,0,57.57248,414.5968,98.71333,0.1648322,121.5334,70.88737,81,350.4255
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,100.2841,100.2841,31.58414,0,10.25879,100.2841,103.1802,25.46126,0,0,103.4734,72.31579,68.7,0,0,5.696337,313.6315,5.696337,0,5.696337,420.0009,100,0.1648233,110.3126,82.77871,81,417.1049
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1648233,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,20.01254,20.01254,0,0,0,20.01254,401.6472,59.31398,0,0,80.37981,21.06583,20.01254,0,0,0,318.7582,0,0,0,420.0009,100,0.1648233,22.01379,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,102.4432,68.7,0,-1,0,68.7,102.7158,0,33.74315,43.98747,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1648233,112.6875,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.394763,1.394763,0,0,0,1.394763,4215.625,55.38532,0,0,58.79799,1.468172,1.394763,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1648202,1.53424,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1648202,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,84.48331,84.48331,74.54162,0,21.12703,84.48331,12.38699,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1648202,92.93164,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,69.849,69.849,69.849,0,19.9398,69.849,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1648202,76.83389,0,81,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,67.02473,67.02473,0,-1,0,67.02473,0,0,0,5.027196,0,70.55234,67.02473,0,0,0,318.7582,0,70.55234,-70.55234,345.6321,82.29321,0.1648202,73.7272,0,0,318.7582
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,24.5216,24.5216,0,-1,0,24.5216,0,0,3.552714E-15,0,0,25.81221,24.5216,0,0,78.39149,248.2059,0,25.81221,-25.81221,318.4237,75.81501,0.1648202,26.97376,0,0,248.2059
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.46681,37.46681,0,-1,0,37.46681,0,0,7.105427E-15,0,0,39.43875,37.46681,0,0,107.0717,222.3937,0,39.43875,-39.43875,276.8516,65.91692,0.1648202,41.21349,0,0,222.3937
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8925,182.9549,0,0,0,276.8516,65.91692,0.1648202,0,0,0,182.9549
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8925,182.9549,0,0,0,276.8516,65.91692,0.1648202,0,0,0,182.9549
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.86266,40.86266,0,-1,0,40.86266,0,0,0,0,0,43.01333,40.86266,0,0,150.8925,182.9549,0,43.01333,-43.01333,231.5116,55.12169,0.1648202,44.94893,0,0,182.9549
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.33372,29.33372,0,-1,0,29.33372,0,0,3.552714E-15,0,0,30.87761,29.33372,0,0,198.6852,139.9416,0,30.87761,-30.87761,198.9637,47.37222,0.1648202,32.2671,0,0,139.9416
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,22.43235,22.43235,0,-1,0,22.43235,0,0,3.552714E-15,0,0,23.613,22.43235,0,0,232.9936,109.064,0,23.613,-23.613,174.0734,41.44597,0.1648202,24.67558,0,0,109.064
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,17.10591,17.10591,0,-1,0,17.10591,0,0,0,0,0,18.00622,17.10591,0,0,259.2303,85.451,0,18.00622,-18.00622,155.0932,36.92688,0.1648202,18.8165,0,0,85.451
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,16.37432,16.37432,0,-1,0,16.37432,0,0,0,0,0,17.23613,16.37432,0,0,279.2372,67.44478,0,17.23613,-17.23613,136.9247,32.60106,0.1648202,18.01176,0,0,67.44478
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,8.44078,8.44078,0,0,0,8.44078,0,0,0,0,0,8.885032,8.44078,0,0,298.3884,50.20864,0,8.885032,-8.885032,127.5591,30.37115,0.1648202,9.284858,0,0,50.20864
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,14.69648,14.69648,0,0,0,14.69648,34.37642,0,1.776357E-15,0,5.052122,15.46997,14.69648,0,0,308.2607,41.32361,0,10.41785,-10.41785,116.5777,27.75654,0.1648202,16.16612,4.041698,0,46.37574
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,80.47713,80.47713,81,0,22.761,80.47713,34.65192,0,0,0,27.88687,0,0,0.5228748,0.496731,319.8361,30.90576,28.3836,0,28.3836,143.5047,34.16773,0.1648481,88.52484,22.3095,81,58.79263
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,291.4525,56.451,124.7492,0,124.7492,261.8523,62.34565,0.1647916,0,44.83938,81,112.5002
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,22.21415,22.21415,0,-1,0,22.21415,383.3307,0,0,0,85.15367,23.38332,22.21415,0,0,166.7032,168.7253,61.77035,0,61.77035,320.4528,76.29813,0.1646946,24.43557,68.12294,0,253.879
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,85.32497,85.32497,81,0,22.761,85.32497,116.5069,0,0,0,99.40947,4.552595,4.324965,0,0,104.9329,224.3186,94.85687,0,94.85687,410.4419,97.72407,0.1647085,93.85746,79.52758,81,323.7281
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,68.2453,68.2453,20.25,0,7.39125,68.2453,149.3072,41.29777,0,0,101.8951,50.52137,47.9953,0,0,10.07601,309.6898,10.07601,0,10.07601,420.0009,100,0.1646927,75.06982,81.51612,81,411.585
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,19.13336,19.13336,0,0,0,19.13336,540.1113,83.20104,0,0,103.3414,20.14038,19.13336,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,21.04669,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,143.4044,143.4044,74.70444,0,21.16822,143.4044,66.69465,23.32729,0,8.044878,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,157.7449,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,60.23336,60.23336,0,-1,0,60.23336,144.0123,23.33992,0,0,86.74346,63.40354,60.23336,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,66.2567,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,52.22134,52.22134,0,0,0,52.22134,143.9957,20.22667,0,0,75.1965,54.96983,52.22134,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,57.44348,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,95.10544,95.10544,46.78519,0,14.10465,95.10544,53.48108,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,104.616,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1646927,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,20.52947,20.52947,0,-1,0,20.52947,0,0,0,0,0,21.60997,20.52947,0,0,0,318.7582,0,21.60997,-21.60997,397.2219,94.57646,0.1646927,22.58241,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,21.76394,21.76394,0,-1,0,21.76394,0,0,0,0,0,22.90941,21.76394,0,0,24.01107,297.1483,0,22.90941,-22.90941,373.0733,88.8268,0.1646927,23.94033,0,0,297.1483
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,34.75769,34.75769,0,-1,0,34.75769,0,0,0,0,0,36.58704,34.75769,0,0,49.46597,274.2389,0,36.58704,-36.58704,334.5072,79.64441,0.1646927,38.23346,0,0,274.2389
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,18.60536,18.60536,0,-1,0,18.60536,0,0,3.552714E-15,0,0,19.58459,18.60536,0,0,90.11823,237.6518,0,19.58459,-19.58459,313.8632,74.72919,0.1646927,20.4659,0,0,237.6518
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8789,218.0672,0,0,0,313.8632,74.72919,0.1646927,0,0,0,218.0672
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.440634,1.440634,0,-1,0,1.440634,0,0,2.220446E-16,0,0,1.516457,1.440634,0,0,111.8789,218.0672,0,1.516457,-1.516457,312.2647,74.34859,0.1646927,1.584698,0,0,218.0672
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.69669,32.69669,0,-1,0,32.69669,0,0,7.105427E-15,0,0,34.41756,32.69669,0,0,113.5639,216.5508,0,34.41756,-34.41756,275.9854,65.71069,0.1646927,35.96635,0,0,216.5508
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,23.36389,23.36389,0,-1,0,23.36389,0,0,3.552714E-15,0,0,24.59357,23.36389,0,0,151.8056,182.1332,0,24.59357,-24.59357,250.0615,59.53834,0.1646927,25.70028,0,0,182.1332
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,62.37077,62.37077,0,-1,0,62.37077,0,0,1.421085E-14,0,0,65.65344,62.37077,0,0,179.1318,157.5396,0,65.65344,-65.65344,180.8567,43.06104,0.1646927,68.60785,0,0,157.5396
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.312526,2.312526,0,-1,0,2.312526,0,0,4.440892E-16,0,0,2.434237,2.312526,0,0,252.08,91.88618,0,2.434237,-2.434237,178.2908,42.45011,0.1646927,2.543778,0,0,91.88618
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.097528,1.097528,0,0,0,1.097528,0,0,0,0,0,1.155293,1.097528,0,0,254.7847,89.45195,0,1.155293,-1.155293,177.073,42.16016,0.1646927,1.207281,0,0,89.45195
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,52.46229,52.46229,0,0,0,52.46229,11.02646,0,7.105427E-15,0,5.784734,55.22346,52.46229,0,0,256.0684,88.29665,0,49.43873,-49.43873,124.96,29.75233,0.1646927,57.70852,4.627788,0,94.08139
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,56.61784,56.61784,81,0,22.761,56.61784,49.9437,0,0,0,28.27704,0,0,24.38216,23.16306,311.0003,38.85793,51.4401,0,51.4401,173.7604,41.37144,0.1647491,62.27962,22.62163,81,67.13497
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,259.5602,85.15401,114.8827,0,114.8827,282.7477,67.32073,0.1647083,0,36.94614,81,131.3367
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,47.60418,47.60418,0,-1,0,47.60418,136.6103,0,0,0,65.03223,50.10966,47.60418,0,0,144.6776,188.5484,14.92257,0,14.92257,296.9044,70.69139,0.164685,52.3646,52.02578,0,253.5806
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,57.49498,57.49498,0,0,0,57.49498,142.684,0,0,0,82.03616,60.52103,57.49498,0,0,129.755,201.9787,21.51512,0,21.51512,317.3155,75.55116,0.1646513,63.24448,65.62892,0,284.0149
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,26.12097,26.12097,0,0,0,26.12097,366.2508,0,0,0,95.66824,27.49575,26.12097,0,0,108.2399,221.3423,68.17249,0,68.17249,381.9896,90.94972,0.1645448,28.73306,76.5346,0,317.0106
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,42.02237,42.02237,0,0,0,42.02237,171.5887,0,0,0,72.10563,44.23407,42.02237,0,0,40.06738,282.6976,27.87156,0,27.87156,408.4309,97.24525,0.1645013,46.2246,57.68451,0,354.8032
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1358354,0.1358354,0,0,0,0.1358354,47114.3,51.65911,0,0,63.99792,0.1429847,0.1358354,0,0,12.19582,307.782,12.19582,0,12.19582,420.0009,100,0.1644823,0.149419,51.19834,0,371.7799
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,90.89501,68.7,0,-1,0,68.7,101.8155,0,22.19501,31.28451,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1644823,99.98451,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,21.80785,21.80785,0,0,0,21.80785,262.9864,31.76436,0,0,57.35168,22.95563,21.80785,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1644782,23.98863,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,59.16202,59.16202,0,0,0,59.16202,53.88442,0,7.105427E-15,0,31.87911,62.27581,59.16202,0,0,0,318.7582,0,30.3967,-30.3967,387.9599,92.37122,0.1644782,65.07822,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,44.42622,44.42622,0,0,0,44.42622,26.78178,0,0,0,11.89813,46.76444,44.42622,0,0,33.77411,288.3615,0,34.86631,-34.86631,351.2076,83.62069,0.1644782,48.86884,9.518507,0,300.2597
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.51445,253.4952,0,0,0,351.2076,83.62069,0.1644782,0,0,0,253.4952
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,25.98165,25.98165,0,-1,0,25.98165,0,0,3.552714E-15,0,0,27.34911,25.98165,0,0,72.51445,253.4952,0,27.34911,-27.34911,322.3791,76.75677,0.1644782,28.57981,0,0,253.4952
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,69.83298,68.7,0,-1,0,68.7,0,0,1.132985,8.116283,0,72.31579,68.7,0,0,102.9023,226.1461,0,72.31579,-72.31579,246.1516,58.6074,0.1644782,76.81628,0,0,226.1461
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,32.89808,32.89808,0,-1,0,32.89808,0,0,7.105427E-15,0,0,34.62955,32.89808,0,0,183.2532,153.8303,0,34.62955,-34.62955,209.6488,49.91628,0.1644782,36.18788,0,0,153.8303
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,56.30658,56.30658,0,-1,0,56.30658,0,0,7.105427E-15,0,0,59.27009,56.30658,0,0,221.7305,119.2008,0,59.27009,-59.27009,147.1727,35.04104,0.1644782,61.93724,0,0,119.2008
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,64.33398,56.93415,0,-1,0,56.93415,0,0,7.399834,13.83323,0,59.93068,56.93415,0,0,287.5862,59.93068,0,59.93068,-59.93068,84.00017,20,0.1644782,70.76738,0,0,59.93068
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,13.4014,0,0,-1,0,0,0,0,13.4014,14.74154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1644782,14.74154,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.4067,0,0,-1,0,0,0,0,46.4067,51.04737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1644782,51.04737,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,87.0613,0,0,-1,0,0,0,0,87.0613,95.76743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1644782,95.76743,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,47.57182,0,0,-1,0,0,0,0,47.57182,52.32899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1644782,52.32899,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,70.91041,0,0,-1,0,0,0,0,70.91041,78.00145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1644782,78.00145,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.78912,39.78912,81,0,22.761,39.78912,0,0,0,0,0,0,0,41.21088,39.15034,354.1758,0,39.15034,0,39.15034,121.1414,28.84314,0.164527,43.76803,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,12.57973,12.57973,81,0,22.761,12.57973,56.67467,0,0,0,7.129519,0,0,68.42027,64.99926,315.0255,35.2353,72.12878,0,72.12878,189.5688,45.13534,0.1645763,13.8377,5.703615,81,42.36482
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,242.8967,100.1512,89.60389,0,89.60389,274.5745,65.37476,0.1645753,0,16.72311,81,121.0551
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,109.3036,109.3036,81,0,22.761,109.3036,34.57481,0,0,0,37.7915,29.79324,28.30358,0,0,153.2928,180.7947,7.998264,0,7.998264,282.1624,67.18137,0.164583,120.2339,30.2332,81,218.5862
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,97.92226,68.7,0,-1,0,68.7,98.64837,0,29.22227,39.01449,67.77143,72.31579,68.7,0,0,145.2945,187.9931,0,4.544358,-4.544358,277.3722,66.04086,0.164583,107.7145,54.21714,0,255.7646
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,83.86951,83.86951,81,0,22.761,83.86951,112.408,0,0,0,94.276,3.020538,2.869511,0,0,150.3438,183.4488,91.25547,0,91.25547,363.9447,86.65333,0.1646025,92.25646,75.42081,81,277.7248
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,56.92524,56.92524,0,0,0,56.92524,174.249,0,0,0,99.19164,59.9213,56.92524,0,0,59.08835,265.5787,39.27033,0,39.27033,401.1998,95.52357,0.1645414,62.61776,79.35331,0,364.7704
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,8.272847,8.272847,0,0,0,8.272847,843.3829,41.24549,0,0,69.77177,8.708261,8.272847,0,0,19.81802,300.922,19.81802,0,19.81802,420.0009,100,0.1645106,9.100132,55.81742,0,370.6938
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,9.647505,9.647505,0,0,0,9.647505,1046.513,90.80709,0,0,100.9624,10.15527,9.647505,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,10.61226,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,87.2184,87.2184,20.25,0,7.39125,87.2184,88.02047,6.276993,0,0,76.77005,70.49306,66.9684,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,95.94025,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,120.7178,120.7178,75.59377,0,21.39322,120.7178,39.34711,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,132.7895,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,74.91026,74.91026,74.91026,0,21.22029,74.91026,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645106,82.40128,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,6.325521,6.325521,0,-1,0,6.325521,0,0,8.881784E-16,0,0,6.658443,6.325521,0,0,0,318.7582,0,6.658443,-6.658443,412.9822,98.3289,0.1645106,6.958074,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,42.13696,42.13696,0,-1,0,42.13696,0,0,0,0,0,44.35469,42.13696,0,0,7.398271,312.0998,0,44.35469,-44.35469,366.2283,87.19704,0.1645106,46.35065,0,0,312.0998
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,46.61364,46.61364,0,-1,0,46.61364,0,0,7.105427E-15,0,0,49.06699,46.61364,0,0,56.68126,267.7451,0,49.06699,-49.06699,314.5071,74.8825,0.1645106,51.27501,0,0,267.7451
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,6.680068,6.680068,0,-1,0,6.680068,0,0,8.881784E-16,0,0,7.031651,6.680068,0,0,111.2001,218.6781,0,7.031651,-7.031651,307.0951,73.11774,0.1645106,7.348075,0,0,218.6781
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.30515,30.30515,0,-1,0,30.30515,0,0,3.552714E-15,0,0,31.90016,30.30515,0,0,119.0131,211.6464,0,31.90016,-31.90016,273.4694,65.11163,0.1645106,33.33567,0,0,211.6464
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,23.067,23.067,0,-1,0,23.067,0,0,3.552714E-15,0,0,24.28105,23.067,0,0,154.4577,179.7463,0,24.28105,-24.28105,247.8749,59.01772,0.1645106,25.3737,0,0,179.7463
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4367,155.4652,0,0,0,247.8749,59.01772,0.1645106,0,0,0,155.4652
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,34.73093,34.73093,0,-1,0,34.73093,0,0,0,0,0,36.55887,34.73093,0,0,181.4367,155.4652,0,36.55887,-36.55887,209.3385,49.8424,0.1645106,38.20402,0,0,155.4652
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.48029,1.48029,0,-1,0,1.48029,0,0,2.220446E-16,0,0,1.5582,1.48029,0,0,222.0576,118.9064,0,1.5582,-1.5582,207.696,49.45133,0.1645106,1.628319,0,0,118.9064
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.52547,43.52547,0,-1,0,43.52547,0,0,7.105427E-15,0,0,45.81629,43.52547,0,0,223.789,117.3482,0,45.81629,-45.81629,159.4014,37.95263,0.1645106,47.87802,0,0,117.3482
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.696,71.53188,0,0,0,159.4014,37.95263,0.1645106,0,0,0,71.53188
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,43.20407,43.20407,0,0,0,43.20407,11.92782,0,0,0,5.153305,45.47797,43.20407,0,0,274.696,71.53188,0,40.32467,-40.32467,116.8954,27.83219,0.1645106,47.52448,4.122644,0,76.68518
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,42.59475,42.59475,81,0,22.761,42.59475,56.0224,0,0,0,23.8626,0,0,38.40525,36.48499,319.5011,31.2072,60.34759,0,60.34759,174.1462,41.4633,0.1645781,46.85423,19.09008,81,55.06981
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,65.03691,65.03691,81,0,22.761,65.03691,80.15968,0,0,0,52.13338,0,0,15.96309,15.16493,259.1535,85.52003,67.29832,0,67.29832,237.991,56.66441,0.1646348,71.5406,41.7067,81,137.6534
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,191.8552,146.0885,85.96809,0,85.96809,319.5475,76.08258,0.1645012,0,68.77447,0,232.0566
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,105.8871,223.4598,94.18018,0,94.18018,408.8946,97.35567,0.1643552,0,75.34414,0,317.64
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,102.477,0,0,114.1839,0,0,0,0,11.70697,308.222,11.70697,0,11.70697,420.0009,100,0.1643371,0,91.34714,0,422.4059
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,78.87087,78.87087,20.25,0,7.39125,78.87087,132.1478,42.51995,0,0,104.2261,61.70618,58.62087,0,0,0,318.7582,0,0,0,420.0009,100,0.1643371,86.75796,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,84.80833,84.80833,20.25,0,7.39125,84.80833,122.0711,35.57035,0,0,103.5265,67.95615,64.55833,0,0,0,318.7582,0,0,0,420.0009,100,0.1643371,93.28917,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,57.06849,57.06849,0,-1,0,57.06849,126.1611,11.92613,0,0,71.99823,60.07209,57.06849,0,0,0,318.7582,0,0,0,420.0009,100,0.1643371,62.77534,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,55.65532,55.65532,0,0,0,55.65532,97.94695,0,0,0,54.51268,58.58454,55.65532,0,0,0,318.7582,0,4.07186,-4.07186,415.7087,98.97807,0.1643371,61.22085,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,24.84535,0,0,29.36963,0,0,0,0,4.52429,314.6864,4.52429,0,4.52429,420.0009,100,0.1643301,0,23.49571,0,344.056
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,30.45353,30.45353,0,0,0,30.45353,51.08122,0,0,0,15.55604,32.05635,30.45353,0,0,0,318.7582,0,16.50031,-16.50031,402.608,95.85885,0.1643301,33.49889,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.09939,60.09939,0,0,0,60.09939,0,0,7.105427E-15,0,0,63.26252,60.09939,0,0,18.33368,302.2579,0,63.26252,-63.26252,335.9234,79.98161,0.1643301,66.10933,0,0,302.2579
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.862927,6.862927,0,-1,0,6.862927,0,0,8.881784E-16,0,0,7.224133,6.862927,0,0,88.62537,238.9954,0,7.224133,-7.224133,328.3085,78.16854,0.1643301,7.54922,0,0,238.9954
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.65218,231.7713,0,0,0,328.3085,78.16854,0.1643301,0,0,0,231.7713
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,32.40265,32.40265,0,-1,0,32.40265,0,0,0,0,0,34.10805,32.40265,0,0,96.65218,231.7713,0,34.10805,-34.10805,292.3555,69.60831,0.1643301,35.64291,0,0,231.7713
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,58.91736,58.91736,0,-1,0,58.91736,0,0,7.105427E-15,0,0,62.01828,58.91736,0,0,134.55,197.6632,0,62.01828,-62.01828,226.9825,54.04334,0.1643301,64.8091,0,0,197.6632
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4592,135.6449,0,0,0,226.9825,54.04334,0.1643301,0,0,0,135.6449
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,80.55316,68.7,0,-1,0,68.7,0,0,11.85316,19.90847,0,72.31579,68.7,0,0,203.4592,135.6449,0,72.31579,-72.31579,150.7549,35.89396,0.1643301,88.60847,0,0,135.6449
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,27.73942,27.73942,0,-1,0,27.73942,0,0,3.552714E-15,0,0,29.19939,27.73942,0,0,283.8101,63.32914,0,29.19939,-29.19939,119.9761,28.56568,0.1643301,30.51336,0,0,63.32914
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,43.3049,32.42326,0,-1,0,32.42326,0,0,10.88164,15.21213,0,34.12975,32.42326,0,0,316.2539,34.12975,0,34.12975,-34.12975,84.00017,20,0.1643301,47.63539,0,0,34.12975
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.16956,0,0,-1,0,0,0,0,32.16956,35.38652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643301,35.38652,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643301,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,55.59066,55.59066,81,0,22.761,55.59066,0,3.552714E-15,0,0,0,0,0,25.40934,24.13887,354.1758,0,24.13887,0,24.13887,106.9003,25.4524,0.16436,61.14973,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,50.11619,50.11619,81,0,22.761,50.11619,15.20245,0,0,0,7.618889,0,0,30.88381,29.33962,330.0369,21.72499,36.95851,0,36.95851,141.9622,33.80046,0.1644037,55.12781,6.095111,81,29.34387
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,27.1661,27.1661,81,0,22.761,27.1661,99.25189,0,0,0,26.96287,0,0,53.8339,51.1422,293.0784,54.98764,78.10507,0,78.10507,216.0592,51.44257,0.1644436,29.88271,21.5703,81,81.95052
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,43.48623,43.48623,81,0,22.761,43.48623,142.7074,0,0,0,62.05809,0,0,37.51377,35.63808,214.9734,125.2822,97.69617,0,97.69617,308.7419,73.50983,0.1644531,47.83485,49.64647,81,187.3403
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,51.85694,51.85694,0,-1,0,51.85694,168.8633,0,0,0,87.56732,54.58625,51.85694,0,0,117.2772,213.2088,32.98107,0,32.98107,340.0305,80.95949,0.1644021,57.04263,70.05386,0,300.7761
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,21.7133,21.7133,0,0,0,21.7133,391.2669,0,0,0,84.95695,22.85611,21.7133,0,0,84.29612,242.8917,62.10085,0,62.10085,398.9445,94.98661,0.1643062,23.88463,67.96556,0,327.8487
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,25.78472,25.78472,0,0,0,25.78472,288.9292,25.1625,0,0,74.49958,27.14181,25.78472,0,0,22.19527,298.7825,22.19527,0,22.19527,420.0009,100,0.1642719,28.36319,59.59967,0,373.2821
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,89.01212,89.01212,20.31212,0,7.406967,89.01212,81.75087,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1642719,97.91333,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,39.616,39.616,0,0,0,39.616,211.9455,42.26327,0,0,83.96432,41.70105,39.616,0,0,0,318.7582,0,0,0,420.0009,100,0.1642719,43.5776,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,81.76498,68.7,0,-1,0,68.7,121.3165,11.02865,13.06498,21.24147,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1642719,89.94147,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,82.05989,82.05989,20.25,0,7.39125,82.05989,82.35464,2.517087,0,0,67.58013,65.06304,61.80989,0,0,0,318.7582,0,0,0,420.0009,100,0.1642719,90.26588,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,37.47175,37.47175,0,0,0,37.47175,100.699,7.105427E-15,0,0,37.73368,39.44395,37.47175,0,0,0,318.7582,0,1.710269,-1.710269,418.1981,99.57077,0.1642719,41.21893,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,11.31268,0,0,13.21298,0,0,0,0,1.900299,317.0479,1.900299,0,1.900299,420.0009,100,0.164269,0,10.57038,0,330.2609
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.9682,33.9682,0,0,0,33.9682,0,0,7.105427E-15,0,0,35.756,33.9682,0,0,0,318.7582,0,35.756,-35.756,382.3107,91.02618,0.164269,37.36502,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,75.6358,68.7,0,-1,0,68.7,0,0,6.9358,14.49938,0,72.31579,68.7,0,0,39.72889,283.0022,0,72.31579,-72.31579,306.0832,72.8768,0.164269,83.19938,0,0,283.0022
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,22.58875,22.58875,0,-1,0,22.58875,0,0,3.552714E-15,0,0,23.77763,22.58875,0,0,120.0798,210.6864,0,23.77763,-23.77763,281.0193,66.90923,0.164269,24.84762,0,0,210.6864
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,18.45028,18.45028,0,-1,0,18.45028,0,0,0,0,0,19.42134,18.45028,0,0,146.4993,186.9088,0,19.42134,-19.42134,260.5475,62.03498,0.164269,20.2953,0,0,186.9088
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0786,167.4875,0,0,0,260.5475,62.03498,0.164269,0,0,0,167.4875
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0786,167.4875,0,0,0,260.5475,62.03498,0.164269,0,0,0,167.4875
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0786,167.4875,0,0,0,260.5475,62.03498,0.164269,0,0,0,167.4875
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0786,167.4875,0,0,0,260.5475,62.03498,0.164269,0,0,0,167.4875
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,7.834373,7.834373,0,-1,0,7.834373,0,0,8.881784E-16,0,0,8.246708,7.834373,0,0,168.0786,167.4875,0,8.246708,-8.246708,251.8547,59.96528,0.164269,8.61781,0,0,167.4875
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,6.164687,6.164687,0,-1,0,6.164687,0,0,0,0,0,6.489144,6.164687,0,0,177.2416,159.2408,0,6.489144,-6.489144,245.0145,58.33667,0.164269,6.781155,0,0,159.2408
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.34076,42.34076,0,-1,0,42.34076,0,0,0,0,0,44.56923,42.34076,0,0,184.4518,152.7516,0,44.56923,-44.56923,198.0344,47.15096,0.164269,46.57484,0,0,152.7516
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,12.82689,12.82689,0,0,0,12.82689,0,0,0,0,0,13.50199,12.82689,0,0,233.9731,108.1824,0,13.50199,-13.50199,183.8021,43.76231,0.164269,14.10958,0,0,108.1824
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,248.9754,94.6804,3.871095,0,3.871095,187.4745,44.6367,0.164263,0,3.096876,0,98.5515
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,245.1043,98.16438,21.55213,0,21.55213,207.9207,49.50482,0.1642298,0,17.2417,0,119.7165
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,40.77825,40.77825,0,0,0,40.77825,104.0551,0,0,0,42.43186,42.92447,40.77825,0,0,223.5521,117.5613,0,0.4926167,-0.4926167,207.4014,49.38119,0.1642298,44.85608,33.94548,0,159.9932
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,43.20325,43.20325,0,-1,0,43.20325,193.5792,0,0,0,83.63251,45.47711,43.20325,0,0,224.0995,117.0687,38.1554,0,38.1554,243.5988,57.9996,0.1641709,47.52358,66.90601,0,200.7012
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,185.9441,151.4085,103.2297,0,103.2297,341.5311,81.31676,0.164012,0,82.58375,0,254.6382
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,65.62663,65.62663,71.81116,0,20.43622,65.62663,116.1181,0,0,0,76.20437,0,0,6.18454,5.875313,82.71441,244.3153,82.07968,0,82.07968,419.3987,99.85663,0.1640217,72.18929,60.96349,81,320.5196
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,59.50549,59.50549,0,0,0,59.50549,128.8098,13.37683,0,0,76.64891,62.63736,59.50549,0,0,0.6347291,318.187,0.6347291,0,0.6347291,420.0009,100,0.1640207,65.45604,61.31913,0,394.8359
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,24.19056,24.19056,0,0,0,24.19056,358.9513,61.36859,0,0,86.83234,25.46375,24.19056,0,0,0,318.7582,0,0,0,420.0009,100,0.1640207,26.60962,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,26.5227,26.5227,0,-1,0,26.5227,248.6293,38.02458,0,0,65.94321,27.91863,26.5227,0,0,0,318.7582,0,0,0,420.0009,100,0.1640207,29.17497,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,11.8788,11.8788,0,0,0,11.8788,550.555,52.89533,0,0,65.39933,12.504,11.8788,0,0,0,318.7582,0,0,0,420.0009,100,0.1640207,13.06668,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640207,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,62.89533,62.89533,47.69707,0,14.33536,62.89533,25.43618,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1640207,69.18486,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,27.07903,27.07903,0,0,0,27.07903,0,0,0,0,0,28.50425,27.07903,0,0,0,318.7582,0,28.50425,-28.50425,389.9547,92.84618,0.1640207,29.78694,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,64.57831,64.57831,0,-1,0,64.57831,0,0,1.421085E-14,2.336135,0,67.97717,64.57831,0,0,31.67138,290.254,0,67.97717,-67.97717,318.3005,75.78568,0.1640207,71.03613,0,0,290.254
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.88454,46.88454,0,-1,0,46.88454,0,0,0,0,0,49.35215,46.88454,0,0,107.2016,222.2768,0,49.35215,-49.35215,266.2788,63.39958,0.1640207,51.57299,0,0,222.2768
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,13.74682,13.74682,0,-1,0,13.74682,0,0,1.776357E-15,0,0,14.47033,13.74682,0,0,162.0373,172.9247,0,14.47033,-14.47033,251.0257,59.76791,0.1640207,15.1215,0,0,172.9247
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.993244,4.993244,0,-1,0,4.993244,0,0,0,0,0,5.256046,4.993244,0,0,178.1154,158.4543,0,5.256046,-5.256046,245.4854,58.44878,0.1640207,5.492568,0,0,158.4543
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,16.67832,16.67832,0,-1,0,16.67832,0,0,0,0,0,17.55613,16.67832,0,0,183.9555,153.1983,0,17.55613,-17.55613,226.9796,54.04264,0.1640207,18.34616,0,0,153.1983
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.10248,39.10248,0,-1,0,39.10248,0,0,7.105427E-15,0,0,41.1605,39.10248,0,0,203.4623,135.6422,0,41.1605,-41.1605,183.5926,43.71243,0.1640207,43.01273,0,0,135.6422
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,23.37862,23.37862,0,-1,0,23.37862,0,0,3.552714E-15,0,0,24.60907,23.37862,0,0,249.1962,94.48166,0,24.60907,-24.60907,157.6523,37.5362,0.1640207,25.71648,0,0,94.48166
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,5.564577,5.564577,0,-1,0,5.564577,0,0,0,0,0,5.85745,5.564577,0,0,276.5396,69.87259,0,5.85745,-5.85745,151.4781,36.06613,0.1640207,6.121035,0,0,69.87259
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0479,64.01514,0,0,0,151.4781,36.06613,0.1640207,0,0,0,64.01514
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,51.80702,51.80702,0,-1,0,51.80702,0,0,7.105427E-15,0,0,54.53371,51.80702,0,0,283.0479,64.01514,0,54.53371,-54.53371,93.99448,22.37959,0.1640207,56.98772,0,0,64.01514
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.06564,43.06564,81,0,22.761,43.06564,0,0,0,0,0,0,0,37.93436,36.03765,343.6409,9.481433,36.03765,0,36.03765,128.1828,30.51965,0.1640652,47.3722,0,81,9.481433
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,307.6032,41.91531,77.71215,0,77.71215,201.907,48.073,0.1640829,0,7.20972,81,50.92746
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,53.32997,53.32997,81,0,22.761,53.32997,64.43616,0,0,0,34.36378,0,0,27.67003,26.28653,229.8911,111.8562,60.65032,0,60.65032,259.4449,61.77248,0.1641484,58.66296,27.49103,81,146.22
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,66.62899,66.62899,81,0,22.761,66.62899,92.69189,0,0,0,61.75967,0,0,14.37101,13.65246,169.2408,166.4415,75.41212,0,75.41212,330.9872,78.80631,0.1641923,73.29189,49.40773,81,228.2012
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,49.46905,49.46905,0,-1,0,49.46905,157.7263,0,0,0,78.02571,52.07268,49.46905,0,0,93.82864,234.3125,25.95303,0,25.95303,355.6084,84.6685,0.1641525,54.41595,62.42057,0,312.3382
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,9.718199,9.718199,0,0,0,9.718199,1024.417,21.44957,0,0,99.55486,10.22968,9.718199,0,0,67.87561,257.6702,67.87561,0,67.87561,420.0009,100,0.1640484,10.69002,79.64389,0,357.225
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,106.4973,106.4973,37.79726,0,11.83071,106.4973,107.9097,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,117.147,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,34.95736,34.95736,0,0,0,34.95736,324.7902,76.74084,0,0,113.5381,36.79722,34.95736,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,38.45309,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,34.00782,34.00782,0,0,0,34.00782,307.8501,68.89541,0,0,104.6931,35.7977,34.00782,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,37.4086,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,56.14198,56.14198,0,-1,0,56.14198,146.379,23.08323,0,0,82.18005,59.09682,56.14198,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,61.75618,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,43.21474,43.21474,0,0,0,43.21474,163.3035,25.082,0,0,70.57121,45.4892,43.21474,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,47.53622,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,72.09393,72.09393,28.27537,0,9.421667,72.09393,63.97876,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,79.30332,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.836172,6.836172,0,0,0,6.836172,292.6837,12.81239,0,0,20.00836,7.195971,6.836172,0,0,0,318.7582,0,0,0,420.0009,100,0.1640484,7.519789,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,98.35007,98.35007,81,0,22.761,98.35007,0,0,0,0,0,18.26324,17.35007,0,0,0,318.7582,0,18.26324,-18.26324,400.7497,95.4164,0.1640484,108.1851,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,50.73882,50.73882,0,-1,0,50.73882,0,0,7.105427E-15,0,0,53.40929,50.73882,0,0,20.29248,300.495,0,53.40929,-53.40929,344.4514,82.01207,0.1640484,55.81271,0,0,300.495
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,44.18736,44.18736,0,-1,0,44.18736,0,0,0,0,0,46.513,44.18736,0,0,79.63613,247.0857,0,46.513,-46.513,295.4224,70.33852,0.1640484,48.60609,0,0,247.0857
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,46.51819,46.51819,0,-1,0,46.51819,0,0,7.105427E-15,0,0,48.96652,46.51819,0,0,131.3172,200.5727,0,48.96652,-48.96652,243.8071,58.0492,0.1640484,51.17001,0,0,200.5727
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.08323,36.08323,0,-1,0,36.08323,0,0,7.105427E-15,0,0,37.98234,36.08323,0,0,185.7245,151.6062,0,37.98234,-37.98234,203.7702,48.51662,0.1640484,39.69155,0,0,151.6062
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9271,113.6238,0,0,0,203.7702,48.51662,0.1640484,0,0,0,113.6238
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.08671,43.08671,0,-1,0,43.08671,0,0,0,0,0,45.35443,43.08671,0,0,227.9271,113.6238,0,45.35443,-45.35443,155.9624,37.13384,0.1640484,47.39538,0,0,113.6238
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,13.66404,13.66404,0,-1,0,13.66404,0,0,1.776357E-15,0,0,14.3832,13.66404,0,0,278.3209,68.26941,0,14.3832,-14.3832,140.8012,33.52403,0.1640484,15.03044,0,0,68.26941
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,64.43835,51.1919,0,-1,0,51.1919,0,0,13.24646,19.69029,0,53.88621,51.1919,0,0,294.3022,53.88621,0,53.88621,-53.88621,84.00017,20,0.1640484,70.88219,0,0,53.88621
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.51947,0,0,-1,0,0,0,0,33.51947,36.87142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640484,36.87142,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.35441,0,0,-1,0,0,0,0,41.35441,45.48985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640484,45.48985,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,48.61281,48.61281,81,0,22.761,48.61281,0,0,0,0,0,0,0,32.38719,30.76783,354.1758,0,30.76783,0,30.76783,113.1891,26.94973,0.1640863,53.47409,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,56.96136,56.96136,81,0,22.761,56.96136,2.048244,0,0,0,1.166707,0,0,24.03864,22.83671,323.408,27.69105,24.00341,0,24.00341,135.9607,32.37154,0.1641155,62.6575,0.9333659,81,28.85775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,299.4046,49.29412,82.5927,0,82.5927,214.315,51.02729,0.1641256,0,11.11416,81,63.18682
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,89.31007,89.31007,81,0,22.761,89.31007,38.64386,0,0,0,34.51286,8.747443,8.310071,0,0,216.8119,123.6275,25.76541,0,25.76541,238.7583,56.84709,0.1641504,98.24108,27.61028,81,158.1404
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,74.9677,68.7,0,-1,0,68.7,90.43452,0,6.267707,13.76448,62.12852,72.31579,68.7,0,0,191.0464,146.8164,0,10.18727,-10.18727,228.0199,54.29035,0.1641504,82.46448,49.70281,0,208.9449
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,202.3656,136.6292,93.77177,0,93.77177,316.9796,75.47119,0.1640069,0,75.01742,0,230.4009
