Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.564539,2.564539,0,0,0,2.564539,4079.031,0,0,0,104.6084,2.699515,2.564539,0,0,108.5939,221.0237,101.9088,0,101.9088,413.6588,98.49001,0.1638513,2.820993,83.68668,0,325.6321
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,87.19585,87.19585,20.25,0,7.39125,87.19585,91.63344,2.746201,0,0,79.90056,70.46932,66.94585,0,0,6.68504,312.7417,6.68504,0,6.68504,420.0009,100,0.1638411,95.91544,63.92045,81,392.6422
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,11.87776,11.87776,0,0,0,11.87776,951.2365,100.4826,0,0,112.9855,12.5029,11.87776,0,0,0,318.7582,0,0,0,420.0009,100,0.1638411,13.06553,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,12.01088,12.01088,0,-1,0,12.01088,662.6137,66.94271,0,0,79.58575,12.64303,12.01088,0,0,0,318.7582,0,0,0,420.0009,100,0.1638411,13.21197,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,66.13566,66.13566,30.56686,0,10.00142,66.13566,56.61218,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1638411,72.74923,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,72.43231,72.43231,60.50414,0,17.57555,72.43231,17.33476,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.1638411,79.67554,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638411,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,39.72335,39.72335,0,0,0,39.72335,0,0,0,0,0,41.81405,39.72335,0,0,0,318.7582,0,41.81405,-41.81405,375.925,89.50576,0.1638411,43.69569,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.092543,2.092543,0,-1,0,2.092543,0,0,0,0,0,2.202677,2.092543,0,0,46.46006,276.9442,0,2.202677,-2.202677,373.6031,88.95295,0.1638411,2.301797,0,0,276.9442
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,33.52776,33.52776,0,-1,0,33.52776,0,0,7.105427E-15,0,0,35.29239,33.52776,0,0,48.90748,274.7415,0,35.29239,-35.29239,336.4017,80.09548,0.1638411,36.88054,0,0,274.7415
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,37.83207,37.83207,0,-1,0,37.83207,0,0,0,0,0,39.82323,37.83207,0,0,88.12124,239.4491,0,39.82323,-39.82323,294.4243,70.10089,0.1638411,41.61527,0,0,239.4491
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,54.23143,54.23143,0,-1,0,54.23143,0,0,7.105427E-15,0,0,57.08571,54.23143,0,0,132.3693,199.6259,0,57.08571,-57.08571,234.2507,55.77386,0.1638411,59.65457,0,0,199.6259
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,55.76811,55.76811,0,-1,0,55.76811,0,0,7.105427E-15,0,0,58.70327,55.76811,0,0,195.7978,142.5402,0,58.70327,-58.70327,172.372,41.04087,0.1638411,61.34492,0,0,142.5402
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.34848,35.34848,0,-1,0,35.34848,0,0,7.105427E-15,0,0,37.20892,35.34848,0,0,261.0237,83.8369,0,37.20892,-37.20892,133.1504,31.7024,0.1638411,38.88333,0,0,83.8369
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3669,46.62797,0,0,0,133.1504,31.7024,0.1638411,0,0,0,46.62797
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.8008084,0.8008084,0,-1,0,0.8008084,0,0,0,0,0,0.8429562,0.8008084,0,0,302.3669,46.62797,0,0.8429562,-0.8429562,132.2618,31.49084,0.1638411,0.8808892,0,0,46.62797
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,27.36889,27.36889,0,-1,0,27.36889,0,0,3.552714E-15,0,0,28.80936,27.36889,0,0,303.3036,45.78502,0,28.80936,-28.80936,101.8941,24.26045,0.1638411,30.10578,0,0,45.78502
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.314,16.97565,0,0,0,101.8941,24.26045,0.1638411,0,0,0,16.97565
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.314,16.97565,0,0,0,101.8941,24.26045,0.1638411,0,0,0,16.97565
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,9.422976,9.422976,0,0,0,9.422976,114.3915,0,0,0,10.77908,9.918921,9.422976,0,0,335.314,16.97565,0.8601617,0,0.8601617,102.7101,24.45474,0.1638398,10.36527,8.623266,0,27.75474
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,334.4538,17.7498,24.19139,0,24.19139,125.6601,29.919,0.1638029,0,19.35312,0,41.94119
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,36.09401,36.09401,0,0,0,36.09401,116.2288,0,0,0,41.95164,37.9937,36.09401,0,0,310.2624,39.52205,3.957942,0,3.957942,129.4149,30.81301,0.1637968,39.70341,33.56131,0,81.47369
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,11.85744,11.85744,0,-1,0,11.85744,532.2681,0,0,0,63.1134,12.48152,11.85744,0,0,306.3045,43.0842,50.63188,0,50.63188,177.4485,42.24957,0.1637197,13.04319,50.49072,0,106.1976
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,12.10215,12.10215,0,0,0,12.10215,640.1825,0,0,0,77.47584,12.7391,12.10215,0,0,255.6726,88.65289,64.73673,0,64.73673,238.8632,56.87207,0.1636211,13.31236,61.98067,0,166.1287
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,12.70109,12.70109,0,0,0,12.70109,712.2853,0,0,0,90.468,13.36957,12.70109,0,0,190.9359,146.916,77.09843,0,77.09843,312.0052,74.2868,0.1635039,13.9712,72.3744,0,237.384
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,41.66534,41.66534,0,0,0,41.66534,196.8164,0,0,0,82.00423,43.85825,41.66534,0,0,113.8374,216.3045,38.14598,0,38.14598,348.1936,82.90308,0.163446,45.83187,65.60339,0,298.3088
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,0,0,0,68.76998,0,0,0,0,75.69144,250.6359,68.76998,0,68.76998,413.4346,98.43661,0.1633417,0,55.01599,0,319.4059
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,72.58836,68.7,0,-1,0,68.7,87.06198,0,3.888355,11.14719,59.81158,72.31579,68.7,0,0,6.921463,312.5289,0,12.50421,-12.50421,400.254,95.29838,0.1633417,79.84719,47.84927,0,372.3405
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,29.33494,0,0,50.14997,0,0,0,0,20.81503,300.0247,20.81503,0,20.81503,420.0009,100,0.1633101,0,40.11997,0,350.1747
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,45.15454,45.15454,0,0,0,45.15454,58.08675,0,7.105427E-15,0,26.2288,47.53109,45.15454,0,0,0,318.7582,0,21.30229,-21.30229,397.5463,94.65368,0.1633101,49.66999,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,40.82824,40.82824,0,0,0,40.82824,35.38602,0,0,0,14.44749,42.97709,40.82824,0,0,23.66921,297.4559,0,28.5296,-28.5296,367.4734,87.49349,0.1633101,44.91106,11.55799,0,311.9034
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,24.97322,24.97322,0,0,0,24.97322,0,0,3.552714E-15,0,0,26.2876,24.97322,0,0,55.36877,268.9263,0,26.2876,-26.2876,339.7639,80.896,0.1633101,27.47054,0,0,268.9263
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.57721,242.6387,0,0,0,339.7639,80.896,0.1633101,0,0,0,242.6387
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.57721,242.6387,0,0,0,339.7639,80.896,0.1633101,0,0,0,242.6387
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.57721,242.6387,0,0,0,339.7639,80.896,0.1633101,0,0,0,242.6387
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,12.73254,12.73254,0,-1,0,12.73254,0,0,1.776357E-15,0,0,13.40267,12.73254,0,0,84.57721,242.6387,0,13.40267,-13.40267,325.6362,77.53227,0.1633101,14.00579,0,0,242.6387
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.0565,42.0565,0,-1,0,42.0565,0,0,7.105427E-15,0,0,44.26999,42.0565,0,0,99.46906,229.2361,0,44.26999,-44.26999,278.9715,66.42166,0.1633101,46.26214,0,0,229.2361
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,70.43466,68.7,0,-1,0,68.7,0,0,1.734663,8.77813,0,72.31579,68.7,0,0,148.6579,184.9661,0,72.31579,-72.31579,202.744,48.27228,0.1633101,77.47813,0,0,184.9661
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,11.20664,11.20664,0,-1,0,11.20664,0,0,1.776357E-15,0,0,11.79647,11.20664,0,0,229.0088,112.6503,0,11.79647,-11.79647,190.3094,45.31168,0.1633101,12.32731,0,0,112.6503
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,103.1078,68.7,0,-1,0,68.7,0,0,34.4078,44.71859,0,72.31579,68.7,0,0,242.116,100.8538,0,72.31579,-72.31579,114.0819,27.1623,0.1633101,113.4186,0,0,100.8538
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.55533,27.11113,0,-1,0,27.11113,0,0,13.4442,17.49973,0,28.53803,27.11113,0,0,322.4669,28.53803,0,28.53803,-28.53803,84.00017,20,0.1633101,44.61086,0,0,28.53803
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,47.80621,0,0,-1,0,0,0,0,47.80621,52.58683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633101,52.58683,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,50.40818,50.40818,81,0,22.761,50.40818,0,0,0,0,0,0,0,30.59182,29.06223,354.1758,0,29.06223,0,29.06223,111.571,26.56448,0.1633459,55.44899,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,71.78046,71.78046,81,0,22.761,71.78046,0.01675148,0,0,0,0.01202429,0,0,9.219543,8.758565,325.1136,26.15601,8.77059,0,8.77059,119.8915,28.54555,0.1633567,78.9585,0.009619428,81,26.16803
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,50.24109,50.24109,81,0,22.761,50.24109,7.66893,-3.552714E-15,0,0,3.852954,0,0,30.75891,29.22096,316.343,34.04954,33.07392,0,33.07392,151.2682,36.01617,0.1633963,55.2652,3.082363,81,37.90249
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,20.73553,20.73553,81,0,22.761,20.73553,37.50336,0,0,0,7.776521,0,0,60.26447,57.25124,283.2691,63.81606,65.02776,0,65.02776,212.959,50.70441,0.1634561,22.80909,6.221217,81,71.59258
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,27.63023,27.63023,0,-1,0,27.63023,111.3812,0,0,0,30.77488,29.08445,27.63023,0,0,218.2413,122.341,1.690427,0,1.690427,214.5626,51.08624,0.1634535,30.39326,24.61991,0,153.1159
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,47.18966,47.18966,0,0,0,47.18966,120.0165,0,0,0,56.63538,49.67333,47.18966,0,0,216.5509,123.8624,6.962048,0,6.962048,221.1674,52.65881,0.163443,51.90863,45.3083,0,180.4978
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,209.5888,130.1283,45.44708,0,45.44708,264.2823,62.92423,0.1633742,0,36.35766,0,175.5754
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,19.5869,19.5869,0,0,0,19.5869,220.0727,0,0,0,43.10542,20.61779,19.5869,0,0,164.1418,171.0307,22.48763,0,22.48763,285.6159,68.00366,0.1633401,21.54559,34.48434,0,214.1361
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,54.34668,54.34668,0,0,0,54.34668,52.65103,0,7.105427E-15,0,28.61409,57.20703,54.34668,0,0,141.6541,191.2695,0,28.59295,-28.59295,255.4763,60.82758,0.1633401,59.78135,22.89127,0,219.8836
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,25.6289,25.6289,0,-1,0,25.6289,171.2599,0,0,0,43.89204,26.97779,25.6289,0,0,173.4241,162.6766,16.91425,0,16.91425,271.5226,64.64811,0.1633146,28.19179,35.11363,0,206.5686
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,66.00472,66.00472,81,0,22.761,66.00472,35.2564,0,0,0,23.27089,0,0,14.99527,14.24551,156.5098,177.8994,37.5164,0,37.5164,307.1138,73.12218,0.1633544,72.60519,18.61671,81,201.1703
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.184731,4.184731,76.50052,0,21.62263,4.184731,96.81554,0,0,0,4.05147,0,0,72.31579,68.7,118.9934,211.6642,72.75147,0,72.75147,376.1319,89.55503,0.1633907,4.603204,3.241176,81,215.7156
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,37.17337,37.17337,0,0,0,37.17337,10.71563,0,7.105427E-15,0,3.98336,39.12986,37.17337,0,0,46.24193,277.1405,0,35.1465,-35.1465,339.0842,80.73418,0.1633907,40.89071,3.186688,0,281.1238
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,39.27018,39.27018,0,0,0,39.27018,0,0,0,0,0,41.33703,39.27018,0,0,85.2936,241.994,0,41.33703,-41.33703,295.5112,70.35966,0.1633907,43.1972,0,0,241.994
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,22.97202,22.97202,0,-1,0,22.97202,0,0,0,0,0,24.18107,22.97202,0,0,131.2236,200.657,0,24.18107,-24.18107,270.0221,64.29084,0.1633907,25.26922,0,0,200.657
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,62.13041,62.13041,0,-1,0,62.13041,0,0,7.105427E-15,0,0,65.40044,62.13041,0,0,158.0915,176.4759,0,65.40044,-65.40044,201.084,47.87704,0.1633907,68.34345,0,0,176.4759
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,109.4524,68.7,0,-1,0,68.7,0,0,40.75239,51.69763,0,72.31579,68.7,0,0,230.7586,111.0754,0,72.31579,-72.31579,124.8564,29.72766,0.1633907,120.3976,0,0,111.0754
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,90.93237,36.82168,0,-1,0,36.82168,0,0,54.1107,63.20394,0,38.75966,36.82168,0,0,311.1095,38.75966,0,38.75966,-38.75966,84.00017,20,0.1633907,100.0256,0,0,38.75966
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.501775,0,0,-1,0,0,0,0,4.501775,4.951952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,4.951952,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,101.2842,0,0,-1,0,0,0,0,101.2842,111.4126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,111.4126,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,13.8905,0,0,-1,0,0,0,0,13.8905,15.27955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,15.27955,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,102.1891,0,0,-1,0,0,0,0,102.1891,112.408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,112.408,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,11.22884,0,0,-1,0,0,0,0,11.22884,12.35173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,12.35173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,19.2219,0,0,-1,0,0,0,0,19.2219,21.14408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,21.14408,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633907,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,65.08158,65.08158,81,0,22.761,65.08158,1.937515,0,0,0,1.260966,0,0,15.91842,15.12249,354.1758,0,16.38346,0,16.38346,99.54288,23.70064,0.1634105,71.58974,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,86.03428,86.03428,81,0,22.761,86.03428,13.40445,0,0,0,11.53242,5.299241,5.034278,0,0,337.7924,14.74511,6.23318,0,6.23318,105.4562,25.10857,0.1634164,94.6377,9.225936,81,26.27753
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,35.97187,35.97187,81,0,22.761,35.97187,94.04446,0,0,0,33.82956,0,0,45.02813,42.77672,331.5592,20.35498,76.60628,0,76.60628,178.1313,42.41213,0.1634586,39.56906,27.06364,81,54.18453
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.258594,4.258594,0,-1,0,4.258594,1552.198,0,0,0,66.10181,4.48273,4.258594,0,0,254.9529,89.30062,61.61908,0,61.61908,236.5883,56.33043,0.1633655,4.684453,52.88145,0,155.4024
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,72.82745,72.82745,81,0,22.761,72.82745,86.83479,0,0,0,63.23957,0,0,8.172546,7.763919,193.3338,144.7578,71.00349,0,71.00349,303.9481,72.36845,0.1634161,80.1102,50.59165,81,207.9974
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,33.60238,33.60238,77.55339,0,21.88901,33.60238,226.3712,0,0,0,76.06611,0,0,43.95101,41.75346,122.3303,208.6609,117.8196,0,117.8196,415.7216,98.98112,0.1633871,36.96262,60.85288,81,284.7271
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,33.32803,33.32803,0,0,0,33.32803,230.8224,37.33564,0,0,76.92854,35.08213,33.32803,0,0,4.510762,314.6985,4.510762,0,4.510762,420.0009,100,0.1633803,36.66083,61.54283,0,391.6271
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,72.96291,72.96291,23.22646,0,8.144295,72.96291,71.75448,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.1633803,80.25921,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,54.92201,54.92201,0,-1,0,54.92201,61.56693,0,7.105427E-15,0,33.8138,57.81264,54.92201,0,0,0,318.7582,0,23.99885,-23.99885,394.7038,93.97691,0.1633803,60.41422,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,49.94686,49.94686,0,0,0,49.94686,85.17862,0,0,0,42.54405,52.57565,49.94686,0,0,26.66539,294.7594,0,10.0316,-10.0316,384.1296,91.45924,0.1633803,54.94155,34.03524,0,337.3034
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,21.09829,21.09829,0,0,0,21.09829,68.77029,0,3.552714E-15,0,14.50935,22.20872,21.09829,0,0,37.81161,284.7278,0,7.699372,-7.699372,376.0138,89.5269,0.1633803,23.20812,11.60748,0,299.2371
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,10.54089,10.54089,0,0,0,10.54089,37.70985,0,0,0,3.974953,11.09567,10.54089,0,0,46.36646,277.0284,0,7.120718,-7.120718,368.5078,87.73979,0.1633803,11.59498,3.179963,0,281.0034
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.27837,269.9077,0,0,0,368.5078,87.73979,0.1633803,0,0,0,269.9077
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.27837,269.9077,0,0,0,368.5078,87.73979,0.1633803,0,0,0,269.9077
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,23.68674,23.68674,0,-1,0,23.68674,0,0,3.552714E-15,0,0,24.93341,23.68674,0,0,54.27837,269.9077,0,24.93341,-24.93341,342.2257,81.48215,0.1633803,26.05542,0,0,269.9077
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,73.99718,68.7,0,-1,0,68.7,0,0,5.297178,12.6969,0,72.31579,68.7,0,0,81.98216,244.9743,0,72.31579,-72.31579,265.9982,63.33278,0.1633803,81.3969,0,0,244.9743
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,60.46849,60.46849,0,-1,0,60.46849,0,0,7.105427E-15,0,0,63.65104,60.46849,0,0,162.333,172.6585,0,63.65104,-63.65104,198.9041,47.35803,0.1633803,66.51534,0,0,172.6585
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.0564,109.0075,0,0,0,198.9041,47.35803,0.1633803,0,0,0,109.0075
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,55.9525,55.9525,0,-1,0,55.9525,0,0,7.105427E-15,0,0,58.89737,55.9525,0,0,233.0564,109.0075,0,58.89737,-58.89737,136.8208,32.57632,0.1633803,61.54775,0,0,109.0075
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.8484,39.8484,0,-1,0,39.8484,0,0,7.105427E-15,0,0,41.94569,39.8484,0,0,298.4979,50.11008,0,41.94569,-41.94569,92.60619,22.04905,0.1633803,43.83324,0,0,50.11008
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.1731,7.756174,0,-1,0,7.756174,0,0,16.41693,18.83423,0,8.164393,7.756174,0,0,345.1042,8.164393,0,8.164393,-8.164393,84.00017,20,0.1633803,26.59041,0,0,8.164393
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,8.080103,0,0,-1,0,0,0,0,8.080103,8.888114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633803,8.888114,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,25.42988,0,0,-1,0,0,0,0,25.42988,27.97286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1633803,27.97286,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.5342,22.5342,81,0,22.761,22.5342,0,0,0,0,0,0,0,58.4658,55.54251,354.1758,0,55.54251,0,55.54251,136.6924,32.54575,0.1634482,24.78762,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,30.69757,30.69757,81,0,22.761,30.69757,3.265708,0,0,0,1.002493,0,0,50.30243,47.78731,298.6333,49.98825,48.78981,0,48.78981,182.9785,43.56622,0.1635074,33.76732,0.8019942,81,50.99075
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,62.85283,62.85283,81,0,22.761,62.85283,6.142757,0,0,0,3.860897,0,0,18.14717,17.23981,249.8435,93.89908,21.10071,0,21.10071,202.9964,48.33237,0.1635321,69.13811,3.088717,81,97.75998
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,228.7428,112.8897,100.229,0,100.229,298.082,70.97176,0.163516,0,25.22323,81,144.4187
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,35.90813,35.90813,0,-1,0,35.90813,75.52723,0,0,0,27.12042,37.79803,35.90813,0,0,128.5137,203.0959,0,10.67762,-10.67762,286.8268,68.29195,0.163516,39.49895,21.69633,0,230.2163
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,61.69206,61.69206,0,0,0,61.69206,49.10835,0,0,0,30.29595,64.93901,61.69206,0,0,140.3778,192.4182,0,34.64306,-34.64306,250.3098,59.59745,0.163516,67.86127,24.23676,0,222.7142
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,178.8701,157.7752,12.70706,0,12.70706,262.3648,62.46768,0.1634969,0,10.16565,0,170.4822
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,37.83156,37.83156,0,0,0,37.83156,89.63893,0,7.105427E-15,0,33.91181,39.8227,37.83156,0,0,166.163,169.2115,0,5.91089,-5.91089,256.1342,60.9842,0.1634969,41.61472,27.12945,0,203.1233
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,130.2132,130.2132,81,0,22.761,130.2132,29.84308,0,0,0,38.85964,51.8034,49.21323,0,0,172.7307,163.3006,0,12.94376,-12.94376,242.4902,57.73566,0.1634969,143.2346,31.08771,81,202.1603
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,72.99876,68.7,0,-1,0,68.7,26.22709,0,4.298762,11.59864,18.01801,72.31579,68.7,0,0,187.1126,150.3569,0,54.29778,-54.29778,185.2554,44.10833,0.1634969,80.29864,14.41441,0,168.3749
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,70.92048,70.92048,81,0,22.761,70.92048,16.32802,0,0,0,11.57991,0,0,10.07952,9.575544,247.4435,96.0591,21.15545,0,21.15545,205.3252,48.88685,0.1635196,78.01253,9.263928,81,107.639
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,82.23407,82.23407,81,0,22.761,82.23407,19.16159,0,0,0,15.75735,1.29902,1.234069,0,0,226.288,115.099,14.45833,0,14.45833,219.0416,52.15265,0.1635333,90.45747,12.60588,81,130.8564
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,56.77575,56.77575,81,0,22.761,56.77575,7.600628,0,0,0,4.315313,0,0,24.22425,23.01304,211.8297,128.1115,27.32836,0,27.32836,244.9675,58.32548,0.1635654,62.45332,3.45225,81,132.4268
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.503578,4.503578,76.81937,0,21.7033,4.503578,0,0,0,0,0,0,0,72.31579,68.7,184.5013,152.707,68.7,0,68.7,310.1421,73.8432,0.1636083,4.953936,0,81,152.707
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.73339,46.73339,0,-1,0,46.73339,0,0,7.105427E-15,0,0,49.19305,46.73339,0,0,115.8013,214.537,0,49.19305,-49.19305,258.288,61.49703,0.1636083,51.40673,0,0,214.537
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4603,165.344,0,0,0,258.288,61.49703,0.1636083,0,0,0,165.344
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,38.4313,38.4313,0,-1,0,38.4313,0,0,7.105427E-15,0,0,40.454,38.4313,0,0,170.4603,165.344,0,40.454,-40.454,215.6458,51.34413,0.1636083,42.27443,0,0,165.344
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,29.17923,29.17923,0,-1,0,29.17923,0,0,3.552714E-15,0,0,30.71498,29.17923,0,0,215.4091,124.89,0,30.71498,-30.71498,183.2693,43.63547,0.1636083,32.09716,0,0,124.89
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,33.93731,33.93731,0,-1,0,33.93731,0,0,0,0,0,35.72348,33.93731,0,0,249.5369,94.17501,0,35.72348,-35.72348,145.6135,34.66981,0.1636083,37.33104,0,0,94.17501
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.30721,40.30721,0,-1,0,40.30721,0,0,7.105427E-15,0,0,42.42864,40.30721,0,0,289.2297,58.45153,0,42.42864,-42.42864,100.8898,24.02133,0.1636083,44.33793,0,0,58.45153
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,51.60795,15.22174,0,-1,0,15.22174,0,0,36.38621,41.54701,0,16.02288,15.22174,0,0,336.3726,16.02288,0,16.02288,-16.02288,84.00017,20,0.1636083,56.76875,0,0,16.02288
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,15.92871,0,0,-1,0,0,0,0,15.92871,17.52158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636083,17.52158,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,53.4026,0,0,-1,0,0,0,0,53.4026,58.74286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636083,58.74286,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,74.4823,0,0,-1,0,0,0,0,74.4823,81.93053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636083,81.93053,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1636083,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,9.741959,9.741959,81,0,22.761,9.741959,168.2342,0,0,0,16.38931,0,0,71.25804,67.69514,354.1758,0,84.08444,0,84.08444,163.7697,38.9927,0.1636388,10.71616,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,117.1906,117.1906,81,0,22.761,117.1906,29.09556,0,0,0,34.09727,38.0954,36.19063,0,0,270.0914,75.676,0,3.998131,-3.998131,159.5553,37.98928,0.1636388,128.9097,27.27781,81,109.7733
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,61.70203,61.70203,81,0,22.761,61.70203,96.10412,0,0,0,59.29819,0,0,19.29797,18.33308,274.5337,71.67787,77.63126,0,77.63126,233.2028,55.52436,0.1636789,67.87223,47.43855,81,130.9761
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,69.71182,68.7,0,-1,0,68.7,138.8813,0,1.011823,7.983006,95.41143,72.31579,68.7,0,0,196.9025,141.546,23.09564,0,23.09564,255.1132,60.74112,0.1636443,76.68301,76.32915,0,236.9574
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,96.48335,96.48335,81,0,22.761,96.48335,112.1039,0,0,0,108.1616,16.29826,15.48334,0,0,173.8068,162.3321,91.86334,0,91.86334,342.2624,81.49089,0.1636436,106.1317,86.52928,81,270.4937
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,5.527527,0,0,87.471,0,0,0,0,81.94347,245.0091,81.94347,0,81.94347,420.0009,100,0.1635208,0,69.9768,0,332.4801
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,45.07661,45.07661,0,0,0,45.07661,216.5191,50.15039,0,0,97.59945,47.44906,45.07661,0,0,0,318.7582,0,0,0,420.0009,100,0.1635208,49.58427,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.068648,3.068648,0,0,0,3.068648,2955.267,87.45657,0,0,90.68672,3.230155,3.068648,0,0,0,318.7582,0,0,0,420.0009,100,0.1635208,3.375512,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,29.79515,29.79515,0,-1,0,29.79515,289.9041,55.01402,0,0,86.37733,31.36331,29.79515,0,0,0,318.7582,0,0,0,420.0009,100,0.1635208,32.77466,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635208,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,10.58204,10.58204,0,0,0,10.58204,390.1839,30.15043,0,0,41.28942,11.13899,10.58204,0,0,0,318.7582,0,0,0,420.0009,100,0.1635208,11.64024,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,44.61621,44.61621,0,0,0,44.61621,45.31489,0,0,0,20.21778,46.96443,44.61621,0,0,0,318.7582,0,26.74664,-26.74664,391.8074,93.28729,0.1635208,49.07783,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,104.0429,104.0429,81,0,22.761,104.0429,0,0,0,0,0,24.25565,23.04287,0,0,29.71849,292.0116,0,24.25565,-24.25565,366.2397,87.19975,0.1635208,114.4472,0,81,292.0116
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,110.6038,68.7,0,-1,0,68.7,0,0,41.90376,52.96414,0,72.31579,68.7,0,0,56.66922,267.7559,0,72.31579,-72.31579,290.0122,69.05038,0.1635208,121.6641,0,0,267.7559
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.65066,52.65066,0,-1,0,52.65066,0,0,7.105427E-15,0,0,55.42174,52.65066,0,0,137.0201,195.4401,0,55.42174,-55.42174,231.5925,55.14096,0.1635208,57.91572,0,0,195.4401
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,80.066,68.7,0,-1,0,68.7,0,0,11.366,19.3726,0,72.31579,68.7,0,0,198.5998,140.0184,0,72.31579,-72.31579,155.365,36.99159,0.1635208,88.0726,0,0,140.0184
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,24.97984,24.97984,0,-1,0,24.97984,0,0,3.552714E-15,0,0,26.29457,24.97984,0,0,278.9507,67.70261,0,26.29457,-26.29457,127.6481,30.39234,0.1635208,27.47783,0,0,67.70261
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,70.80774,39.33763,0,-1,0,39.33763,0,0,31.47011,38.55088,0,41.40804,39.33763,0,0,308.1669,41.40804,0,41.40804,-41.40804,84.00017,20,0.1635208,77.88851,0,0,41.40804
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,13.26274,0,0,-1,0,0,0,0,13.26274,14.58902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635208,14.58902,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,50.93759,0,0,-1,0,0,0,0,50.93759,56.03135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635208,56.03135,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,18.6918,0,0,-1,0,0,0,0,18.6918,20.56098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635208,20.56098,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,87.81625,0,0,-1,0,0,0,0,87.81625,96.59787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635208,96.59787,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,48.30226,0,0,-1,0,0,0,0,48.30226,53.13248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635208,53.13248,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,43.07082,43.07082,81,0,22.761,43.07082,0,0,0,0,0,0,0,37.92918,36.03271,354.1758,0,36.03271,0,36.03271,118.1838,28.13894,0.1635644,47.37791,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,24.507,24.507,81,0,22.761,24.507,18.82493,0,0,0,4.613426,0,0,56.493,53.66835,318.1431,32.42944,58.28178,0,58.28178,173.4747,41.30343,0.1636335,26.9577,3.690741,81,37.04287
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,45.72131,45.72131,81,0,22.761,45.72131,57.53114,0,0,0,26.30399,0,0,35.27869,33.51476,259.8613,84.88304,59.81875,0,59.81875,230.2238,54.81508,0.1636989,50.29344,21.04319,81,111.187
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,200.0426,138.7199,124.7941,0,124.7941,348.6139,83.00314,0.163646,0,44.8753,81,194.814
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,12.97645,12.97645,0,-1,0,12.97645,622.144,0,0,0,80.73218,13.65942,12.97645,0,0,75.24844,251.0346,67.07276,0,67.07276,412.2447,98.15331,0.1635458,14.27409,64.58575,0,331.7668
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,46.6765,46.6765,0,0,0,46.6765,230.0954,50.09165,0,0,107.4005,49.13316,46.6765,0,0,8.175679,311.4001,8.175679,0,8.175679,420.0009,100,0.1635336,51.34415,85.92039,0,418.8006
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.877601,5.877601,0,0,0,5.877601,1601.398,87.93681,0,0,94.12376,6.186949,5.877601,0,0,0,318.7582,0,0,0,420.0009,100,0.1635336,6.465362,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,5.188833,5.188833,0,0,0,5.188833,1589.059,76.99171,0,0,82.45364,5.461929,5.188833,0,0,0,318.7582,0,0,0,420.0009,100,0.1635336,5.707716,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,50.02128,50.02128,0,0,0,50.02128,188.5107,41.64148,0,0,94.29546,52.65398,50.02128,0,0,0,318.7582,0,0,0,420.0009,100,0.1635336,55.02341,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,96.43096,68.7,0,-1,0,68.7,156.5084,35.20549,27.73096,37.37405,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1635336,106.0741,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,73.88042,73.88042,20.25,0,7.39125,73.88042,115.1906,28.65024,0,0,85.10332,56.45308,53.63042,0,0,0,318.7582,0,0,0,420.0009,100,0.1635336,81.26847,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,59.60896,59.60896,0,0,0,59.60896,80.76253,0,0,0,48.1417,62.74628,59.60896,0,0,0,318.7582,0,14.60457,-14.60457,404.6063,96.33463,0.1635336,65.56986,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,60.519,60.519,0,0,0,60.519,34.43418,0,7.105427E-15,0,20.83922,63.70421,60.519,0,0,16.2273,304.1537,0,42.86499,-42.86499,359.4226,85.57664,0.1635336,66.5709,16.67138,0,324.9929
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,21.77272,21.77272,0,0,0,21.77272,0,0,3.552714E-15,0,0,22.91865,21.77272,0,0,63.85507,261.2887,0,22.91865,-22.91865,335.2642,79.82465,0.1635336,23.94999,0,0,261.2887
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,62.53344,62.53344,0,-1,0,62.53344,0,0,0,0.08678833,0,65.82468,62.53344,0,0,89.32024,238.37,0,65.82468,-65.82468,265.8789,63.30438,0.1635336,68.78679,0,0,238.37
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,60.25086,60.25086,0,-1,0,60.25086,0,0,7.105427E-15,0,0,63.42196,60.25086,0,0,162.4588,172.5453,0,63.42196,-63.42196,199.0263,47.38712,0.1635336,66.27595,0,0,172.5453
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,108.8577,68.7,0,-1,0,68.7,0,0,40.15775,51.04352,0,72.31579,68.7,0,0,232.9276,109.1234,0,72.31579,-72.31579,122.7988,29.23775,0.1635336,119.7435,0,0,109.1234
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,14.524,14.524,0,-1,0,14.524,0,0,1.776357E-15,0,0,15.28842,14.524,0,0,313.2785,36.80759,0,15.28842,-15.28842,106.6834,25.40075,0.1635336,15.9764,0,0,36.80759
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,17.23883,17.23883,0,-1,0,17.23883,0,0,3.552714E-15,0,0,18.14614,17.23883,0,0,330.2656,21.51917,0,18.14614,-18.14614,87.55566,20.84654,0.1635336,18.96272,0,0,21.51917
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,15.84872,3.204379,0,-1,0,3.204379,0,0,12.64434,14.22921,0,3.373031,3.204379,0,0,350.428,3.373031,0,3.373031,-3.373031,84.00017,20,0.1635336,17.43359,0,0,3.373031
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,88.28389,0,0,-1,0,0,0,0,88.28389,97.11228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635336,97.11228,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,20.0826,0,0,-1,0,0,0,0,20.0826,22.09086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635336,22.09086,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,7.084077,0,0,-1,0,0,0,0,7.084077,7.792484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635336,7.792484,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635336,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,13.64958,13.64958,81,0,22.761,13.64958,0,0,0,0,0,0,0,67.35042,63.98289,354.1758,0,63.98289,0,63.98289,144.6997,34.45223,0.1635939,15.01454,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,21.21022,21.21022,81,0,22.761,21.21022,80.06726,0,0,0,16.98244,0,0,59.78978,56.80029,290.1929,57.58461,73.78273,0,73.78273,214.6961,51.11802,0.1636396,23.33124,13.58595,81,74.56705
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,216.4102,123.9891,100.0854,0,100.0854,309.6454,73.72495,0.1636237,0,25.10828,81,155.3744
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,52.39936,0,15.52504,0,0,0,0,0,66.54543,0,0,52.39936,49.77939,116.3248,214.0659,116.3248,0,116.3248,420.0009,100,0.1635327,0,53.23635,81,280.6113
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,13.59225,13.59225,0,-1,0,13.59225,671.5037,76.96484,0,0,91.27248,14.30764,13.59225,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,14.95148,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,19.14975,19.14975,0,0,0,19.14975,607.7479,96.22457,0,0,116.3822,20.15763,19.14975,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,21.06473,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,112.7724,112.7724,44.07244,0,13.41833,112.7724,106.3034,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,124.0497,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,5.050849,5.050849,0,0,0,5.050849,2478.388,119.8629,0,0,125.1796,5.316684,5.050849,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,5.555934,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,105.5288,68.7,0,-1,0,68.7,147.3003,28.8795,36.8288,47.38168,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,116.0817,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.714315,5.714315,0,0,0,5.714315,1457.855,77.29139,0,0,83.30646,6.015069,5.714315,0,0,0,318.7582,0,0,0,420.0009,100,0.1635327,6.285747,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,59.89877,59.89877,0,0,0,59.89877,93.20129,0,0,0,55.82642,63.05133,59.89877,0,0,0,318.7582,0,7.22491,-7.22491,412.3851,98.18674,0.1635327,65.88865,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,16.23406,16.23406,0,0,0,16.23406,136.5938,0,0,0,22.17472,17.08848,16.23406,0,0,8.027678,311.5333,5.086233,0,5.086233,417.2103,99.33559,0.1635252,17.85746,17.73977,0,333.708
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.941445,316.1109,0,0,0,417.2103,99.33559,0.1635252,0,0,0,316.1109
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941445,316.1109,0,0,0,417.2103,99.33559,0.1635252,0,0,0,316.1109
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.86319,40.86319,0,-1,0,40.86319,0,0,7.105427E-15,0,0,43.01388,40.86319,0,0,2.941445,316.1109,0,43.01388,-43.01388,371.8697,88.54024,0.1635252,44.9495,0,0,316.1109
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,72.77791,68.7,0,-1,0,68.7,0,0,4.077907,11.3557,0,72.31579,68.7,0,0,50.73465,273.097,0,72.31579,-72.31579,295.6422,70.39085,0.1635252,80.05569,0,0,273.097
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,13.76547,13.76547,0,-1,0,13.76547,0,0,1.776357E-15,0,0,14.48997,13.76547,0,0,131.0855,200.7812,0,14.48997,-14.48997,280.3684,66.75425,0.1635252,15.14202,0,0,200.7812
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.03234,39.03234,0,-1,0,39.03234,0,0,7.105427E-15,0,0,41.08667,39.03234,0,0,147.1855,186.2913,0,41.08667,-41.08667,237.0593,56.44257,0.1635252,42.93557,0,0,186.2913
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8373,145.2046,0,0,0,237.0593,56.44257,0.1635252,0,0,0,145.2046
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.859,39.859,0,-1,0,39.859,0,0,0,0,0,41.95685,39.859,0,0,192.8373,145.2046,0,41.95685,-41.95685,192.8329,45.91249,0.1635252,43.84491,0,0,145.2046
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.09769,26.09769,0,-1,0,26.09769,0,0,3.552714E-15,0,0,27.47125,26.09769,0,0,239.4561,103.2478,0,27.47125,-27.47125,163.8756,39.01793,0.1635252,28.70746,0,0,103.2478
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,116.5851,68.7,0,-1,0,68.7,0,0,47.88509,59.5436,0,72.31579,68.7,0,0,269.9797,75.77651,0,72.31579,-72.31579,87.64809,20.86855,0.1635252,128.2436,0,0,75.77651
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,123.3676,3.287688,0,-1,0,3.287688,0,0,120.0799,132.4167,0,3.460725,3.287688,0,0,350.3306,3.460725,0,3.460725,-3.460725,84.00017,20,0.1635252,135.7044,0,0,3.460725
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,18.84929,18.84929,81,0,22.761,18.84929,0,0,0,0,0,0,0,62.15071,59.04317,354.1758,0,59.04317,0,59.04317,140.0134,33.33647,0.1635927,20.73422,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,46.71627,46.71627,81,0,22.761,46.71627,31.53754,0,0,0,14.73316,0,0,34.28373,32.56955,295.1326,53.13885,47.30271,0,47.30271,184.8887,44.02104,0.1636457,51.38789,11.78653,81,67.87202
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,60.01361,60.01361,81,0,22.761,60.01361,44.22935,0,0,0,26.54363,0,0,20.98639,19.93707,247.8299,95.71129,46.4807,0,46.4807,228.9842,54.51994,0.1636946,66.01497,21.23491,81,122.2549
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,201.3492,137.5439,114.3245,0,114.3245,337.4419,80.34315,0.1636576,0,36.49957,81,183.1684
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,47.89782,47.89782,0,-1,0,47.89782,165.2085,0,0,0,79.13124,50.41875,47.89782,0,0,87.02476,240.4359,28.71248,0,28.71248,364.681,86.82863,0.163615,52.6876,63.30499,0,319.5672
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.910549,4.910549,0,0,0,4.910549,2040.942,36.74017,0,0,100.2214,5.168999,4.910549,0,0,58.31227,266.2772,58.31227,0,58.31227,420.0009,100,0.1635284,5.401604,80.17715,0,366.4986
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.43828,2.43828,0,0,0,2.43828,3277.618,77.35088,0,0,79.91749,2.56661,2.43828,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,2.682108,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.6611,2.6611,0,0,0,2.6611,4581.269,119.111,0,0,121.9122,2.801158,2.6611,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,2.92721,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,79.35249,68.7,0,-1,0,68.7,148.0517,29.39576,10.65248,18.58773,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,87.28773,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,85.66486,85.66486,20.25,0,7.39125,85.66486,90.25706,8.460834,0,0,77.31858,68.85774,65.41486,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,94.23135,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,20.6804,20.6804,0,0,0,20.6804,238.0874,27.46858,0,0,49.23743,21.76885,20.6804,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,22.74845,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,81.20912,81.20912,70.67416,0,20.14856,81.20912,13.6554,5.329071E-15,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1635284,89.33003,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,54.67142,54.67142,0,0,0,54.67142,0,0,7.105427E-15,0,0,57.54887,54.67142,0,0,0,318.7582,0,57.54887,-57.54887,359.339,85.55673,0.1635284,60.13857,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,70.7748,68.7,0,-1,0,68.7,0,0,2.074804,9.152284,0,72.31579,68.7,0,0,63.94319,261.2094,0,72.31579,-72.31579,283.1115,67.40736,0.1635284,77.85229,0,0,261.2094
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,50.48317,50.48317,0,-1,0,50.48317,0,0,7.105427E-15,0,0,53.14018,50.48317,0,0,144.2941,188.8936,0,53.14018,-53.14018,227.0968,54.07056,0.1635284,55.53149,0,0,188.8936
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,109.6564,68.7,0,-1,0,68.7,0,0,40.95641,51.92206,0,72.31579,68.7,0,0,203.3387,135.7534,0,72.31579,-72.31579,150.8693,35.92118,0.1635284,120.6221,0,0,135.7534
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,23.06911,23.06911,0,-1,0,23.06911,0,0,0,0,0,24.28328,23.06911,0,0,283.6896,63.4376,0,24.28328,-24.28328,125.2724,29.82671,0.1635284,25.37602,0,0,63.4376
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.38875,2.38875,0,-1,0,2.38875,0,0,0,0,0,2.514473,2.38875,0,0,310.671,39.15432,0,2.514473,-2.514473,122.622,29.19565,0.1635284,2.627625,0,0,39.15432
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,55.66609,34.80786,0,-1,0,34.80786,0,0,20.85823,26.42484,0,36.63985,34.80786,0,0,313.4649,36.63985,0,36.63985,-36.63985,84.00017,20,0.1635284,61.2327,0,0,36.63985
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.32482,0,0,-1,0,0,0,0,35.32482,38.8573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635284,38.8573,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.42571,0,0,-1,0,0,0,0,38.42571,42.26828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635284,42.26828,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,44.98689,0,0,-1,0,0,0,0,44.98689,49.48558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635284,49.48558,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,62.58355,0,0,-1,0,0,0,0,62.58355,68.84191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635284,68.84191,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1635284,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,8.082575,8.082575,80.39836,0,22.60879,8.082575,200.6906,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1635558,8.890832,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,38.68157,38.68157,81,0,22.761,38.68157,64.38728,0,0,0,24.90601,0,0,42.31843,40.20251,269.2549,76.42887,65.10852,0,65.10852,226.3306,53.88814,0.163614,42.54973,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,71.14214,71.14214,81,0,22.761,71.14214,34.71769,0,0,0,24.69891,0,0,9.857865,9.364972,204.1463,135.0265,34.06388,0,34.06388,258.6465,61.58237,0.1636484,78.25635,19.75913,81,159.7254
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,12.88974,12.88974,0,-1,0,12.88974,335.365,0,0,0,43.22768,13.56815,12.88974,0,0,170.0824,165.684,29.65953,0,29.65953,286.784,68.28176,0.1636045,14.17871,34.58214,0,208.9117
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.716715,2.716715,0,0,0,2.716715,2663.151,0,0,0,72.3502,2.859699,2.716715,0,0,140.4229,192.3776,69.49051,0,69.49051,352.7084,83.97803,0.1635016,2.988386,57.88017,0,264.7278
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,39.663,39.663,0,0,0,39.663,121.4348,0,0,0,48.16468,41.75053,39.663,0,0,70.93241,254.9191,6.414155,0,6.414155,358.7935,85.42684,0.1634921,43.6293,38.53175,0,303.0837
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,28.98413,28.98413,0,0,0,28.98413,271.2203,0,0,0,78.61085,30.50961,28.98413,0,0,64.51826,260.6918,48.10124,0,48.10124,404.4263,96.29178,0.163421,31.88254,62.88868,0,339.3026
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,74.61626,74.61626,20.25,0,7.39125,74.61626,103.4858,3.572582,0,0,77.21724,57.22764,54.36626,0,0,16.41702,303.9829,16.41702,0,16.41702,420.0009,100,0.1633967,82.07788,61.77379,81,381.2001
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,5.189227,5.189227,0,-1,0,5.189227,1884.406,92.32376,0,0,97.7861,5.462344,5.189227,0,0,0,318.7582,0,0,0,420.0009,100,0.1633967,5.708149,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,53.59211,53.59211,0,0,0,53.59211,99.39388,0,0,0,53.26728,56.41275,53.59211,0,0,0,318.7582,0,3.145469,-3.145469,416.6852,99.21057,0.1633967,58.95132,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,9.812925,9.812925,0,0,0,9.812925,332.8316,18.83616,0,0,32.66052,10.32939,9.812925,0,0,3.494965,315.6128,3.494965,0,3.494965,420.0009,100,0.1633916,10.79422,26.12842,0,348.2733
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633916,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,97.99503,97.99503,81,0,22.761,97.99503,0,0,0,0,0,17.88951,16.99503,0,0,0,318.7582,0,17.88951,-17.88951,401.1436,95.5102,0.1633916,107.7945,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,90.45786,68.7,0,-1,0,68.7,0,0,21.75786,30.80365,0,72.31579,68.7,0,0,19.87723,300.8687,0,72.31579,-72.31579,324.9161,77.36082,0.1633916,99.50365,0,0,300.8687
